Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.166682,1.166682,0,-1,0,1.166682,406.6422,0.8141007,0,0,4.744223,1.228087,1.166682,0,0,2.702036,8.193442,2.702036,0,2.702036,14.00003,100,0.1488552,1.283351,3.795378,0,12.93766
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,2.168678,2.168678,0,-1,0,2.168678,235.156,2.816956,0,0,5.099774,2.282819,2.168678,0,0,0,10.62527,0,0,0,14.00003,100,0.1488552,2.385545,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.087234,1.087234,0,-1,0,1.087234,423.3527,3.458377,0,0,4.602834,1.144457,1.087234,0,0,0,10.62527,0,0,0,14.00003,100,0.1488552,1.195957,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,2.82957,2.82957,0,-1,0,2.82957,123.5085,0.516266,0,0,3.494761,2.978495,2.82957,0,0,0,10.62527,0,0,0,14.00003,100,0.1488552,3.112527,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,1.426175,1.426175,0,-1,0,1.426175,225.5094,1.714922,0,0,3.216159,1.501237,1.426175,0,0,0,10.62527,0,0,0,14.00003,100,0.1488552,1.568792,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488552,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,1.829275,1.829275,0,-1,0,1.829275,73.18889,0,0,0,1.338826,1.925553,1.829275,0,0,0,10.62527,0,0.5867267,-0.5867267,13.38156,95.58241,0.1488552,2.012203,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,1.733163,1.733163,0,-1,0,1.733163,8.320329,0,0,0,0.1442049,1.824382,1.733163,0,0,0.6519185,10.03855,0,1.680178,-1.680178,11.6105,82.93198,0.1488552,1.90648,0.1153639,0,10.18275
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.8125229,0.8125229,0,-1,0,0.8125229,0,0,0,0,0,0.8552873,0.8125229,0,0,2.518783,8.35837,0,0.8552873,-0.8552873,10.70895,76.49234,0.1488552,0.8937752,0,0,8.35837
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,3.177757,3.177757,0,-1,0,3.177757,0,0,4.440892E-16,0.1655327,0,3.345007,3.177757,0,0,3.469102,7.503083,0,3.345007,-3.345007,7.183002,51.30705,0.1488552,3.495533,0,0,7.503083
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.532619,2.532619,0,-1,0,2.532619,0,0,4.440892E-16,0,0,2.665915,2.532619,0,0,7.185777,4.158075,0,2.665915,-2.665915,4.37288,31.2348,0.1488552,2.785881,0,0,4.158075
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3485824,0.3485824,0,-1,0,0.3485824,0,0,5.551115E-17,0,0,0.3669288,0.3485824,0,0,10.1479,1.49216,0,0.3669288,-0.3669288,3.986104,28.47211,0.1488552,0.3834406,0,0,1.49216
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5556,1.125232,0,0,0,3.986104,28.47211,0.1488552,0,0,0,1.125232
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5556,1.125232,0,0,0,3.986104,28.47211,0.1488552,0,0,0,1.125232
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5556,1.125232,0,0,0,3.986104,28.47211,0.1488552,0,0,0,1.125232
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5556,1.125232,0,0,0,3.986104,28.47211,0.1488552,0,0,0,1.125232
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3531159,0.3531159,0,-1,0,0.3531159,0,0,5.551115E-17,0,0,0.3717009,0.3531159,0,0,10.5556,1.125232,0,0.3717009,-0.3717009,3.594296,25.67349,0.1488552,0.3884275,0,0,1.125232
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.04018804,0.04018804,0,-1,0,0.04018804,0,0,6.938894E-18,0,0,0.0423032,0.04018804,0,0,10.9686,0.7535305,0,0.0423032,-0.0423032,3.549705,25.35498,0.1488552,0.04420684,0,0,0.7535305
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4432961,0.4432961,0,0,0,0.4432961,0,0,0,0,0,0.4666275,0.4432961,0,0,11.01561,0.7112273,0,0.4666275,-0.4666275,3.057837,21.84164,0.1488552,0.4876257,0,0,0.7112273
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53408,0.2445998,0,0,0,3.057837,21.84164,0.1488552,0,0,0,0.2445998
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,0.9500242,0.9500242,4.455287,0,1.381293,0.9500242,32.90602,4.440892E-16,0,0,0.3126151,0,0,3.505263,3.33,11.53408,0.2445998,3.642615,0,3.642615,6.513525,46.52508,0.1499789,1.045027,0.2500921,5,0.5572149
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.369611,1.369611,4.599098,0,1.420554,1.369611,38.12509,0,0,0,0.5221654,0,0,3.229487,3.068013,7.891468,3.522954,3.590178,0,3.590178,9.919467,70.8532,0.1512148,1.506572,0.4177323,5,4.045119
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,4.301289,6.754114,0.4011046,0,0.4011046,10.29999,73.5712,0.1510579,0,0.3208837,0,7.155219
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,2.19807,2.19807,0,-1,0,2.19807,21.12952,0,0,0,0.4644416,2.313758,2.19807,0,0,3.900184,7.115108,0,1.849317,-1.849317,8.350637,59.64729,0.1510579,2.417877,0.3715533,0,7.57955
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,-1,0,0,0,0,0,0,0.7426248,0,0,0,0,5.95498,5.265792,0.7426248,0,0.7426248,9.055153,64.67953,0.1507684,0,0.5940998,0,6.008416
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,-1,0,0,0,0,0,0,0.70173,0,0,0,0,5.212356,5.934154,0.70173,0,0.70173,9.720873,69.43466,0.1504958,0,0.561384,0,6.635884
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.676047,0.676047,0,-1,0,0.676047,205.996,0,0,0,1.39263,0.7116284,0.676047,0,0,4.510626,6.565711,0.6810013,0,0.6810013,10.36693,74.04933,0.1502323,0.7436517,1.114104,0,7.958341
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.2511305,0.2511305,0,-1,0,0.2511305,416.4265,0,0,0,1.045774,0.2643479,0.2511305,0,0,3.829625,7.178612,0.781426,0,0.781426,11.10825,79.34451,0.149931,0.2762435,0.8366191,0,8.224386
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,0.8453726,0.8453726,0,-1,0,0.8453726,100.5797,0,1.110223E-16,0,0.8502734,0.8898659,0.8453726,0,0,3.048198,7.881896,0,0.0395925,-0.0395925,11.06652,79.0464,0.149931,0.9299099,0.6802187,0,8.732169
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,3.09219,7.842303,0.2040009,0,0.2040009,11.26005,80.42877,0.1498525,0,0.1632007,0,8.046304
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,2.888189,8.025904,0.2602541,0,0.2602541,11.50695,82.19234,0.1497525,0,0.2082033,0,8.286158
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.115534,1.115534,0,-1,0,1.115534,15.98748,0,2.220446E-16,0,0.1783458,1.174247,1.115534,0,0,2.627935,8.260133,0,0.9959008,-0.9959008,10.45718,74.69398,0.1497525,1.227088,0.1426766,0,8.438478
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.400907,2.400907,0,-1,0,2.400907,0,0,0,0,0,2.52727,2.400907,0,0,3.734492,7.264232,0,2.52727,-2.52727,7.793201,55.66562,0.1497525,2.640997,0,0,7.264232
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.175813,1.175813,0,-1,0,1.175813,0,0,2.220446E-16,0,0,1.237698,1.175813,0,0,6.54257,4.736962,0,1.237698,-1.237698,6.488553,46.34671,0.1497525,1.293395,0,0,4.736962
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.237033,1.237033,0,-1,0,1.237033,0,0,0,0,0,1.30214,1.237033,0,0,7.91779,3.499263,0,1.30214,-1.30214,5.115977,36.54262,0.1497525,1.360736,0,0,3.499263
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02779749,0.02779749,0,-1,0,0.02779749,0,0,3.469447E-18,0,0,0.02926052,0.02779749,0,0,9.364613,2.197123,0,0.02926052,-0.02926052,5.085134,36.32231,0.1497525,0.03057724,0,0,2.197123
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2132765,0.2132765,0,-1,0,0.2132765,0,0,2.775558E-17,0,0,0.2245016,0.2132765,0,0,9.397124,2.167863,0,0.2245016,-0.2245016,4.848488,34.63199,0.1497525,0.2346042,0,0,2.167863
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3145299,0.3145299,0,-1,0,0.3145299,0,0,5.551115E-17,0,0,0.3310841,0.3145299,0,0,9.64657,1.943361,0,0.3310841,-0.3310841,4.499495,32.13918,0.1497525,0.3459828,0,0,1.943361
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3351112,0.3351112,0,-1,0,0.3351112,0,0,5.551115E-17,0,0,0.3527486,0.3351112,0,0,10.01444,1.612277,0,0.3527486,-0.3527486,4.127665,29.48326,0.1497525,0.3686223,0,0,1.612277
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02642596,0.02642596,0,-1,0,0.02642596,0,0,3.469447E-18,0,0,0.0278168,0.02642596,0,0,10.40638,1.259528,0,0.0278168,-0.0278168,4.098344,29.27382,0.1497525,0.02906855,0,0,1.259528
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2604314,0.2604314,0,-1,0,0.2604314,0,0,5.551115E-17,0,0,0.2741383,0.2604314,0,0,10.43729,1.231712,0,0.2741383,-0.2741383,3.809376,27.20978,0.1497525,0.2864746,0,0,1.231712
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2317043,0.2317043,0,-1,0,0.2317043,0,0,2.775558E-17,0,0,0.2438993,0.2317043,0,0,10.74189,0.9575733,0,0.2438993,-0.2438993,3.552284,25.37341,0.1497525,0.2548748,0,0,0.9575733
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2790494,0.2790494,0,0,0,0.2790494,0,0,5.551115E-17,0,0,0.2937362,0.2790494,0,0,11.01289,0.713674,0,0.2937362,-0.2937362,3.242659,23.1618,0.1497525,0.3069543,0,0,0.713674
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6601564,0.6601564,4.16542,0,1.30216,0.6601564,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.33926,0.4199378,3.33,0,3.33,6.401774,45.72687,0.1507328,0.726172,0,5,0.4199378
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,1.889485,1.889485,5,0,1.53,1.889485,30.10485,0,0,0,0.5688267,0,0,3.110515,2.954989,8.009263,3.416938,3.523816,0,3.523816,9.74476,69.60529,0.1521847,2.078434,0.4550614,5,3.985765
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.5094438,0.5094438,4.014707,0,1.261015,0.5094438,208.7207,0,0,0,1.063315,0,0,3.505263,3.33,4.485447,6.588372,4.393315,0,4.393315,13.91262,99.37569,0.1526083,0.5603881,0.8506519,5,7.651687
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.6033777,0.6033777,0,-1,0,0.6033777,242.3055,0.7347504,0,0,1.462017,0.6351345,0.6033777,0,0,0.09213221,10.54236,0.09213221,0,0.09213221,14.00003,100,0.1525733,0.6637155,1.169614,0,12.00437
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.4655795,0.4655795,0,-1,0,0.4655795,353.508,1.155777,0,0,1.645861,0.4900836,0.4655795,0,0,0,10.62527,0,0,0,14.00003,100,0.1525733,0.5121374,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1525733,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,2.859769,2.859769,0,-1,0,2.859769,66.30493,0,0,0,1.896168,3.010283,2.859769,0,0,0,10.62527,0,1.114115,-1.114115,12.82565,91.61159,0.1525733,3.145746,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.6622191,0.6622191,0,-1,0,0.6622191,369.0776,0.5091239,0,0,2.444103,0.6970727,0.6622191,0,0,1.237906,9.511159,1.237906,0,1.237906,14.00003,100,0.1521043,0.728441,1.955282,0,11.95526
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.4034629,0.4034629,0,-1,0,0.4034629,672.6093,2.289031,0,0,2.713729,0.4246978,0.4034629,0,0,0,10.62527,0,0,0,14.00003,100,0.1521043,0.4438092,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521043,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.038143,2.038143,0,-1,0,2.038143,44.62664,0,0,0,0.909555,2.145414,2.038143,0,0,0,10.62527,0,1.235859,-1.235859,12.69732,90.69495,0.1521043,2.241958,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,1.373177,9.389415,0.2199421,0,0.2199421,12.90597,92.18534,0.1520212,0,0.1759537,0,9.609357
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,1.153235,9.587363,0.1093418,0,0.1093418,13.0097,92.92627,0.15198,0,0.08747341,0,9.696705
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043893,9.685771,0,0,0,13.0097,92.92627,0.15198,0,0,0,9.685771
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.290763,1.290763,0,-1,0,1.290763,0,0,2.220446E-16,0,0,1.358698,1.290763,0,0,1.043893,9.685771,0,1.358698,-1.358698,11.57751,82.69633,0.15198,1.41984,0,0,9.685771
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2469659,0.2469659,0,-1,0,0.2469659,0,0,0,0,0,0.2599641,0.2469659,0,0,2.553558,8.327072,0,0.2599641,-0.2599641,11.30348,80.73901,0.15198,0.2716625,0,0,8.327072
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4937458,0.4937458,0,-1,0,0.4937458,0,0,1.110223E-16,0,0,0.5197324,0.4937458,0,0,2.842407,8.067108,0,0.5197324,-0.5197324,10.75564,76.82584,0.15198,0.5431203,0,0,8.067108
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4588972,0.4588972,0,-1,0,0.4588972,0,0,5.551115E-17,0,0,0.4830497,0.4588972,0,0,3.419887,7.547376,0,0.4830497,-0.4830497,10.24646,73.18885,0.15198,0.5047869,0,0,7.547376
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1922662,0.1922662,0,-1,0,0.1922662,0,0,2.775558E-17,0,0,0.2023855,0.1922662,0,0,3.956609,7.064326,0,0.2023855,-0.2023855,10.03313,71.66504,0.15198,0.2114928,0,0,7.064326
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1813116,0.1813116,0,-1,0,0.1813116,0,0,2.775558E-17,0,0,0.1908543,0.1813116,0,0,4.181482,6.86194,0,0.1908543,-0.1908543,9.831948,70.22806,0.15198,0.1994427,0,0,6.86194
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0650859,0.0650859,0,-1,0,0.0650859,0,0,1.387779E-17,0,0,0.06851148,0.0650859,0,0,4.393542,6.671086,0,0.06851148,-0.06851148,9.75973,69.71222,0.15198,0.07159449,0,0,6.671086
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469666,6.602575,0,0,0,9.75973,69.71222,0.15198,0,0,0,6.602575
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.5014144,0.5014144,0,-1,0,0.5014144,0,0,0,0,0,0.5278046,0.5014144,0,0,4.469666,6.602575,0,0.5278046,-0.5278046,9.203376,65.73827,0.15198,0.5515558,0,0,6.602575
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.056116,6.07477,0,0,0,9.203376,65.73827,0.15198,0,0,0,6.07477
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1900952,0.1900952,0,0,0,0.1900952,0,0,2.775558E-17,0,0,0.2001002,0.1900952,0,0,5.056116,6.07477,0,0.2001002,-0.2001002,8.992452,64.23167,0.15198,0.2091047,0,0,6.07477
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,5.278449,5.87467,0.6293008,0,0.6293008,9.589458,68.49599,0.151743,0,0.5034406,0,6.503971
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,4.649148,6.441041,1.711286,0,1.711286,11.21293,80.09218,0.1511023,0,1.369029,0,8.152327
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.448907,1.448907,0,-1,0,1.448907,196.938,0,0,0,2.853448,1.525165,1.448907,0,0,2.937863,7.981198,1.328283,0,1.328283,12.47305,89.09302,0.1506088,1.593797,2.282758,0,10.83465
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,2.895505,2.895505,0,-1,0,2.895505,129.8,0,0,0,3.758365,3.0479,2.895505,0,0,1.609579,9.176653,0.710465,0,0.710465,13.14705,93.90733,0.1503461,3.185055,3.006692,0,12.93502
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,0.8882922,0.8882922,0,-1,0,0.8882922,493.5155,2.549701,0,0,4.38386,0.9350444,0.8882922,0,0,0.8991144,9.816072,0.8991144,0,0.8991144,14.00003,100,0.150015,0.9771214,3.507088,0,14.19993
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.2734683,0.2734683,0,-1,0,0.2734683,1831.291,4.720138,0,0,5.007999,0.2878613,0.2734683,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,0.3008151,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.06005092,0.06005092,0,-1,0,0.06005092,5680.383,3.34791,0,0,3.411122,0.06321149,0.06005092,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,0.06605601,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.261442,1.261442,0,-1,0,1.261442,151.6156,0.5847088,0,0,1.912542,1.327833,1.261442,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,1.387586,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.6772856,0.6772856,0,-1,0,0.6772856,189.2609,0.5689046,0,0,1.281837,0.7129322,0.6772856,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,0.7450141,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,2.60028,2.60028,0,-1,0,2.60028,6.789054,0,0,0,0.1765344,2.737137,2.60028,0,0,0,10.62527,0,2.560602,-2.560602,11.30092,80.72067,0.150015,2.860308,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.5744361,0.5744361,0,-1,0,0.5744361,0,0,1.110223E-16,0,0,0.6046696,0.5744361,0,0,2.845114,8.064672,0,0.6046696,-0.6046696,10.66354,76.16798,0.150015,0.6318797,0,0,8.064672
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.516969,7.460002,0,0,0,10.66354,76.16798,0.150015,0,0,0,7.460002
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.012724,1.012724,0,-1,0,1.012724,0,0,0,0,0,1.066026,1.012724,0,0,3.516969,7.460002,0,1.066026,-1.066026,9.539848,68.14164,0.150015,1.113997,0,0,7.460002
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701442,6.393977,0,0,0,9.539848,68.14164,0.150015,0,0,0,6.393977
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.111164,0.111164,0,-1,0,0.111164,0,0,1.387779E-17,0,0,0.1170148,0.111164,0,0,4.701442,6.393977,0,0.1170148,-0.1170148,9.416504,67.26061,0.150015,0.1222804,0,0,6.393977
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.03025455,0.03025455,0,-1,0,0.03025455,0,0,3.469447E-18,0,0,0.0318469,0.03025455,0,0,4.831458,6.276962,0,0.0318469,-0.0318469,9.382935,67.02083,0.150015,0.03328001,0,0,6.276962
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3242621,0.3242621,0,-1,0,0.3242621,0,0,5.551115E-17,0,0,0.3413286,0.3242621,0,0,4.866844,6.245115,0,0.3413286,-0.3413286,9.023143,64.45089,0.150015,0.3566884,0,0,6.245115
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3368549,0.3368549,0,-1,0,0.3368549,0,0,5.551115E-17,0,0,0.3545842,0.3368549,0,0,5.246098,5.903786,0,0.3545842,-0.3545842,8.649379,61.78115,0.150015,0.3705404,0,0,5.903786
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04820199,0.04820199,0,-1,0,0.04820199,0,0,0,0,0,0.05073893,0.04820199,0,0,5.64008,5.549202,0,0.05073893,-0.05073893,8.595895,61.39913,0.150015,0.05302218,0,0,5.549202
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3279005,0.3279005,0,-1,0,0.3279005,0,0,0,0,0,0.3451584,0.3279005,0,0,5.696456,5.498463,0,0.3451584,-0.3451584,8.232066,58.80035,0.150015,0.3606906,0,0,5.498463
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4032649,0.4032649,0,0,0,0.4032649,0,0,0,0,0,0.4244893,0.4032649,0,0,6.079966,5.153305,0,0.4244893,-0.4244893,7.784615,55.60428,0.150015,0.4435913,0,0,5.153305
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2200743,0.2200743,0,0,0,0.2200743,0,0,2.775558E-17,0,0,0.2316571,0.2200743,0,0,6.55162,4.728816,0,0.2316571,-0.2316571,7.540427,53.86008,0.150015,0.2420817,0,0,4.728816
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,6.809018,4.497159,0.3232105,0,0.3232105,7.847051,56.05025,0.1498964,0,0.2585684,0,4.820369
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.173823,1.173823,0,0,0,1.173823,106.553,0,0,0,1.250744,1.235603,1.173823,0,0,6.485807,4.788048,0.01514029,0,0.01514029,7.861414,56.15285,0.1498908,1.291206,1.000595,0,6.038792
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.459562,1.459562,0,-1,0,1.459562,203.1406,0,0,0,2.964963,1.536381,1.459562,0,0,6.470667,4.801674,1.428582,0,1.428582,9.216686,65.83334,0.1493686,1.605518,2.371971,0,7.766638
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.259058,1.259058,0,-1,0,1.259058,311.3762,0,0,0,3.920407,1.325324,1.259058,0,0,5.042085,6.087398,2.595083,0,2.595083,11.6786,83.41839,0.1484292,1.384964,3.136325,0,10.0078
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.06174695,0.06174695,0,-1,0,0.06174695,7344.965,2.023293,0,0,4.535292,0.06499679,0.06174695,0,0,2.447002,8.422973,2.447002,0,2.447002,14.00003,100,0.1475541,0.06792165,3.628234,0,12.95826
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,0.7968404,0.7968404,0,-1,0,0.7968404,588.7414,3.85255,0,0,4.691329,0.8387794,0.7968404,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,0.8765244,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.4083427,0.4083427,0,-1,0,0.4083427,1108.312,4.095879,0,0,4.525713,0.4298344,0.4083427,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,0.449177,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.46843,1.46843,0,-1,0,1.46843,326.217,3.244553,0,0,4.790268,1.545716,1.46843,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,1.615273,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,1.605616,1.605616,0,-1,0,1.605616,176.5209,1.144126,0,0,2.834248,1.690122,1.605616,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,1.766178,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.216301,1.216301,0,-1,0,1.216301,171.9771,0.8114426,0,0,2.091759,1.280317,1.216301,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,1.337931,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001034751,0.001034751,0,-1,0,0.001034751,50059.85,0.5169056,0,0,0.5179948,0.001089212,0.001034751,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,0.001138226,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475541,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1691679,0.1691679,0,-1,0,0.1691679,0,0,2.775558E-17,0,0,0.1780715,0.1691679,0,0,0,10.62527,0,0.1780715,-0.1780715,13.81232,98.65926,0.1475541,0.1860847,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.70581,1.70581,0,-1,0,1.70581,0,0,2.220446E-16,0,0,1.79559,1.70581,0,0,0.1978572,10.4472,0,1.79559,-1.79559,11.91961,85.13988,0.1475541,1.876391,0,0,10.4472
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.104195,1.104195,0,-1,0,1.104195,0,0,2.220446E-16,0,0,1.162311,1.104195,0,0,2.192957,8.651613,0,1.162311,-1.162311,10.69442,76.38859,0.1475541,1.214615,0,0,8.651613
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1306979,0.1306979,0,-1,0,0.1306979,0,0,0,0,0,0.1375768,0.1306979,0,0,3.484413,7.489303,0,0.1375768,-0.1375768,10.54941,75.35275,0.1475541,0.1437677,0,0,7.489303
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3780222,0.3780222,0,-1,0,0.3780222,0,0,0,0,0,0.397918,0.3780222,0,0,3.637276,7.351726,0,0.397918,-0.397918,10.12996,72.35673,0.1475541,0.4158244,0,0,7.351726
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2755545,0.2755545,0,-1,0,0.2755545,0,0,5.551115E-17,0,0,0.2900574,0.2755545,0,0,4.079407,6.953808,0,0.2900574,-0.2900574,9.824215,70.17282,0.1475541,0.3031099,0,0,6.953808
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1435784,0.1435784,0,-1,0,0.1435784,0,0,2.775558E-17,0,0,0.1511352,0.1435784,0,0,4.401693,6.66375,0,0.1511352,-0.1511352,9.664905,69.0349,0.1475541,0.1579362,0,0,6.66375
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3775407,0.3775407,0,-1,0,0.3775407,0,0,5.551115E-17,0,0,0.3974113,0.3775407,0,0,4.569621,6.512615,0,0.3974113,-0.3974113,9.245996,66.0427,0.1475541,0.4152948,0,0,6.512615
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4541036,0.4541036,0,-1,0,0.4541036,0,0,5.551115E-17,0,0,0.4780039,0.4541036,0,0,5.011189,6.115204,0,0.4780039,-0.4780039,8.742136,62.4437,0.1475541,0.499514,0,0,6.115204
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3048548,0.3048548,0,-1,0,0.3048548,0,0,5.551115E-17,0,0,0.3208998,0.3048548,0,0,5.542305,5.6372,0,0.3208998,-0.3208998,8.403878,60.02758,0.1475541,0.3353403,0,0,5.6372
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5298365,0.5298365,0,0,0,0.5298365,0,0,1.110223E-16,0,0,0.5577226,0.5298365,0,0,5.89886,5.3163,0,0.5577226,-0.5577226,7.815987,55.82837,0.1475541,0.5828201,0,0,5.3163
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.518552,4.758577,0,0,0,7.815987,55.82837,0.1475541,0,0,0,4.758577
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.229149,1.229149,0,0,0,1.229149,16.72907,0,0,0,0.2056252,1.293841,1.229149,0,0,6.518552,4.758577,0,1.088216,-1.088216,6.668907,47.63495,0.1475541,1.352064,0.1645002,0,4.964203
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,7.727681,3.670362,0.9971289,0,0.9971289,7.614866,54.39179,0.1472005,0,0.7977031,0,4.66749
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,6.730552,4.567778,1.638784,0,1.638784,9.169554,65.49668,0.146623,0,1.311028,0,6.206562
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.4887621,0.4887621,0,-1,0,0.4887621,567.7528,0,0,0,2.774961,0.5144865,0.4887621,0,0,5.091767,6.042684,2.260474,0,2.260474,11.31403,80.81432,0.1458338,0.5376384,2.219969,0,8.817644
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.1670491,0.1670491,0,-1,0,0.1670491,2282.349,0.80551,0,0,3.812644,0.1758412,0.1670491,0,0,2.831293,8.07711,2.831293,0,2.831293,14.00003,100,0.1448573,0.183754,3.050115,0,11.88975
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.108579,1.108579,0,-1,0,1.108579,377.3222,3.015989,0,0,4.182914,1.166925,1.108579,0,0,0,10.62527,0,0,0,14.00003,100,0.1448573,1.219437,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448573,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,2.278934,2.278934,0,-1,0,2.278934,151.7162,1.058635,0,0,3.457513,2.398878,2.278934,0,0,0,10.62527,0,0,0,14.00003,100,0.1448573,2.506828,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.5618827,0.5618827,0,-1,0,0.5618827,353.6327,1.395545,0,0,1.987001,0.5914555,0.5618827,0,0,0,10.62527,0,0,0,14.00003,100,0.1448573,0.618071,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.142191,1.142191,0,-1,0,1.142191,120.1944,0.1705432,0,0,1.37285,1.202307,1.142191,0,0,0,10.62527,0,0,0,14.00003,100,0.1448573,1.25641,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,2.361904,2.361904,0,-1,0,2.361904,23.11629,0,0,0,0.5459847,2.486215,2.361904,0,0,0,10.62527,0,1.94023,-1.94023,11.95485,85.39159,0.1448573,2.598095,0.4367878,0,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,2.155812,8.685043,0.2509806,0,0.2509806,12.19295,87.0923,0.1447713,0,0.2007845,0,8.936025
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.904831,8.910926,0,0,0,12.19295,87.0923,0.1447713,0,0,0,8.910926
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.450513,1.450513,0,-1,0,1.450513,0,0,2.220446E-16,0,0,1.526856,1.450513,0,0,1.904831,8.910926,0,1.526856,-1.526856,10.5835,75.59628,0.1447713,1.595564,0,0,8.910926
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.769298,2.769298,0,-1,0,2.769298,0,0,4.440892E-16,0,0,2.91505,2.769298,0,0,3.601337,7.384071,0,2.91505,-2.91505,7.510767,53.64823,0.1447713,3.046227,0,0,7.384071
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.6019108,0.6019108,0,-1,0,0.6019108,0,0,1.110223E-16,0,0,0.6335903,0.6019108,0,0,6.840281,4.469021,0,0.6335903,-0.6335903,6.842904,48.87779,0.1447713,0.6621019,0,0,4.469021
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3186412,0.3186412,0,-1,0,0.3186412,0,0,5.551115E-17,0,0,0.3354118,0.3186412,0,0,7.544271,3.83543,0,0.3354118,-0.3354118,6.489349,46.3524,0.1447713,0.3505053,0,0,3.83543
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1712974,0.1712974,0,-1,0,0.1712974,0,0,2.775558E-17,0,0,0.1803131,0.1712974,0,0,7.916951,3.500019,0,0.1803131,-0.1803131,6.299283,44.99479,0.1447713,0.1884272,0,0,3.500019
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.117298,3.319705,0,0,0,6.299283,44.99479,0.1447713,0,0,0,3.319705
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.145701,0.145701,0,-1,0,0.145701,0,0,2.775558E-17,0,0,0.1533694,0.145701,0,0,8.117298,3.319705,0,0.1533694,-0.1533694,6.137617,43.84003,0.1447713,0.1602711,0,0,3.319705
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1200622,0.1200622,0,-1,0,0.1200622,0,0,2.775558E-17,0,0,0.1263813,0.1200622,0,0,8.287709,3.166336,0,0.1263813,-0.1263813,6.004399,42.88848,0.1447713,0.1320684,0,0,3.166336
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2849796,0.2849796,0,-1,0,0.2849796,0,0,5.551115E-17,0,0,0.2999785,0.2849796,0,0,8.428133,3.039955,0,0.2999785,-0.2999785,5.688194,40.62988,0.1447713,0.3134775,0,0,3.039955
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1432025,0.1432025,0,0,0,0.1432025,0,0,0,0,0,0.1507395,0.1432025,0,0,8.761442,2.739976,0,0.1507395,-0.1507395,5.529301,39.49493,0.1447713,0.1575228,0,0,2.739976
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.007082609,0.007082609,0,0,0,0.007082609,0,0,8.673617E-19,0,0,0.007455378,0.007082609,0,0,8.92893,2.589237,0,0.007455378,-0.007455378,5.521442,39.43879,0.1447713,0.00779087,0,0,2.589237
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,1.950837,1.950837,0,0,0,1.950837,22.76987,0,2.220446E-16,0,0.4442029,2.053512,1.950837,0,0,8.937214,2.581781,0,1.609309,-1.609309,3.825081,27.32195,0.1447713,2.145921,0.3553623,0,3.025984
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.4164682,0.4164682,0,0,0,0.4164682,138.5935,0,0,0,0.5771977,0.4383876,0.4164682,0,0,10.72534,0.972472,0.1388101,0,0.1388101,3.956768,28.26257,0.1447238,0.458115,0.4617582,0,1.54967
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.638597,0.638597,0,-1,0,0.638597,240.191,0,0,0,1.533853,0.6722074,0.638597,0,0,10.58653,1.097401,0.8616454,0,0.8616454,4.774197,34.10133,0.1444298,0.7024567,1.227082,0,2.631254
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.105276,1.105276,0,-1,0,1.105276,171.2108,0,0,0,1.892352,1.163448,1.105276,0,0,9.72488,1.872882,0.7289038,0,0.7289038,5.465695,39.0406,0.1441819,1.215803,1.513882,0,3.765234
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,0,0,0,2.488988,0,0,0,0,8.995976,2.528895,2.488988,0,2.488988,7.826957,55.90672,0.143342,0,1.99119,0,5.017883
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.045599,1.045599,0,-1,0,1.045599,267.417,0,0,0,2.796111,1.100631,1.045599,0,0,6.506989,4.768985,1.69548,0,1.69548,9.435431,67.3958,0.1427755,1.150159,2.236889,0,7.565095
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.5290503,0.5290503,0,-1,0,0.5290503,539.1058,0,0,0,2.852141,0.5568951,0.5290503,0,0,4.811509,6.294917,2.295246,0,2.295246,11.61289,82.94906,0.1420156,0.5819553,2.281713,0,9.147058
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,0.02357816,0,0,2.539841,0,0,0,0,2.516263,8.360638,2.516263,0,2.516263,14.00003,100,0.1411918,0,2.031873,0,10.90048
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.2361641,0.2361641,0,-1,0,0.2361641,957.5867,2.012882,0,0,2.261476,0.2485938,0.2361641,0,0,0,10.62527,0,0,0,14.00003,100,0.1411918,0.2597805,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.237395,1.237395,0,-1,0,1.237395,77.55985,0,0,0,0.9597214,1.302521,1.237395,0,0,0,10.62527,0,0.3427992,-0.3427992,13.63869,97.41899,0.1411918,1.361134,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,0.380888,10.28248,0.366004,0,0.366004,13.98591,99.89914,0.1410728,0,0.2928032,0,10.64848
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,3.835811,3.33,0,-1,0,3.33,6.754162,0,0.5058111,0.8893922,0.2249136,3.505263,3.33,0,0,0.01488399,10.61188,0,3.280349,-3.280349,10.52812,75.20068,0.1410728,4.219392,0.1799309,0,10.83679
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.411485,2.411485,0,-1,0,2.411485,0,0,0,0,0,2.538405,2.411485,0,0,3.659717,7.331529,0,2.538405,-2.538405,7.852402,56.08847,0.1410728,2.652633,0,0,7.331529
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.6234341,0.6234341,0,-1,0,0.6234341,0,0,1.110223E-16,0,0,0.6562464,0.6234341,0,0,6.480167,4.793124,0,0.6562464,-0.6562464,7.160657,51.14745,0.1410728,0.6857774,0,0,4.793124
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.20933,4.136878,0,0,0,7.160657,51.14745,0.1410728,0,0,0,4.136878
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.20933,4.136878,0,0,0,7.160657,51.14745,0.1410728,0,0,0,4.136878
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.20933,4.136878,0,0,0,7.160657,51.14745,0.1410728,0,0,0,4.136878
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.270813,0.270813,0,-1,0,0.270813,0,0,5.551115E-17,0,0,0.2850663,0.270813,0,0,7.20933,4.136878,0,0.2850663,-0.2850663,6.860171,49.00113,0.1410728,0.2978943,0,0,4.136878
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1995234,0.1995234,0,-1,0,0.1995234,0,0,2.775558E-17,0,0,0.2100246,0.1995234,0,0,7.52607,3.851811,0,0.2100246,-0.2100246,6.638786,47.4198,0.1410728,0.2194757,0,0,3.851811
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3960374,0.3960374,0,-1,0,0.3960374,0,0,0,0,0,0.4168814,0.3960374,0,0,7.75943,3.641787,0,0.4168814,-0.4168814,6.199354,44.28101,0.1410728,0.4356411,0,0,3.641787
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3363021,0.3363021,0,-1,0,0.3363021,0,0,0,0,0,0.3540022,0.3363021,0,0,8.222632,3.224905,0,0.3540022,-0.3540022,5.826203,41.61565,0.1410728,0.3699323,0,0,3.224905
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.6010226,0.6010226,0,-1,0,0.6010226,0,0,1.110223E-16,0,0,0.6326554,0.6010226,0,0,8.615968,2.870903,0,0.6326554,-0.6326554,5.159326,36.85225,0.1410728,0.6611249,0,0,2.870903
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2653077,0.2653077,0,0,0,0.2653077,0,0,0,0,0,0.2792713,0.2653077,0,0,9.318918,2.238248,0,0.2792713,-0.2792713,4.864948,34.74956,0.1410728,0.2918385,0,0,2.238248
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.3090316,0.3090316,0,0,0,0.3090316,0,0,5.551115E-17,0,0,0.3252965,0.3090316,0,0,9.62922,1.958977,0,0.3252965,-0.3252965,4.522056,32.30033,0.1410728,0.3399348,0,0,1.958977
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.285691,1.285691,0,0,0,1.285691,40.24913,0,0,0,0.5174796,1.353359,1.285691,0,0,9.990661,1.63368,0,0.8358796,-0.8358796,3.640961,26.00681,0.1410728,1.41426,0.4139837,0,2.15116
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.387466,1.387466,4.686656,0,1.444457,1.387466,95.20206,0,0,0,1.320896,0,0,3.29919,3.134231,10.91942,0.7978004,4.455127,0,4.455127,7.867465,56.19607,0.1420166,1.526213,1.056717,5,2.118697
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.213773,1.213773,0,-1,0,1.213773,228.2662,0,0,0,2.770632,1.277655,1.213773,0,0,6.464288,4.807415,1.492977,0,1.492977,9.283828,66.31293,0.1415348,1.33515,2.216506,0,7.578047
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,1.645625,1.645625,0,-1,0,1.645625,206.274,0,0,0,3.394497,1.732237,1.645625,0,0,4.971312,6.151094,1.66226,0,1.66226,10.86079,77.57689,0.1410022,1.810188,2.715598,0,9.545591
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.6373208,0.6373208,0,-1,0,0.6373208,728.239,0.6613033,0,0,4.641218,0.670864,0.6373208,0,0,3.309051,7.647128,3.309051,0,3.309051,14.00003,100,0.1399539,0.7010528,3.712975,0,12.28835
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,1.578707,1.578707,0,-1,0,1.578707,322.3733,3.427531,0,0,5.089328,1.661797,1.578707,0,0,0,10.62527,0,0,0,14.00003,100,0.1399539,1.736577,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,1.757237,1.757237,0,-1,0,1.757237,273.4127,2.954786,0,0,4.804509,1.849724,1.757237,0,0,0,10.62527,0,0,0,14.00003,100,0.1399539,1.932961,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,0.8470448,0.8470448,0,-1,0,0.8470448,537.6725,3.662701,0,0,4.554327,0.8916261,0.8470448,0,0,0,10.62527,0,0,0,14.00003,100,0.1399539,0.9317493,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399539,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399539,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399539,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,1.745466,1.745466,0,-1,0,1.745466,5.166536,0,2.220446E-16,0,0.09018012,1.837332,1.745466,0,0,0,10.62527,0,1.747152,-1.747152,12.15837,86.84531,0.1399539,1.920012,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.436459,1.436459,0,-1,0,1.436459,0,0,2.220446E-16,0,0,1.512062,1.436459,0,0,1.94128,8.878121,0,1.512062,-1.512062,10.56451,75.46066,0.1399539,1.580105,0,0,8.878121
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.610617,1.610617,0,-1,0,1.610617,0,0,0,0,0,1.695387,1.610617,0,0,3.62135,7.366059,0,1.695387,-1.695387,8.777419,62.69573,0.1399539,1.771679,0,0,7.366059
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.281223,1.281223,0,-1,0,1.281223,0,0,0,0,0,1.348656,1.281223,0,0,5.505113,5.670672,0,1.348656,-1.348656,7.355812,52.5414,0.1399539,1.409345,0,0,5.670672
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2612862,0.2612862,0,-1,0,0.2612862,0,0,0,0,0,0.2750381,0.2612862,0,0,7.003619,4.322017,0,0.2750381,-0.2750381,7.065896,50.47058,0.1399539,0.2874148,0,0,4.322017
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.309217,4.046979,0,0,0,7.065896,50.47058,0.1399539,0,0,0,4.046979
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3866892,0.3866892,0,-1,0,0.3866892,0,0,5.551115E-17,0,0,0.4070413,0.3866892,0,0,7.309217,4.046979,0,0.4070413,-0.4070413,6.636837,47.40588,0.1399539,0.4253581,0,0,4.046979
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3262016,0.3262016,0,-1,0,0.3262016,0,0,5.551115E-17,0,0,0.3433701,0.3262016,0,0,7.761485,3.639938,0,0.3433701,-0.3433701,6.274893,44.82057,0.1399539,0.3588218,0,0,3.639938
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1736002,0.1736002,0,-1,0,0.1736002,0,0,2.775558E-17,0,0,0.1827371,0.1736002,0,0,8.143007,3.296567,0,0.1827371,-0.1827371,6.082271,43.44471,0.1399539,0.1909603,0,0,3.296567
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1231702,0.1231702,0,-1,0,0.1231702,0,0,2.775558E-17,0,0,0.1296528,0.1231702,0,0,8.346048,3.11383,0,0.1296528,-0.1296528,5.945605,42.46852,0.1399539,0.1354872,0,0,3.11383
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2757684,0.2757684,0,-1,0,0.2757684,0,0,0,0,0,0.2902825,0.2757684,0,0,8.490108,2.984178,0,0.2902825,-0.2902825,5.63962,40.28292,0.1399539,0.3033453,0,0,2.984178
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.836383,0.836383,0,0,0,0.836383,0,0,1.110223E-16,0,0,0.8804032,0.836383,0,0,8.812643,2.693895,0,0.8804032,-0.8804032,4.711594,33.65417,0.1399539,0.9200214,0,0,2.693895
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2887978,0.2887978,0,0,0,0.2887978,0,0,5.551115E-17,0,0,0.3039977,0.2887978,0,0,9.79087,1.813492,0,0.3039977,-0.3039977,4.391152,31.36531,0.1399539,0.3176776,0,0,1.813492
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.08786232,0.08786232,0,0,0,0.08786232,962.4092,0,0,0,0.8455951,0.09248666,0.08786232,0,0,10.12864,1.509494,0.7531084,0,0.7531084,5.105614,36.46859,0.1397175,0.09664855,0.6764761,0,2.355089
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1375392,0.1375392,0,0,0,0.1375392,1340.627,0,0,0,1.843888,0.1447781,0.1375392,0,0,9.375536,2.187292,1.69911,0,1.69911,6.717531,47.98227,0.139187,0.1512931,1.475111,0,4.03118
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,0,0,0,3.050336,0,0,0,0,7.676426,3.716491,3.050336,0,3.050336,9.611334,68.65224,0.1382447,0,2.440269,0,6.766827
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,0,0,0,3.732391,0,0,0,0,4.62609,6.461793,3.732391,0,3.732391,13.15219,93.94403,0.1371089,0,2.985913,0,10.19418
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.21638,1.21638,0,-1,0,1.21638,313.9062,1.644194,0,0,3.818293,1.2804,1.21638,0,0,0.8936986,9.820946,0.8936986,0,0.8936986,14.00003,100,0.1368397,1.338018,3.054634,0,13.63924
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,1.973617,1.973617,0,-1,0,1.973617,240.8059,2.675095,0,0,4.752586,2.077491,1.973617,0,0,0,10.62527,0,0,0,14.00003,100,0.1368397,2.170978,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,1.593082,1.593082,0,-1,0,1.593082,309.231,3.249375,0,0,4.926303,1.676928,1.593082,0,0,0,10.62527,0,0,0,14.00003,100,0.1368397,1.75239,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,3.861088,3.33,0,-1,0,3.33,128.2722,0.7662024,0.5310875,0.9171963,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1368397,4.247196,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368397,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.6354466,0.6354466,0,-1,0,0.6354466,366.2721,1.658572,0,0,2.327463,0.6688911,0.6354466,0,0,0,10.62527,0,0,0,14.00003,100,0.1368397,0.6989912,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368397,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.5032144,0.5032144,0,-1,0,0.5032144,38.98197,0,0,0,0.1961629,0.5296994,0.5032144,0,0,0,10.62527,0,0.3335365,-0.3335365,13.64845,97.48873,0.1368397,0.5535359,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.017035,2.017035,0,-1,0,2.017035,0,0,4.440892E-16,0,0,2.123195,2.017035,0,0,0.3705961,10.29174,0,2.123195,-2.123195,11.41041,81.50274,0.1368397,2.218738,0,0,10.29174
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.7537892,0.7537892,0,-1,0,0.7537892,0,0,1.110223E-16,0,0,0.7934624,0.7537892,0,0,2.729701,8.168543,0,0.7934624,-0.7934624,10.57402,75.52859,0.1368397,0.8291682,0,0,8.168543
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.146305,1.146305,0,-1,0,1.146305,0,0,2.220446E-16,0,0,1.206636,1.146305,0,0,3.611326,7.375081,0,1.206636,-1.206636,9.302116,66.44356,0.1368397,1.260935,0,0,7.375081
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4430241,0.4430241,0,-1,0,0.4430241,0,0,0,0,0,0.4663412,0.4430241,0,0,4.952033,6.168444,0,0.4663412,-0.4663412,8.81055,62.93237,0.1368397,0.4873266,0,0,6.168444
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1435903,0.1435903,0,-1,0,0.1435903,0,0,2.775558E-17,0,0,0.1511476,0.1435903,0,0,5.47019,5.702103,0,0.1511476,-0.1511476,8.651226,61.79435,0.1368397,0.1579493,0,0,5.702103
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3151712,0.3151712,0,-1,0,0.3151712,0,0,0,0,0,0.3317592,0.3151712,0,0,5.638132,5.550955,0,0.3317592,-0.3317592,8.301521,59.29646,0.1368397,0.3466884,0,0,5.550955
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.0325179,0.0325179,0,-1,0,0.0325179,0,0,0,0,0,0.03422936,0.0325179,0,0,6.006753,5.219196,0,0.03422936,-0.03422936,8.265441,59.03874,0.1368397,0.03576969,0,0,5.219196
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.356011,0.356011,0,-1,0,0.356011,0,0,0,0,0,0.3747485,0.356011,0,0,6.044786,5.184967,0,0.3747485,-0.3747485,7.870421,56.21718,0.1368397,0.3916121,0,0,5.184967
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.461173,4.810218,0,0,0,7.870421,56.21718,0.1368397,0,0,0,4.810218
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4042825,0.4042825,0,-1,0,0.4042825,0,0,0,0,0,0.4255605,0.4042825,0,0,6.461173,4.810218,0,0.4255605,-0.4255605,7.421841,53.01304,0.1368397,0.4447107,0,0,4.810218
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.364932,0.364932,0,0,0,0.364932,0,0,0,0,0,0.3841389,0.364932,0,0,6.934018,4.384658,0,0.3841389,-0.3841389,7.016923,50.12078,0.1368397,0.4014252,0,0,4.384658
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5825535,0.5825535,0,0,0,0.5825535,0,0,1.110223E-16,0,0,0.6132142,0.5825535,0,0,7.360839,4.000519,0,0.6132142,-0.6132142,6.370538,45.50375,0.1368397,0.6408088,0,0,4.000519
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.0885199,0.0885199,0,0,0,0.0885199,878.3364,0,0,0,0.7775025,0.09317885,0.0885199,0,0,8.042189,3.387305,0.6843237,0,0.6843237,7.019745,50.14093,0.1366343,0.09737189,0.6220021,0,4.164807
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,1.696323,1.696323,0,0,0,1.696323,124.2854,0,0,0,2.108282,1.785604,1.696323,0,0,7.357864,4.003196,0.3226787,0,0.3226787,7.325865,52.3275,0.1365377,1.865956,1.686626,0,6.111478
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.075467,1.075467,0,-1,0,1.075467,305.6762,0,0,0,3.287447,1.132071,1.075467,0,0,7.035186,4.293607,2.155376,0,2.155376,9.370634,66.93297,0.1358956,1.183014,2.629957,0,7.581054
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,1.536022,1.536022,0,-1,0,1.536022,268.9293,0,0,0,4.130813,1.616865,1.536022,0,0,4.87981,6.233446,2.513948,0,2.513948,11.75557,83.96822,0.1351543,1.689624,3.30465,0,10.36426
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,3.97525,3.33,0,-1,0,3.33,148.279,0,0.6452505,1.042776,4.93769,3.505263,3.33,0,0,2.365862,8.495998,1.432427,0,1.432427,13.11449,93.67477,0.1347356,4.372776,3.950152,0,13.43369
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.220104,1.220104,0,-1,0,1.220104,430.4009,3.033583,0,0,5.251338,1.28432,1.220104,0,0,0.9334351,9.785183,0.9334351,0,0.9334351,14.00003,100,0.1344641,1.342114,4.20107,0,15.03652
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,3.779357,3.33,0,-1,0,3.33,134.2504,0.9652737,0.4493569,0.8272927,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1344641,4.157293,3.576429,0,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,0.8443092,0.8443092,0,-1,0,0.8443092,503.289,3.360569,0,0,4.249315,0.8887465,0.8443092,0,0,0,10.62527,0,0,0,14.00003,100,0.1344641,0.9287401,3.399452,0,14.87459
