Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.3299152,0.3299152,0,-1,0,0.3299152,1104.112,3.295353,0,0,3.642632,0.3472792,0.3299152,0,0,0,10.62527,0,0,0,14.00003,100,0.1344641,0.3629067,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.6143745,0.6143745,0,-1,0,0.6143745,386.4327,1.727434,0,0,2.374144,0.64671,0.6143745,0,0,0,10.62527,0,0,0,14.00003,100,0.1344641,0.6758119,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.658515,0.658515,0,-1,0,0.658515,160.5215,0.3638846,0,0,1.057058,0.6931737,0.658515,0,0,0,10.62527,0,0,0,14.00003,100,0.1344641,0.7243665,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.166049,2.166049,0,-1,0,2.166049,5.721339,0,0,0,0.123927,2.280051,2.166049,0,0,0,10.62527,0,2.156124,-2.156124,11.72727,83.76608,0.1344641,2.382653,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.378143,1.378143,0,-1,0,1.378143,0,0,0,0,0,1.450677,1.378143,0,0,2.395694,8.46915,0,1.450677,-1.450677,10.19813,72.84361,0.1344641,1.515958,0,0,8.46915
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,2.221458,2.221458,0,-1,0,2.221458,0,0,0,0,0,2.338377,2.221458,0,0,4.007557,7.018473,0,2.338377,-2.338377,7.733259,55.23746,0.1344641,2.443604,0,0,7.018473
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.180536,1.180536,0,-1,0,1.180536,0,0,2.220446E-16,0,0,1.242669,1.180536,0,0,6.605754,4.680096,0,1.242669,-1.242669,6.423371,45.88113,0.1344641,1.298589,0,0,4.680096
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1462691,0.1462691,0,-1,0,0.1462691,0,0,2.775558E-17,0,0,0.1539675,0.1462691,0,0,7.986497,3.437427,0,0.1539675,-0.1539675,6.261075,44.72188,0.1344641,0.160896,0,0,3.437427
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.703321,0.703321,0,-1,0,0.703321,0,0,0,0,0,0.7403379,0.703321,0,0,8.157573,3.283459,0,0.7403379,-0.7403379,5.48069,39.14771,0.1344641,0.7736531,0,0,3.283459
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2546082,0.2546082,0,-1,0,0.2546082,0,0,0,0,0,0.2680086,0.2546082,0,0,8.98017,2.543121,0,0.2680086,-0.2680086,5.198185,37.12982,0.1344641,0.280069,0,0,2.543121
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2703716,0.2703716,0,-1,0,0.2703716,0,0,5.551115E-17,0,0,0.2846017,0.2703716,0,0,9.277957,2.275112,0,0.2846017,-0.2846017,4.898188,34.98699,0.1344641,0.2974088,0,0,2.275112
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4765378,0.4765378,0,-1,0,0.4765378,0,0,1.110223E-16,0,0,0.5016187,0.4765378,0,0,9.594182,1.990511,0,0.5016187,-0.5016187,4.369436,31.21019,0.1344641,0.5241916,0,0,1.990511
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1666258,0.1666258,0,-1,0,0.1666258,0,0,2.775558E-17,0,0,0.1753956,0.1666258,0,0,10.15154,1.488892,0,0.1753956,-0.1753956,4.184553,29.8896,0.1344641,0.1832884,0,0,1.488892
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4540637,0.4540637,0,-1,0,0.4540637,0,0,5.551115E-17,0,0,0.4779618,0.4540637,0,0,10.34642,1.313496,0,0.4779618,-0.4779618,3.680737,26.29092,0.1344641,0.4994701,0,0,1.313496
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.08467165,0.08467165,0,0,0,0.08467165,0,0,0,0,0,0.08912805,0.08467165,0,0,10.87749,0.8355347,0,0.08912805,-0.08912805,3.586787,25.61986,0.1344641,0.09313881,0,0,0.8355347
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.266271,0.266271,0,0,0,0.266271,0,0,0,0,0,0.2802853,0.266271,0,0,10.97652,0.7464067,0,0.2802853,-0.2802853,3.291341,23.50953,0.1344641,0.2928981,0,0,0.7464067
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,1.874655,1.874655,4.997928,0,1.529434,1.874655,43.5579,0,0,0,0.8165601,0,0,3.123273,2.967109,11.28795,0.4661214,3.783669,0,3.783669,6.880845,49.14879,0.135809,2.06212,0.6532481,5,1.282681
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,7.504278,3.871424,5.177453,0,5.177453,11.79261,84.23274,0.1357686,0,1.477962,5,5.718877
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.065266,1.065266,0,-1,0,1.065266,299.6065,0,0,0,3.191606,1.121333,1.065266,0,0,2.326825,8.531132,2.070273,0,2.070273,13.75664,98.26153,0.135176,1.171792,2.553285,0,11.72274
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,0.8146039,0.8146039,0,-1,0,0.8146039,509.5829,3.037052,0,0,4.151082,0.8574777,0.8146039,0,0,0.256552,10.39438,0.256552,0,0.256552,14.00003,100,0.1351029,0.8960642,3.320866,0,14.54546
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.4825634,0.4825634,0,-1,0,0.4825634,1034.033,4.481902,0,0,4.989864,0.5079615,0.4825634,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,0.5308198,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.257346,1.257346,0,-1,0,1.257346,405.5451,3.775584,0,0,5.099106,1.323522,1.257346,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,1.383081,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,1.768654,1.768654,0,-1,0,1.768654,268.6506,2.88976,0,0,4.751501,1.861741,1.768654,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,1.94552,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,0.7709805,0.7709805,0,-1,0,0.7709805,566.3941,3.55523,0,0,4.366788,0.8115584,0.7709805,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,0.8480785,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.6384192,0.6384192,0,-1,0,0.6384192,548.9265,2.832432,0,0,3.504452,0.6720201,0.6384192,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,0.702261,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.288752,1.288752,0,-1,0,1.288752,197.0384,1.182756,0,0,2.539336,1.356581,1.288752,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,1.417627,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351029,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,1.782977,1.782977,0,-1,0,1.782977,17.12797,0,0,0,0.3053877,1.876818,1.782977,0,0,0,10.62527,0,1.57143,-1.57143,12.3436,88.16836,0.1351029,1.961275,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,2.059205,2.059205,0,-1,0,2.059205,0,0,0,0,0,2.167584,2.059205,0,0,1.746034,9.053843,0,2.167584,-2.167584,10.05876,71.84814,0.1351029,2.265126,0,0,9.053843
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.548791,1.548791,0,-1,0,1.548791,0,0,2.220446E-16,0,0,1.630306,1.548791,0,0,4.15446,6.88626,0,1.630306,-1.630306,8.340267,59.57322,0.1351029,1.70367,0,0,6.88626
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.197515,2.197515,0,-1,0,2.197515,0,0,4.440892E-16,0,0,2.313173,2.197515,0,0,5.965912,5.255953,0,2.313173,-2.313173,5.901968,42.15683,0.1351029,2.417266,0,0,5.255953
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3715403,0.3715403,0,-1,0,0.3715403,0,0,0,0,0,0.391095,0.3715403,0,0,8.536104,2.94278,0,0.391095,-0.391095,5.489718,39.21219,0.1351029,0.4086943,0,0,2.94278
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1465695,0.1465695,0,-1,0,0.1465695,0,0,0,0,0,0.1542837,0.1465695,0,0,8.970654,2.551685,0,0.1542837,-0.1542837,5.327089,38.05056,0.1351029,0.1612264,0,0,2.551685
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.229818,0.229818,0,-1,0,0.229818,0,0,2.775558E-17,0,0,0.2419136,0.229818,0,0,9.142081,2.397402,0,0.2419136,-0.2419136,5.072089,36.22914,0.1351029,0.2527997,0,0,2.397402
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.164704,0.164704,0,-1,0,0.164704,0,0,2.775558E-17,0,0,0.1733726,0.164704,0,0,9.410873,2.155488,0,0.1733726,-0.1733726,4.889338,34.92377,0.1351029,0.1811744,0,0,2.155488
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1589509,0.1589509,0,-1,0,0.1589509,0,0,0,0,0,0.1673167,0.1589509,0,0,9.60351,1.982115,0,0.1673167,-0.1673167,4.712971,33.66401,0.1351029,0.174846,0,0,1.982115
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5617551,0.5617551,0,-1,0,0.5617551,0,0,0,0,0,0.5913212,0.5617551,0,0,9.789417,1.814798,0,0.5913212,-0.5913212,4.089664,29.21183,0.1351029,0.6179307,0,0,1.814798
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01246378,0.01246378,0,-1,0,0.01246378,0,0,0,0,0,0.01311977,0.01246378,0,0,10.44644,1.223477,0,0.01311977,-0.01311977,4.075834,29.11304,0.1351029,0.01371016,0,0,1.223477
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.06174564,0.06174564,0,0,0,0.06174564,0,0,6.938894E-18,0,0,0.06499541,0.06174564,0,0,10.46102,1.210358,0,0.06499541,-0.06499541,4.007323,28.62368,0.1351029,0.06792021,0,0,1.210358
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2858302,0.2858302,0,0,0,0.2858302,0,0,0,0,0,0.3008739,0.2858302,0,0,10.53324,1.145362,0,0.3008739,-0.3008739,3.690174,26.35834,0.1351029,0.3144132,0,0,1.145362
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.164515,0.164515,0,0,0,0.164515,320.1222,0,0,0,0.526649,0.1731737,0.164515,0,0,10.86754,0.8444882,0.3534753,0,0.3534753,4.02551,28.75359,0.1350023,0.1809665,0.4213192,0,1.371137
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,0.9564659,0.9564659,0,0,0,0.9564659,179.9337,0,0,0,1.721004,1.006806,0.9564659,0,0,10.51406,1.162616,0.7141978,0,0.7141978,4.703058,33.5932,0.1347996,1.052112,1.376803,0,2.88362
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0,0,0,2.984949,0,0,0,0,9.799867,1.805394,2.984949,0,2.984949,7.534829,53.8201,0.1339588,0,2.387959,0,4.790343
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,0.9829864,0.9829864,0,-1,0,0.9829864,331.9033,0,0,0,3.262564,1.034723,0.9829864,0,0,6.814918,4.491848,2.227841,0,2.227841,9.648345,68.91661,0.1333381,1.081285,2.610051,0,7.754412
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.3592948,0.3592948,0,-1,0,0.3592948,1297.582,0,0,0,4.662147,0.3782051,0.3592948,0,0,4.587076,6.496905,4.283941,0,4.283941,13.71245,97.94587,0.1321606,0.3952243,3.729717,0,11.15905
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.6121659,0.6121659,0,-1,0,0.6121659,778.3936,3.81754,0,0,4.76506,0.6443852,0.6121659,0,0,0.303135,10.35245,0.303135,0,0.303135,14.00003,100,0.1320781,0.6733825,3.812048,0,15.11751
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320781,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.03429,1.03429,0,-1,0,1.03429,417.9029,3.233601,0,0,4.322327,1.088726,1.03429,0,0,0,10.62527,0,0,0,14.00003,100,0.1320781,1.137719,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,2.151632,2.151632,0,-1,0,2.151632,154.4378,1.058058,0,0,3.322934,2.264876,2.151632,0,0,0,10.62527,0,0,0,14.00003,100,0.1320781,2.366796,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.2805228,0.2805228,0,-1,0,0.2805228,693.807,1.651,0,0,1.946287,0.2952871,0.2805228,0,0,0,10.62527,0,0,0,14.00003,100,0.1320781,0.3085751,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,0.7464932,0.7464932,0,-1,0,0.7464932,170.577,0.4875633,0,0,1.273346,0.7857823,0.7464932,0,0,0,10.62527,0,0,0,14.00003,100,0.1320781,0.8211425,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,1.854021,1.854021,0,-1,0,1.854021,9.198388,0,0,0,0.17054,1.951601,1.854021,0,0,0,10.62527,0,1.781061,-1.781061,12.12263,86.59,0.1320781,2.039423,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.181158,1.181158,0,-1,0,1.181158,0,0,0,0,0,1.243324,1.181158,0,0,1.978957,8.844213,0,1.243324,-1.243324,10.81205,77.22874,0.1320781,1.299274,0,0,8.844213
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.360428,7.600889,0,0,0,10.81205,77.22874,0.1320781,0,0,0,7.600889
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,2.114791,2.114791,0,-1,0,2.114791,0,0,0,0,0,2.226096,2.114791,0,0,3.360428,7.600889,0,2.226096,-2.226096,8.465535,60.46798,0.1320781,2.32627,0,0,7.600889
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.008152687,0.008152687,0,-1,0,0.008152687,0,0,1.734723E-18,0,0,0.008581776,0.008152687,0,0,5.833868,5.374793,0,0.008581776,-0.008581776,8.456489,60.40337,0.1320781,0.008967956,0,0,5.374793
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08733997,0.08733997,0,-1,0,0.08733997,0,0,1.387779E-17,0,0,0.09193681,0.08733997,0,0,5.843403,5.366211,0,0.09193681,-0.09193681,8.359579,59.71116,0.1320781,0.09607397,0,0,5.366211
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.165634,0.165634,0,-1,0,0.165634,0,0,2.775558E-17,0,0,0.1743516,0.165634,0,0,5.945556,5.274274,0,0.1743516,-0.1743516,8.175797,58.39843,0.1320781,0.1821974,0,0,5.274274
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4796443,0.4796443,0,-1,0,0.4796443,0,0,5.551115E-17,0,0,0.5048888,0.4796443,0,0,6.139279,5.099923,0,0.5048888,-0.5048888,7.643597,54.59701,0.1320781,0.5276088,0,0,5.099923
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3788,0.3788,0,-1,0,0.3788,0,0,5.551115E-17,0,0,0.3987368,0.3788,0,0,6.700267,4.595034,0,0.3987368,-0.3987368,7.223291,51.59483,0.1320781,0.41668,0,0,4.595034
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.8732101,0.8732101,0,-1,0,0.8732101,0,0,1.110223E-16,0,0,0.9191685,0.8732101,0,0,7.143308,4.196297,0,0.9191685,-0.9191685,6.254402,44.67421,0.1320781,0.9605311,0,0,4.196297
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4816707,0.4816707,0,-1,0,0.4816707,0,0,0,0,0,0.5070218,0.4816707,0,0,8.164606,3.277128,0,0.5070218,-0.5070218,5.719954,40.85674,0.1320781,0.5298377,0,0,3.277128
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.727963,2.770107,0,0,0,5.719954,40.85674,0.1320781,0,0,0,2.770107
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5317197,0.5317197,0,0,0,0.5317197,0,0,0,0,0,0.559705,0.5317197,0,0,8.727963,2.770107,0,0.559705,-0.559705,5.129974,36.6426,0.1320781,0.5848917,0,0,2.770107
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.116824,1.116824,0,0,0,1.116824,77.58115,0,0,0,0.866445,1.175604,1.116824,0,0,9.349858,2.210402,0,0.3091594,-0.3091594,4.804091,34.31487,0.1320781,1.228507,0.693156,0,3.076847
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.154029,1.154029,0,0,0,1.154029,187.799,0,0,0,2.167255,1.214767,1.154029,0,0,9.693369,1.901242,0.952488,0,0.952488,5.7077,40.76921,0.1318194,1.269432,1.733804,0,4.068498
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.373942,1.373942,0,-1,0,1.373942,226.7261,0,0,0,3.115085,1.446255,1.373942,0,0,8.740881,2.758482,1.66883,0,1.66883,7.290892,52.07769,0.1313686,1.511337,2.492068,0,5.873567
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.341962,1.341962,0,-1,0,1.341962,318.675,0,0,0,4.276498,1.412592,1.341962,0,0,7.072051,4.260429,2.863906,0,2.863906,10.00783,71.48437,0.1306022,1.476158,3.421198,0,8.536926
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.438282,1.438282,0,-1,0,1.438282,338.1489,0,0,0,4.863536,1.513981,1.438282,0,0,4.208144,6.837945,3.349555,0,3.349555,13.1855,94.18195,0.129717,1.582111,3.890829,0,11.70148
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,3.689914,0,0,4.548503,0,0,0,0,0.8585894,9.852544,0.8585894,0,0.8585894,14.00003,100,0.1294921,0,3.638803,0,14.40105
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,0.8615019,0.8615019,0,-1,0,0.8615019,474.3563,3.179745,0,0,4.086589,0.9068441,0.8615019,0,0,0,10.62527,0,0,0,14.00003,100,0.1294921,0.9476522,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,0.7438751,0.7438751,0,-1,0,0.7438751,507.6517,2.993268,0,0,3.776295,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1294921,0.8182627,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,0.9186509,0.9186509,0,-1,0,0.9186509,358.2841,2.324379,0,0,3.29138,0.967001,0.9186509,0,0,0,10.62527,0,0,0,14.00003,100,0.1294921,1.010516,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,2.308317,2.308317,0,-1,0,2.308317,101.8269,4.440892E-16,0,0,2.350487,2.429808,2.308317,0,0,0,10.62527,0,0.0793207,-0.0793207,13.91642,99.40278,0.1294921,2.539149,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,1.0671,0,0,1.155234,0,0,0,0,0.08813411,10.54595,0.08813411,0,0.08813411,14.00003,100,0.129469,0,0.9241874,0,11.70119
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.365789,1.365789,0,-1,0,1.365789,15.98604,0,2.220446E-16,0,0.2183357,1.437673,1.365789,0,0,0,10.62527,0,1.219337,-1.219337,12.71473,90.81934,0.129469,1.502368,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.354819,9.405937,0,0,0,12.71473,90.81934,0.129469,0,0,0,9.405937
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.354819,9.405937,0,0,0,12.71473,90.81934,0.129469,0,0,0,9.405937
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.21839,1.21839,0,-1,0,1.21839,0,0,0,0,0,1.282516,1.21839,0,0,1.354819,9.405937,0,1.282516,-1.282516,11.36284,81.163,0.129469,1.340229,0,0,9.405937
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04658133,0.04658133,0,-1,0,0.04658133,0,0,6.938894E-18,0,0,0.04903298,0.04658133,0,0,2.779837,8.123421,0,0.04903298,-0.04903298,11.31116,80.79382,0.129469,0.05123946,0,0,8.123421
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7296286,0.7296286,0,-1,0,0.7296286,0,0,1.110223E-16,0,0,0.76803,0.7296286,0,0,2.834318,8.074388,0,0.76803,-0.76803,10.50158,75.01115,0.129469,0.8025914,0,0,8.074388
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687685,7.306358,0,0,0,10.50158,75.01115,0.129469,0,0,0,7.306358
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1371241,0.1371241,0,-1,0,0.1371241,0,0,0,0,0,0.1443412,0.1371241,0,0,3.687685,7.306358,0,0.1443412,-0.1443412,10.34943,73.92438,0.129469,0.1508366,0,0,7.306358
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.226814,0.226814,0,-1,0,0.226814,0,0,2.775558E-17,0,0,0.2387516,0.226814,0,0,3.848064,7.162016,0,0.2387516,-0.2387516,10.09777,72.12677,0.129469,0.2494954,0,0,7.162016
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1232629,0.1232629,0,-1,0,0.1232629,0,0,1.387779E-17,0,0,0.1297505,0.1232629,0,0,4.113344,6.923265,0,0.1297505,-0.1297505,9.960999,71.14985,0.129469,0.1355892,0,0,6.923265
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.257511,6.793514,0,0,0,9.960999,71.14985,0.129469,0,0,0,6.793514
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4824217,0.4824217,0,0,0,0.4824217,0,0,1.110223E-16,0,0,0.5078123,0.4824217,0,0,4.257511,6.793514,0,0.5078123,-0.5078123,9.425717,67.32642,0.129469,0.5306638,0,0,6.793514
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3560153,0.3560153,0,0,0,0.3560153,0,0,5.551115E-17,0,0,0.3747529,0.3560153,0,0,4.821747,6.285702,0,0.3747529,-0.3747529,9.030693,64.50482,0.129469,0.3916168,0,0,6.285702
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.418695,1.418695,0,0,0,1.418695,39.25141,0,2.220446E-16,0,0.5568578,1.493363,1.418695,0,0,5.238139,5.910949,0,0.9365054,-0.9365054,8.04353,57.45367,0.129469,1.560565,0.4454863,0,6.467807
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.131999,1.131999,0,0,0,1.131999,143.3698,0,0,0,1.622945,1.191577,1.131999,0,0,6.2787,4.974444,0.4313672,0,0.4313672,8.452761,60.37674,0.1293563,1.245198,1.298356,0,6.597388
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,2.18015,2.18015,0,-1,0,2.18015,120.2556,0,0,0,2.621753,2.294895,2.18015,0,0,5.847333,5.362674,0.326858,0,0.326858,8.762845,62.59163,0.1292711,2.398165,2.097402,0,7.984427
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0,0,0,3.357635,0,0,0,0,5.520475,5.656847,3.357635,0,3.357635,11.94818,85.34396,0.1284017,0,2.686108,0,9.014482
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.7001274,0.7001274,0,-1,0,0.7001274,608.9752,1.363786,0,0,4.263602,0.7369763,0.7001274,0,0,2.16284,8.678718,2.16284,0,2.16284,14.00003,100,0.1278479,0.7701402,3.410882,0,12.94232
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.545001,0.545001,0,-1,0,0.545001,906.2444,4.365355,0,0,4.939041,0.5736852,0.545001,0,0,0,10.62527,0,0,0,14.00003,100,0.1278479,0.5995011,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.44009,1.44009,0,-1,0,1.44009,326.6012,3.187467,0,0,4.703351,1.515884,1.44009,0,0,0,10.62527,0,0,0,14.00003,100,0.1278479,1.584099,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.255406,1.255406,0,-1,0,1.255406,340.4475,2.952519,0,0,4.273999,1.32148,1.255406,0,0,0,10.62527,0,0,0,14.00003,100,0.1278479,1.380947,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,2.046939,2.046939,0,-1,0,2.046939,136.732,0.6441476,0,0,2.79882,2.154672,2.046939,0,0,0,10.62527,0,0,0,14.00003,100,0.1278479,2.251633,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.176908,1.176908,0,-1,0,1.176908,182.8993,0.9137058,0,0,2.152557,1.238851,1.176908,0,0,0,10.62527,0,0,0,14.00003,100,0.1278479,1.294599,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.104663,1.104663,0,-1,0,1.104663,73.469,0,2.220446E-16,0,0.8115852,1.162804,1.104663,0,0,0,10.62527,0,0.3512184,-0.3512184,13.62981,97.3556,0.1278479,1.21513,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,2.632299,2.632299,0,-1,0,2.632299,6.025094,0,0,0,0.1585985,2.770841,2.632299,0,0,0.3902426,10.27406,0,2.612242,-2.612242,10.87627,77.68746,0.1278479,2.895529,0.1268788,0,10.43265
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292734,7.661814,0,0,0,10.87627,77.68746,0.1278479,0,0,0,7.661814
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292734,7.661814,0,0,0,10.87627,77.68746,0.1278479,0,0,0,7.661814
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1189065,0.1189065,0,-1,0,0.1189065,0,0,1.387779E-17,0,0,0.1251647,0.1189065,0,0,3.292734,7.661814,0,0.1251647,-0.1251647,10.74433,76.74507,0.1278479,0.1307971,0,0,7.661814
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1142662,0.1142662,0,-1,0,0.1142662,0,0,1.387779E-17,0,0,0.1202802,0.1142662,0,0,3.431806,7.536649,0,0.1202802,-0.1202802,10.61754,75.83945,0.1278479,0.1256928,0,0,7.536649
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1328999,0.1328999,0,-1,0,0.1328999,0,0,2.775558E-17,0,0,0.1398946,0.1328999,0,0,3.565451,7.416368,0,0.1398946,-0.1398946,10.47008,74.78616,0.1278479,0.1461899,0,0,7.416368
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06930011,0.06930011,0,-1,0,0.06930011,0,0,0,0,0,0.07294749,0.06930011,0,0,3.720889,7.276474,0,0.07294749,-0.07294749,10.39319,74.23692,0.1278479,0.07623012,0,0,7.276474
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4269133,0.4269133,0,-1,0,0.4269133,0,0,5.551115E-17,0,0,0.4493824,0.4269133,0,0,3.801942,7.203526,0,0.4493824,-0.4493824,9.919498,70.85342,0.1278479,0.4696046,0,0,7.203526
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.05202737,0.05202737,0,-1,0,0.05202737,0,0,6.938894E-18,0,0,0.05476565,0.05202737,0,0,4.301256,6.754144,0,0.05476565,-0.05476565,9.861771,70.44108,0.1278479,0.05723011,0,0,6.754144
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.4081831,0.4081831,0,-1,0,0.4081831,0,0,5.551115E-17,0,0,0.4296664,0.4081831,0,0,4.362106,6.699378,0,0.4296664,-0.4296664,9.408862,67.20602,0.1278479,0.4490014,0,0,6.699378
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.3055802,0.3055802,0,-1,0,0.3055802,0,0,0,0,0,0.3216634,0.3055802,0,0,4.839514,6.269712,0,0.3216634,-0.3216634,9.069799,64.78415,0.1278479,0.3361382,0,0,6.269712
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.252365,0.252365,0,0,0,0.252365,0,0,0,0,0,0.2656474,0.252365,0,0,5.196918,5.948049,0,0.2656474,-0.2656474,8.789783,62.78403,0.1278479,0.2776015,0,0,5.948049
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1705964,0.1705964,0,0,0,0.1705964,0,0,2.775558E-17,0,0,0.1795751,0.1705964,0,0,5.492081,5.682401,0,0.1795751,-0.1795751,8.600493,61.43197,0.1278479,0.187656,0,0,5.682401
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,2.799286,2.799286,0,0,0,2.799286,12.85665,0,0,0,0.3598945,2.946617,2.799286,0,0,5.691609,5.502826,0,2.586722,-2.586722,5.873849,41.95598,0.1278479,3.079215,0.2879156,0,5.86272
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,0.9997689,0.9997689,0,0,0,0.9997689,161.8546,0,0,0,1.618172,1.052388,0.9997689,0,0,8.565745,2.916104,0.5657838,0,0.5657838,6.410599,45.7899,0.1277038,1.099746,1.294538,0,4.534276
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,0.7430636,0.7430636,0,-1,0,0.7430636,255.7917,0,0,0,1.900695,0.7821723,0.7430636,0,0,7.999961,3.425309,1.118523,0,1.118523,7.471723,53.36934,0.1274199,0.81737,1.520556,0,5.326005
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,2.888401,2.888401,0,-1,0,2.888401,131.9815,0,0,0,3.812155,3.040422,2.888401,0,0,6.881438,4.43198,0.7717325,0,0.7717325,8.203853,58.59883,0.1272248,3.177242,3.049724,0,8.244135
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,2.142913,2.142913,0,-1,0,2.142913,167.2171,0,0,0,3.583319,2.255698,2.142913,0,0,6.109705,5.126539,1.327621,0,1.327621,9.463344,67.59518,0.1268905,2.357205,2.866655,0,8.709858
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,0.9638845,0.9638845,0,-1,0,0.9638845,309.3333,0,0,0,2.981615,1.014615,0.9638845,0,0,4.782085,6.321398,1.967,0,1.967,11.3294,80.92415,0.1263984,1.060273,2.385292,0,9.303013
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,0.7962661,0.7962661,0,-1,0,0.7962661,397.1309,0,0,0,3.162219,0.8381749,0.7962661,0,0,2.815085,8.091698,2.324044,0,2.324044,13.53419,96.67256,0.1258219,0.8758928,2.529775,0,11.25392
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.07208586,0.07208586,0,-1,0,0.07208586,5033.869,3.061787,0,0,3.628708,0.07587986,0.07208586,0,0,0.4910412,10.18334,0.4910412,0,0.4910412,14.00003,100,0.1257007,0.07929445,2.902966,0,13.81205
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.2018374,0.2018374,0,-1,0,0.2018374,566.1293,0.9302001,0,0,1.14266,0.2124604,0.2018374,0,0,0,10.62527,0,0,0,14.00003,100,0.1257007,0.2220211,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.7125552,0.7125552,0,-1,0,0.7125552,117.2611,0.08549178,0,0,0.8355499,0.7500581,0.7125552,0,0,0,10.62527,0,0,0,14.00003,100,0.1257007,0.7838107,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.6849486,0.6849486,0,-1,0,0.6849486,145.2965,0.2742075,0,0,0.9952061,0.7209986,0.6849486,0,0,0,10.62527,0,0,0,14.00003,100,0.1257007,0.7534435,0.7961649,0,11.62048
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,1.583692,1.583692,0,-1,0,1.583692,14.92698,0,4.440892E-16,0,0.2363975,1.667045,1.583692,0,0,0,10.62527,0,1.430647,-1.430647,12.49199,89.22835,0.1257007,1.742062,0.189118,0,10.86167
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.997096,1.997096,0,-1,0,1.997096,0,0,0,0,0,2.102206,1.997096,0,0,1.589608,9.194627,0,2.102206,-2.102206,10.27607,73.40038,0.1257007,2.196805,0,0,9.194627
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925392,7.092421,0,0,0,10.27607,73.40038,0.1257007,0,0,0,7.092421
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925392,7.092421,0,0,0,10.27607,73.40038,0.1257007,0,0,0,7.092421
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1774095,0.1774095,0,-1,0,0.1774095,0,0,0,0,0,0.1867468,0.1774095,0,0,3.925392,7.092421,0,0.1867468,-0.1867468,10.07923,71.99432,0.1257007,0.1951504,0,0,7.092421
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132889,6.905674,0,0,0,10.07923,71.99432,0.1257007,0,0,0,6.905674
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.5074078,0.5074078,0,-1,0,0.5074078,0,0,0,0,0,0.5341135,0.5074078,0,0,4.132889,6.905674,0,0.5341135,-0.5341135,9.51622,67.97287,0.1257007,0.5581486,0,0,6.905674
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1777368,0.1777368,0,-1,0,0.1777368,0,0,2.775558E-17,0,0,0.1870914,0.1777368,0,0,4.726348,6.371561,0,0.1870914,-0.1870914,9.319009,66.56422,0.1257007,0.1955105,0,0,6.371561
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.4079403,0.4079403,0,-1,0,0.4079403,0,0,5.551115E-17,0,0,0.4294108,0.4079403,0,0,4.934227,6.18447,0,0.4294108,-0.4294108,8.86637,63.33109,0.1257007,0.4487343,0,0,6.18447
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4518759,0.4518759,0,-1,0,0.4518759,0,0,5.551115E-17,0,0,0.4756589,0.4518759,0,0,5.41135,5.755059,0,0.4756589,-0.4756589,8.364982,59.74975,0.1257007,0.4970635,0,0,5.755059
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3798728,0.3798728,0,-1,0,0.3798728,0,0,5.551115E-17,0,0,0.3998661,0.3798728,0,0,5.93986,5.2794,0,0.3998661,-0.3998661,7.943486,56.73907,0.1257007,0.4178601,0,0,5.2794
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.384156,4.879534,0,0,0,7.943486,56.73907,0.1257007,0,0,0,4.879534
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4721815,0.4721815,0,0,0,0.4721815,0,0,5.551115E-17,0,0,0.4970331,0.4721815,0,0,6.384156,4.879534,0,0.4970331,-0.4970331,7.419567,52.9968,0.1257007,0.5193996,0,0,4.879534
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,1.50739,1.50739,0,0,0,1.50739,39.23389,0,0,0,0.5914078,1.586727,1.50739,0,0,6.936415,4.382501,0,0.9953188,-0.9953188,6.370409,45.50283,0.1257007,1.658129,0.4731262,0,4.973908
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,8.042325,3.387182,1.38222,0,1.38222,7.681698,54.86916,0.125361,0,1.105776,0,4.769402
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.015279,1.015279,0,-1,0,1.015279,264.2837,0,0,0,2.683217,1.068715,1.015279,0,0,6.660105,4.63118,1.614502,0,1.614502,9.213349,65.80951,0.1249664,1.116807,2.146574,0,7.314397
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,0,0,0,3.948247,0,0,0,0,5.045602,6.084232,3.948247,0,3.948247,12.95899,92.564,0.124012,0,3.158598,0,10.03248
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,3.143579,0,0,4.240934,0,0,0,0,1.097355,9.637654,1.097355,0,1.097355,14.00003,100,0.1237493,0,3.392747,0,13.87859
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237493,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.054517,1.054517,0,-1,0,1.054517,320.8765,2.273679,0,0,3.383697,1.110018,1.054517,0,0,0,10.62527,0,0,0,14.00003,100,0.1237493,1.159968,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,2.548896,2.548896,0,-1,0,2.548896,132.1072,0.6842277,0,0,3.367276,2.683048,2.548896,0,0,0,10.62527,0,0,0,14.00003,100,0.1237493,2.803785,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237493,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237493,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,0.7847885,0.7847885,0,-1,0,0.7847885,111.8175,0.05143779,0,0,0.8775309,0.8260931,0.7847885,0,0,0,10.62527,0,0,0,14.00003,100,0.1237493,0.8632673,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.5929496,0.5929496,0,-1,0,0.5929496,38.21317,0,1.110223E-16,0,0.2265848,0.6241574,0.5929496,0,0,0,10.62527,0,0.3975726,-0.3975726,13.58095,97.00659,0.1237493,0.6522446,0.1812679,0,10.85186
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.614182,2.614182,0,-1,0,2.614182,0,0,0,0,0,2.751771,2.614182,0,0,0.4417474,10.2277,0,2.751771,-2.751771,10.68033,76.28791,0.1237493,2.8756,0,0,10.2277
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.260285,2.260285,0,-1,0,2.260285,0,0,4.440892E-16,0,0,2.379248,2.260285,0,0,3.49927,7.475931,0,2.379248,-2.379248,8.172381,58.37404,0.1237493,2.486314,0,0,7.475931
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.273592,1.273592,0,-1,0,1.273592,0,0,2.220446E-16,0,0,1.340623,1.273592,0,0,6.142879,5.096684,0,1.340623,-1.340623,6.75924,48.28019,0.1237493,1.400952,0,0,5.096684
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1192467,0.1192467,0,-1,0,0.1192467,0,0,1.387779E-17,0,0,0.1255228,0.1192467,0,0,7.632461,3.75606,0,0.1255228,-0.1255228,6.626927,47.3351,0.1237493,0.1311714,0,0,3.75606
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5444015,0.5444015,0,-1,0,0.5444015,0,0,0,0,0,0.5730542,0.5444015,0,0,7.77193,3.630537,0,0.5730542,-0.5730542,6.022875,43.02045,0.1237493,0.5988417,0,0,3.630537
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.408657,3.057483,0,0,0,6.022875,43.02045,0.1237493,0,0,0,3.057483
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.7096006,0.7096006,0,-1,0,0.7096006,0,0,1.110223E-16,0,0,0.7469479,0.7096006,0,0,8.408657,3.057483,0,0.7469479,-0.7469479,5.235523,37.39652,0.1237493,0.7805606,0,0,3.057483
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.295053,0.295053,0,-1,0,0.295053,0,0,5.551115E-17,0,0,0.3105822,0.295053,0,0,9.2386,2.310535,0,0.3105822,-0.3105822,4.908141,35.05808,0.1237493,0.3245583,0,0,2.310535
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1434138,0.1434138,0,-1,0,0.1434138,0,0,0,0,0,0.1509619,0.1434138,0,0,9.583691,1.999953,0,0.1509619,-0.1509619,4.749013,33.92145,0.1237493,0.1577552,0,0,1.999953
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1519752,0.1519752,0,-1,0,0.1519752,0,0,0,0,0,0.1599739,0.1519752,0,0,9.751426,1.848991,0,0.1599739,-0.1599739,4.580386,32.71698,0.1237493,0.1671727,0,0,1.848991
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.929174,1.689017,0,0,0,4.580386,32.71698,0.1237493,0,0,0,1.689017
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3859307,0.3859307,0,0,0,0.3859307,0,0,5.551115E-17,0,0,0.4062429,0.3859307,0,0,9.929174,1.689017,0,0.4062429,-0.4062429,4.152168,29.65828,0.1237493,0.4245238,0,0,1.689017
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,10.38056,1.282774,0.820172,0,0.820172,4.930252,35.21601,0.1235537,0,0.6561376,0,2.102946
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,1.505897,1.505897,0,0,0,1.505897,127.6439,0,0,0,1.922185,1.585154,1.505897,0,0,9.560384,2.020929,0.3370302,0,0.3370302,5.249987,37.49983,0.1234735,1.656486,1.537748,0,3.943113
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,0.8664891,0.8664891,0,-1,0,0.8664891,334.5609,0,0,0,2.898934,0.9120937,0.8664891,0,0,9.223353,2.324256,1.98684,0,1.98684,7.134869,50.96325,0.1230029,0.9531379,2.319147,0,5.22319
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.369999,0.369999,0,-1,0,0.369999,837.0365,0,0,0,3.097027,0.3894726,0.369999,0,0,7.236514,4.112412,2.707554,0,2.707554,9.70348,69.31043,0.1223672,0.4069989,2.477621,0,7.209439
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,0,0,0,3.699055,0,0,0,0,4.52896,6.549211,3.699055,0,3.699055,13.21271,94.37632,0.1215093,0,2.959244,0,10.24827
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,0.979871,0.979871,0,-1,0,0.979871,336.5714,1.436618,0,0,3.297966,1.031443,0.979871,0,0,0.8299043,9.878361,0.8299043,0,0.8299043,14.00003,100,0.1213184,1.077858,2.638372,0,13.17633
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213184,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.125269,1.125269,0,-1,0,1.125269,337.4018,2.612183,0,0,3.796676,1.184493,1.125269,0,0,0,10.62527,0,0,0,14.00003,100,0.1213184,1.237795,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213184,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,1.59688,1.59688,0,-1,0,1.59688,149.7244,0.7099935,0,0,2.39092,1.680927,1.59688,0,0,0,10.62527,0,0,0,14.00003,100,0.1213184,1.756568,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,2.584805,2.584805,0,-1,0,2.584805,41.50402,0,0,0,1.072798,2.720847,2.584805,0,0,0,10.62527,0,1.648049,-1.648049,12.26283,87.59148,0.1213184,2.843286,0.8582384,0,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.215293,1.215293,0,-1,0,1.215293,11.25891,0,2.220446E-16,0,0.1368288,1.279256,1.215293,0,0,1.831166,8.977224,0,1.142427,-1.142427,11.05861,78.98989,0.1213184,1.336823,0.109463,0,9.114054
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.3188323,0.3188323,0,-1,0,0.3188323,0,0,0,0,0,0.335613,0.3188323,0,0,3.10053,7.834797,0,0.335613,-0.335613,10.70484,76.46299,0.1213184,0.3507156,0,0,7.834797
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.162691,1.162691,0,-1,0,1.162691,0,0,0,0,0,1.223885,1.162691,0,0,3.473433,7.499184,0,1.223885,-1.223885,9.414752,67.24809,0.1213184,1.27896,0,0,7.499184
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.151981,1.151981,0,-1,0,1.151981,0,0,0,0,0,1.212612,1.151981,0,0,4.833305,6.2753,0,1.212612,-1.212612,8.136547,58.11808,0.1213184,1.267179,0,0,6.2753
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3956919,0.3956919,0,-1,0,0.3956919,0,0,0,0,0,0.4165178,0.3956919,0,0,6.180651,5.062688,0,0.4165178,-0.4165178,7.697499,54.98203,0.1213184,0.4352611,0,0,5.062688
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.643449,4.64617,0,0,0,7.697499,54.98203,0.1213184,0,0,0,4.64617
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2081583,0.2081583,0,-1,0,0.2081583,0,0,2.775558E-17,0,0,0.219114,0.2081583,0,0,6.643449,4.64617,0,0.219114,-0.219114,7.466533,53.33227,0.1213184,0.2289741,0,0,4.64617
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.302364,0.302364,0,-1,0,0.302364,0,0,5.551115E-17,0,0,0.3182779,0.302364,0,0,6.886909,4.427056,0,0.3182779,-0.3182779,7.131038,50.93589,0.1213184,0.3326004,0,0,4.427056
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.240551,4.108778,0,0,0,7.131038,50.93589,0.1213184,0,0,0,4.108778
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.240551,4.108778,0,0,0,7.131038,50.93589,0.1213184,0,0,0,4.108778
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.3132237,0.3132237,0,-1,0,0.3132237,0,0,5.551115E-17,0,0,0.3297092,0.3132237,0,0,7.240551,4.108778,0,0.3297092,-0.3297092,6.783494,48.45343,0.1213184,0.3445461,0,0,4.108778
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.606894,3.779069,0,0,0,6.783494,48.45343,0.1213184,0,0,0,3.779069
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3780075,0.3780075,0,0,0,0.3780075,0,0,5.551115E-17,0,0,0.3979026,0.3780075,0,0,7.606894,3.779069,0,0.3979026,-0.3979026,6.364068,45.45754,0.1213184,0.4158082,0,0,3.779069
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.166691,0.166691,0,0,0,0.166691,442.5008,0,0,0,0.7376091,0.1754642,0.166691,0,0,8.049008,3.381166,0.5621449,0,0.5621449,6.897366,49.2668,0.1211895,0.1833601,0.5900873,0,4.118775
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,1.885055,1.885055,0,0,0,1.885055,82.71969,0,0,0,1.559312,1.984268,1.885055,0,0,7.486864,3.887097,0,0.4249568,-0.4249568,6.449421,46.0672,0.1211895,2.07356,1.247449,0,5.446408
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.241309,1.241309,0,-1,0,1.241309,189.8556,0,0,0,2.356696,1.306641,1.241309,0,0,7.959038,3.46214,1.050054,0,1.050054,7.44559,53.18268,0.1209494,1.36544,1.885357,0,5.818836
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,0.8164685,0.8164685,0,-1,0,0.8164685,431.3275,0,0,0,3.521653,0.8594405,0.8164685,0,0,6.908984,4.407189,2.662213,0,2.662213,9.971188,71.22263,0.120345,0.8981153,2.817322,0,7.928842
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.126438,1.126438,0,-1,0,1.126438,410.5281,0,0,0,4.624343,1.185724,1.126438,0,0,4.246771,6.80318,3.438619,0,3.438619,13.23335,94.52373,0.1195732,1.239081,3.699475,0,11.42752
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,2.927212,0,0,3.735364,0,0,0,0,0.8081517,9.897938,0.8081517,0,0.8081517,14.00003,100,0.1193932,0,2.988291,0,13.6333
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,1.735095,1.735095,0,-1,0,1.735095,232.3611,2.205271,0,0,4.031687,1.826416,1.735095,0,0,0,10.62527,0,0,0,14.00003,100,0.1193932,1.908605,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193932,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.321175,1.321175,0,-1,0,1.321175,214.7363,1.446331,0,0,2.837042,1.39071,1.321175,0,0,0,10.62527,0,0,0,14.00003,100,0.1193932,1.453292,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.22688,1.22688,0,-1,0,1.22688,143.4789,0.4688614,0,0,1.760314,1.291453,1.22688,0,0,0,10.62527,0,0,0,14.00003,100,0.1193932,1.349568,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,2.102617,2.102617,0,-1,0,2.102617,56.40757,0,4.440892E-16,0,1.186035,2.21328,2.102617,0,0,0,10.62527,0,1.027246,-1.027246,12.91722,92.26565,0.1193932,2.312878,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.3524624,0.3524624,0,-1,0,0.3524624,78.54791,0,0,0,0.2768518,0.371013,0.3524624,0,0,1.141384,9.598028,0,0.09416119,-0.09416119,12.81796,91.55669,0.1193932,0.3877086,0.2214815,0,9.874881
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.998385,3.33,0,-1,0,3.33,0,0,0.6683848,1.068223,0,3.505263,3.33,0,0,1.246008,9.503867,0,3.505263,-3.505263,9.12309,65.16479,0.1193932,4.398223,0,0,9.503867
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.993542,2.993542,0,-1,0,2.993542,0,0,4.440892E-16,0,0,3.151097,2.993542,0,0,5.140744,5.998604,0,3.151097,-3.151097,5.801542,41.4395,0.1193932,3.292897,0,0,5.998604
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,2.047291,2.047291,0,-1,0,2.047291,0,0,0,0,0,2.155044,2.047291,0,0,8.641963,2.847507,0,2.155044,-2.155044,3.529926,25.21371,0.1193932,2.252021,0,0,2.847507
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2978661,0.2978661,0,-1,0,0.2978661,0,0,0,0,0,0.3135433,0.2978661,0,0,11.03646,0.6924636,0,0.3135433,-0.3135433,3.199423,22.85297,0.1193932,0.3276528,0,0,0.6924636
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.6322622,0.3599743,0,-1,0,0.3599743,0,0,0.2722879,0.3355141,0,0.3789203,0.3599743,0,0,11.38484,0.3789203,0,0.3789203,-0.3789203,2.800006,20,0.1193932,0.6954884,0,0,0.3789203
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2260936,0,0,-1,0,0,0,0,0.2260936,0.2487029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193932,0.2487029,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193932,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193932,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2468617,0,0,-1,0,0,0,0,0.2468617,0.2715479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193932,0.2715479,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08746625,0,0,-1,0,0,0,0,0.08746625,0.09621288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193932,0.09621288,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3359424,0.3359424,3.841206,0,1.213649,0.3359424,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1201121,0.3695366,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1795427,0.1795427,3.684806,0,1.170952,0.1795427,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1207349,0.1974969,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,0.8297434,0.8297434,4.335007,0,1.348457,0.8297434,55.35214,4.440892E-16,0,0,0.4592808,0,0,3.505263,3.33,5.14586,5.994,3.789281,0,3.789281,12.71306,90.80742,0.1216087,0.9127178,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0.1359012,0,0,1.492481,0,0,0,0,1.356579,9.404353,1.356579,0,1.356579,14.00003,100,0.121308,0,1.193985,0,10.89683
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.725708,0,0,1.725708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0,1.380566,0,12.35098
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.01656047,0.01656047,0,-1,0,0.01656047,15130.46,2.488244,0,0,2.505676,0.01743207,0.01656047,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0.01821652,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.2100525,0.2100525,0,-1,0,0.2100525,979.5894,1.836545,0,0,2.057652,0.2211079,0.2100525,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0.2310578,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,2.632008,2.632008,0,-1,0,2.632008,151.8173,1.225307,0,0,3.995842,2.770534,2.632008,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,2.895208,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,0.8492388,0.8492388,0,-1,0,0.8492388,510.9334,3.445109,0,0,4.339045,0.8939355,0.8492388,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0.9341626,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,2.041183,2.041183,0,-1,0,2.041183,81.39204,0,0,0,1.661361,2.148614,2.041183,0,0,0,10.62527,0,0.4872531,-0.4872531,13.48642,96.33137,0.121308,2.245302,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,0.8833988,0.8833988,0,-1,0,0.8833988,83.44801,0,0,0,0.7371787,0.9298935,0.8833988,0,0,0.5413923,10.13802,0,0.1927147,-0.1927147,13.28328,94.88037,0.121308,0.9717387,0.589743,0,10.8752
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,0.7555198,9.945307,0.2132304,0,0.2132304,13.48557,96.32529,0.1212609,0,0.1705843,0,10.15854
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.494577,2.494577,0,-1,0,2.494577,0,0,0,0,0,2.625871,2.494577,0,0,0.5422894,10.13721,0,2.625871,-2.625871,10.71766,76.55453,0.1212609,2.744035,0,0,10.13721
