Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.6205323,0.6205323,0,-1,0,0.6205323,0,0,0,0,0,0.6531919,0.6205323,0,0,4.771404,6.331011,0,0.6531919,-0.6531919,8.784952,62.74953,0.1155498,0.6825855,0,0,6.331011
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2333938,0.2333938,0,-1,0,0.2333938,0,0,2.775558E-17,0,0,0.2456777,0.2333938,0,0,5.497172,5.677819,0,0.2456777,-0.2456777,8.525985,60.89977,0.1155498,0.2567332,0,0,5.677819
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4838348,0.4838348,0,-1,0,0.4838348,0,0,0,0,0,0.5092998,0.4838348,0,0,5.770148,5.432141,0,0.5092998,-0.5092998,7.989136,57.06514,0.1155498,0.5322183,0,0,5.432141
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2245046,0.2245046,0,-1,0,0.2245046,0,0,2.775558E-17,0,0,0.2363206,0.2245046,0,0,6.336037,4.922842,0,0.2363206,-0.2363206,7.740032,55.28584,0.1155498,0.2469551,0,0,4.922842
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.6146353,0.6146353,0,-1,0,0.6146353,0,0,1.110223E-16,0,0,0.6469845,0.6146353,0,0,6.598615,4.686521,0,0.6469845,-0.6469845,7.058051,50.41455,0.1155498,0.6760988,0,0,4.686521
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.276733,0.276733,0,0,0,0.276733,0,0,0,0,0,0.2912979,0.276733,0,0,7.317487,4.039536,0,0.2912979,-0.2912979,6.750996,48.2213,0.1155498,0.3044063,0,0,4.039536
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3378985,0.3378985,0,0,0,0.3378985,0,0,0,0,0,0.3556827,0.3378985,0,0,7.641151,3.748238,0,0.3556827,-0.3556827,6.376073,45.54329,0.1155498,0.3716884,0,0,3.748238
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,1.528181,1.528181,0,0,0,1.528181,59.7323,0,0,0,0.9128176,1.608611,1.528181,0,0,8.036354,3.392556,0,0.6957938,-0.6957938,5.642642,40.3045,0.1155498,1.680999,0.7302541,0,4.305373
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,8.809458,2.696762,2.359156,0,2.359156,7.880734,56.29084,0.1151259,0,1.887325,0,5.055918
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,1.652065,1.652065,0,-1,0,1.652065,213.9872,0,0,0,3.535209,1.739016,1.652065,0,0,6.450303,4.820002,1.796193,0,1.796193,9.584752,68.46238,0.1148052,1.817272,2.828167,0,8.355211
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.7065037,0.7065037,0,-1,0,0.7065037,578.6622,0,0,0,4.08827,0.743688,0.7065037,0,0,4.654109,6.436575,3.344582,0,3.344582,12.7577,91.12625,0.1142128,0.777154,3.270616,0,10.52485
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,2.16085,2.16085,0,-1,0,2.16085,216.1328,1.086199,0,0,4.670305,2.274578,2.16085,0,0,1.309528,9.446699,1.309528,0,1.309528,14.00003,100,0.1139825,2.376935,3.736244,0,14.117
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,1.979608,1.979608,0,-1,0,1.979608,247.1685,2.809169,0,0,4.892967,2.083798,1.979608,0,0,0,10.62527,0,0,0,14.00003,100,0.1139825,2.177569,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.402771,1.402771,0,-1,0,1.402771,313.2533,2.917626,0,0,4.394227,1.476601,1.402771,0,0,0,10.62527,0,0,0,14.00003,100,0.1139825,1.543048,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.2686913,0.2686913,0,-1,0,0.2686913,1629.815,4.096339,0,0,4.379172,0.282833,0.2686913,0,0,0,10.62527,0,0,0,14.00003,100,0.1139825,0.2955604,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.062521,1.062521,0,-1,0,1.062521,376.0873,2.877565,0,0,3.996008,1.118444,1.062521,0,0,0,10.62527,0,0,0,14.00003,100,0.1139825,1.168774,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,2.102588,2.102588,0,-1,0,2.102588,121.5005,0.3414054,0,0,2.554656,2.21325,2.102588,0,0,0,10.62527,0,0,0,14.00003,100,0.1139825,2.312847,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,1.571035,1.571035,0,-1,0,1.571035,94.37182,0,0,0,1.482614,1.653721,1.571035,0,0,0,10.62527,0,0.1711067,-0.1711067,13.81967,98.7117,0.1139825,1.728138,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,2.368007,2.368007,0,-1,0,2.368007,12.19633,0,0,0,0.2888099,2.492639,2.368007,0,0,0.1901186,10.45417,0,2.20383,-2.20383,11.49663,82.11859,0.1139825,2.604808,0.2310479,0,10.74298
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.638818,8.250338,0,0,0,11.49663,82.11859,0.1139825,0,0,0,8.250338
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.6795649,0.6795649,0,-1,0,0.6795649,0,0,0,0,0,0.7153314,0.6795649,0,0,2.638818,8.250338,0,0.7153314,-0.7153314,10.7426,76.7327,0.1139825,0.7475214,0,0,8.250338
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433631,7.535007,0,0,0,10.7426,76.7327,0.1139825,0,0,0,7.535007
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433631,7.535007,0,0,0,10.7426,76.7327,0.1139825,0,0,0,7.535007
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2604793,0.2604793,0,-1,0,0.2604793,0,0,5.551115E-17,0,0,0.2741887,0.2604793,0,0,3.433631,7.535007,0,0.2741887,-0.2741887,10.45358,74.66827,0.1139825,0.2865272,0,0,7.535007
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2870159,0.2870159,0,-1,0,0.2870159,0,0,5.551115E-17,0,0,0.302122,0.2870159,0,0,3.738285,7.260818,0,0.302122,-0.302122,10.13511,72.39353,0.1139825,0.3157175,0,0,7.260818
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1556789,0.1556789,0,-1,0,0.1556789,0,0,0,0,0,0.1638725,0.1556789,0,0,4.073976,6.958696,0,0.1638725,-0.1638725,9.962379,71.15971,0.1139825,0.1712468,0,0,6.958696
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.357868,0.357868,0,-1,0,0.357868,0,0,5.551115E-17,0,0,0.3767032,0.357868,0,0,4.256056,6.794823,0,0.3767032,-0.3767032,9.565298,68.32343,0.1139825,0.3936549,0,0,6.794823
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.674615,6.41812,0,0,0,9.565298,68.32343,0.1139825,0,0,0,6.41812
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3967314,0.3967314,0,-1,0,0.3967314,0,0,0,0,0,0.417612,0.3967314,0,0,4.674615,6.41812,0,0.417612,-0.417612,9.125096,65.17913,0.1139825,0.4364045,0,0,6.41812
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.173081,0.173081,0,0,0,0.173081,0,0,2.775558E-17,0,0,0.1821906,0.173081,0,0,5.138629,6.000508,0,0.1821906,-0.1821906,8.933051,63.80738,0.1139825,0.1903891,0,0,6.000508
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09714536,0.09714536,0,0,0,0.09714536,0,0,1.387779E-17,0,0,0.1022583,0.09714536,0,0,5.341063,5.818317,0,0.1022583,-0.1022583,8.825261,63.03745,0.1139825,0.1068599,0,0,5.818317
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.176085,1.176085,0,0,0,1.176085,55.9002,0,0,0,0.6574336,1.237984,1.176085,0,0,5.454683,5.716059,0,0.5805501,-0.5805501,8.213307,58.66637,0.1139825,1.293693,0.5259469,0,6.373493
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.610387,0.610387,0,0,0,0.610387,339.576,0,0,0,2.072728,0.6425126,0.610387,0,0,6.099739,5.135509,1.430215,0,1.430215,9.570128,68.35793,0.113732,0.6714257,1.658182,0,7.208237
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,1.502435,1.502435,0,-1,0,1.502435,186.634,0,0,0,2.804054,1.58151,1.502435,0,0,4.669524,6.422703,1.222544,0,1.222544,10.72994,76.64224,0.1135188,1.652678,2.243243,0,9.226757
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.5607347,0.5607347,0,-1,0,0.5607347,621.7435,0,0,0,3.486332,0.5902471,0.5607347,0,0,3.44698,7.522992,2.896085,0,2.896085,13.4774,96.26697,0.1130169,0.6168082,2.789065,0,11.00932
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,-1,0,0,0,3.722273,0,0,4.273168,0,0,0,0,0.5508952,10.12947,0.5508952,0,0.5508952,14.00003,100,0.1129219,0,3.418535,0,14.40264
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,1.721578,1.721578,0,-1,0,1.721578,291.2758,3.202353,0,0,5.014541,1.812188,1.721578,0,0,0,10.62527,0,0,0,14.00003,100,0.1129219,1.893736,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,1.676443,1.676443,0,-1,0,1.676443,280.8995,2.944444,0,0,4.709121,1.764677,1.676443,0,0,0,10.62527,0,0,0,14.00003,100,0.1129219,1.844087,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.3474362,0.3474362,0,-1,0,0.3474362,797.9997,2.406818,0,0,2.77254,0.3657224,0.3474362,0,0,0,10.62527,0,0,0,14.00003,100,0.1129219,0.3821799,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.2870007,0.2870007,0,-1,0,0.2870007,389.3028,0.8151958,0,0,1.117302,0.302106,0.2870007,0,0,0,10.62527,0,0,0,14.00003,100,0.1129219,0.3157008,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.307854,1.307854,0,-1,0,1.307854,83.13261,0,2.220446E-16,0,1.087253,1.376689,1.307854,0,0,0,10.62527,0,0.2894352,-0.2894352,13.69494,97.82078,0.1129219,1.43864,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,2.30371,2.30371,0,-1,0,2.30371,27.79581,0,0,0,0.6403347,2.424958,2.30371,0,0,0.3215947,10.33584,0,1.784623,-1.784623,11.81378,84.38396,0.1129219,2.534081,0.5122678,0,10.97617
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.05985998,0.05985998,0,-1,0,0.05985998,198.7454,0,0,0,0.118969,0.06301051,0.05985998,0,0,2.304509,8.551216,0.05595846,0,0.05595846,11.86687,84.76315,0.1129123,0.06584598,0.09517518,0,8.670185
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.24855,8.601579,0,0,0,11.86687,84.76315,0.1129123,0,0,0,8.601579
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.06494161,0.06494161,0,-1,0,0.06494161,0,0,1.387779E-17,0,0,0.06835958,0.06494161,0,0,2.24855,8.601579,0,0.06835958,-0.06835958,11.79481,84.24846,0.1129123,0.07143576,0,0,8.601579
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.486413,2.486413,0,-1,0,2.486413,0,0,0,0,0,2.617277,2.486413,0,0,2.324506,8.533219,0,2.617277,-2.617277,9.035955,64.54241,0.1129123,2.735055,0,0,8.533219
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.232592,5.915942,0,0,0,9.035955,64.54241,0.1129123,0,0,0,5.915942
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1065974,0.1065974,0,-1,0,0.1065974,0,0,0,0,0,0.1122078,0.1065974,0,0,5.232592,5.915942,0,0.1122078,-0.1122078,8.917679,63.69757,0.1129123,0.1172571,0,0,5.915942
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1219197,0.1219197,0,-1,0,0.1219197,0,0,0,0,0,0.1283365,0.1219197,0,0,5.357267,5.803734,0,0.1283365,-0.1283365,8.7824,62.7313,0.1129123,0.1341117,0,0,5.803734
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.189448,0.189448,0,-1,0,0.189448,0,0,0,0,0,0.199419,0.189448,0,0,5.499863,5.675397,0,0.199419,-0.199419,8.572194,61.22983,0.1129123,0.2083928,0,0,5.675397
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2697093,0.2697093,0,-1,0,0.2697093,0,0,5.551115E-17,0,0,0.2839046,0.2697093,0,0,5.72144,5.475978,0,0.2839046,-0.2839046,8.272932,59.09225,0.1129123,0.2966802,0,0,5.475978
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.036889,5.192074,0,0,0,8.272932,59.09225,0.1129123,0,0,0,5.192074
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1236311,0.1236311,0,-1,0,0.1236311,0,0,1.387779E-17,0,0,0.130138,0.1236311,0,0,6.036889,5.192074,0,0.130138,-0.130138,8.135755,58.11242,0.1129123,0.1359942,0,0,5.192074
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1412753,0.1412753,0,0,0,0.1412753,0,0,2.775558E-17,0,0,0.1487109,0.1412753,0,0,6.181487,5.061936,0,0.1487109,-0.1487109,7.979,56.99274,0.1129123,0.1554028,0,0,5.061936
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02842003,0.02842003,0,0,0,0.02842003,0,0,3.469447E-18,0,0,0.02991582,0.02842003,0,0,6.346721,4.913225,0,0.02991582,-0.02991582,7.947465,56.7675,0.1129123,0.03126203,0,0,4.913225
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,0.8638197,0.8638197,0,0,0,0.8638197,30.5246,0,1.110223E-16,0,0.2636775,0.9092839,0.8638197,0,0,6.379961,4.883309,0,0.6456063,-0.6456063,7.266937,51.90659,0.1129123,0.9502016,0.210942,0,5.146987
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,1.488183,1.488183,0,0,0,1.488183,49.1426,0,0,0,0.7313321,1.566509,1.488183,0,0,7.097301,4.237703,0,0.8351767,-0.8351767,6.386583,45.61836,0.1129123,1.637002,0.5850657,0,4.969035
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.5852673,0.5852673,0,-1,0,0.5852673,284.2252,0,0,0,1.663477,0.6160709,0.5852673,0,0,8.025275,3.402526,1.047406,0,1.047406,7.38024,52.7159,0.1127322,0.6437941,1.330782,0,5.066003
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,1.510534,1.510534,0,-1,0,1.510534,176.1098,0,0,0,2.660197,1.590036,1.510534,0,0,6.977869,4.345192,1.070162,0,1.070162,8.395485,59.96763,0.1125487,1.661587,2.128158,0,7.00539
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,0.7546116,0.7546116,0,-1,0,0.7546116,308.4124,0,0,0,2.327316,0.794328,0.7546116,0,0,5.907707,5.308338,1.532987,0,1.532987,9.849805,70.35561,0.112287,0.8300727,1.861852,0,7.635653
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.7283196,0.7283196,0,-1,0,0.7283196,428.0037,0,0,0,3.117235,0.7666522,0.7283196,0,0,4.37472,6.688026,2.350583,0,2.350583,12.07976,86.28385,0.1118881,0.8011516,2.493788,0,9.805262
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,0.9318506,0.9318506,0,-1,0,0.9318506,330.2194,0.07211915,0,0,3.077151,0.9808953,0.9318506,0,0,2.024137,8.803551,2.024137,0,2.024137,14.00003,100,0.1115468,1.025036,2.461721,0,11.8807
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.05082146,0.05082146,0,-1,0,0.05082146,4978.292,2.476545,0,0,2.530041,0.05349628,0.05082146,0,0,0,10.62527,0,0,0,14.00003,100,0.1115468,0.05590361,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.177404,1.177404,0,-1,0,1.177404,248.3685,1.684928,0,0,2.9243,1.239372,1.177404,0,0,0,10.62527,0,0,0,14.00003,100,0.1115468,1.295144,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115468,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,1.77064,1.77064,0,-1,0,1.77064,19.53395,0,0,0,0.3458759,1.863831,1.77064,0,0,0,10.62527,0,1.517955,-1.517955,12.39996,88.57098,0.1115468,1.947704,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,2.009593,2.009593,0,-1,0,2.009593,6.784184,0,4.440892E-16,0,0.1363345,2.115361,2.009593,0,0,1.686617,9.107319,0,1.979026,-1.979026,10.31389,73.67046,0.1115468,2.210552,0.1090676,0,9.243653
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1918005,0.1918005,0,-1,0,0.1918005,0,0,0,0,0,0.2018953,0.1918005,0,0,3.885535,7.128293,0,0.2018953,-0.2018953,10.10107,72.15035,0.1115468,0.2109805,0,0,7.128293
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.167464,1.167464,0,-1,0,1.167464,0,0,2.220446E-16,0,0,1.22891,1.167464,0,0,4.109863,6.926397,0,1.22891,-1.22891,8.805685,62.89762,0.1115468,1.284211,0,0,6.926397
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.758756,3.33,0,-1,0,3.33,0,0,0.4287561,0.8046317,0,3.505263,3.33,0,0,5.475318,5.697487,0,3.505263,-3.505263,5.110813,36.50573,0.1115468,4.134632,0,0,5.697487
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4953611,0.4953611,0,-1,0,0.4953611,0,0,5.551115E-17,0,0,0.5214328,0.4953611,0,0,9.370055,2.192224,0,0.5214328,-0.5214328,4.561174,32.57975,0.1115468,0.5448973,0,0,2.192224
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4719356,0.4719356,0,-1,0,0.4719356,0,0,5.551115E-17,0,0,0.4967743,0.4719356,0,0,9.949425,1.670792,0,0.4967743,-0.4967743,4.037529,28.83943,0.1115468,0.5191291,0,0,1.670792
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.5153844,0.5153844,0,-1,0,0.5153844,0,0,1.110223E-16,0,0,0.5425099,0.5153844,0,0,10.5014,1.174017,0,0.5425099,-0.5425099,3.465673,24.75476,0.1115468,0.5669228,0,0,1.174017
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4274311,0.4274311,0,-1,0,0.4274311,0,0,5.551115E-17,0,0,0.4499275,0.4274311,0,0,11.10419,0.6315074,0,0.4499275,-0.4499275,2.991408,21.36716,0.1115468,0.4701743,0,0,0.6315074
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2613285,0.1725009,0,-1,0,0.1725009,0,0,0.08882765,0.1149605,0,0.1815799,0.1725009,0,0,11.6041,0.1815799,0,0.1815799,-0.1815799,2.800006,20,0.1115468,0.2874614,0,0,0.1815799
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5943669,0,0,-1,0,0,0,0,0.5943669,0.6538036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115468,0.6538036,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4673342,0,0,-1,0,0,0,0,0.4673342,0.5140676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115468,0.5140676,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1684139,0.1684139,3.673677,0,1.167914,0.1684139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1120922,0.1852553,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5884539,0.5884539,4.093717,0,1.282585,0.5884539,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1128222,0.6472993,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,2.08201,2.08201,5,0,1.53,2.08201,42.63073,0,0,0,0.887576,0,0,2.91799,2.77209,5.14586,5.994,3.659667,0,3.659667,12.5901,89.92912,0.1138973,2.290211,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.348509,1.348509,0,0,0,1.348509,169.023,0,0,0,2.27929,1.419483,1.348509,0,0,1.486194,9.2877,0.8598074,0,0.8598074,13.40579,95.75542,0.1137522,1.48336,1.823432,0,11.56699
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,2.769677,2.769677,0,-1,0,2.769677,111.851,0,0,0,3.09791,2.91545,2.769677,0,0,0.6263863,10.06153,0.1824607,0,0.1824607,13.57888,96.99183,0.1137215,3.046645,2.478328,0,13.15944
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.01246,1.01246,0,-1,0,1.01246,397.4629,2.51448,0,0,4.024153,1.065747,1.01246,0,0,0.4439256,10.22574,0.4439256,0,0.4439256,14.00003,100,0.1136467,1.113706,3.219323,0,14.24989
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,2.505696,2.505696,0,-1,0,2.505696,162.5113,1.434466,0,0,4.072041,2.637575,2.505696,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,2.756266,3.257632,0,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,1.826384,1.826384,0,-1,0,1.826384,275.5811,3.110659,0,0,5.033168,1.922509,1.826384,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,2.009022,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.5817515,0.5817515,0,-1,0,0.5817515,828.5418,4.207684,0,0,4.820054,0.61237,0.5817515,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,0.6399266,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.176495,1.176495,0,-1,0,1.176495,370.8061,3.124099,0,0,4.362514,1.238415,1.176495,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,1.294144,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.01819836,0.01819836,0,-1,0,0.01819836,6899.75,1.236485,0,0,1.255641,0.01915616,0.01819836,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,0.02001819,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136467,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.165719,1.165719,0,-1,0,1.165719,0,0,0,0,0,1.227073,1.165719,0,0,0,10.62527,0,1.227073,-1.227073,12.70658,90.7611,0.1136467,1.282291,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,3.259701,3.259701,0,-1,0,3.259701,0,0,4.440892E-16,0.255671,0,3.431264,3.259701,0,0,1.363414,9.398201,0,3.431264,-3.431264,9.08971,64.92637,0.1136467,3.585671,0,0,9.398201
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.434904,1.434904,0,-1,0,1.434904,0,0,2.220446E-16,0,0,1.510425,1.434904,0,0,5.17593,5.966937,0,1.510425,-1.510425,7.497581,53.55405,0.1136467,1.578395,0,0,5.966937
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1063791,0.1063791,0,-1,0,0.1063791,0,0,1.387779E-17,0,0,0.111978,0.1063791,0,0,6.85418,4.456512,0,0.111978,-0.111978,7.379546,52.71094,0.1136467,0.117017,0,0,4.456512
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.069158,0.069158,0,-1,0,0.069158,0,0,0,0,0,0.0727979,0.069158,0,0,6.978601,4.344534,0,0.0727979,-0.0727979,7.302811,52.16283,0.1136467,0.0760738,0,0,4.344534
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2666989,0.2666989,0,-1,0,0.2666989,0,0,0,0,0,0.2807357,0.2666989,0,0,7.059487,4.271736,0,0.2807357,-0.2807357,7.006889,50.04911,0.1136467,0.2933688,0,0,4.271736
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.6316816,0.6316816,0,-1,0,0.6316816,0,0,0,0,0,0.664928,0.6316816,0,0,7.371416,3.991,0,0.664928,-0.664928,6.305994,45.04272,0.1136467,0.6948498,0,0,3.991
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.272249,0.272249,0,-1,0,0.272249,0,0,5.551115E-17,0,0,0.2865779,0.272249,0,0,8.110225,3.326072,0,0.2865779,-0.2865779,6.003914,42.88501,0.1136467,0.2994739,0,0,3.326072
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1848267,0.1848267,0,-1,0,0.1848267,0,0,0,0,0,0.1945544,0.1848267,0,0,8.428644,3.039494,0,0.1945544,-0.1945544,5.798836,41.42017,0.1136467,0.2033094,0,0,3.039494
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3314387,0.3314387,0,-1,0,0.3314387,0,0,5.551115E-17,0,0,0.3488828,0.3314387,0,0,8.644815,2.84494,0,0.3488828,-0.3488828,5.431081,38.79336,0.1136467,0.3645825,0,0,2.84494
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5474684,0.5474684,0,0,0,0.5474684,0,0,1.110223E-16,0,0,0.5762825,0.5474684,0,0,9.032463,2.496057,0,0.5762825,-0.5762825,4.823626,34.4544,0.1136467,0.6022152,0,0,2.496057
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.672777,1.919775,0,0,0,4.823626,34.4544,0.1136467,0,0,0,1.919775
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.547633,0.547633,0,0,0,0.547633,124.0004,0,0,0,0.679067,0.5764558,0.547633,0,0,9.672777,1.919775,0.1026112,0,0.1026112,4.920971,35.14972,0.1136295,0.6023962,0.5432536,0,2.598842
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,2.090257,2.090257,4.611027,0,1.42381,2.090257,94.94576,0,0,0,1.98461,0,0,2.52077,2.394732,9.570167,2.012125,4.379342,0,4.379342,9.07558,64.82544,0.114397,2.299282,1.587688,5,3.996735
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.209308,1.209308,0,-1,0,1.209308,281.6101,0,0,0,3.405532,1.272955,1.209308,0,0,5.190825,5.953532,2.132577,0,2.132577,11.09872,79.27641,0.1140394,1.330238,2.724426,0,9.359064
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,2.48816,2.48816,0,-1,0,2.48816,168.0926,0,0,0,4.182415,2.619116,2.48816,0,0,3.058248,7.872851,1.563298,0,1.563298,12.58179,89.86978,0.1137786,2.736976,3.345932,0,12.05527
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,2.442541,2.442541,0,-1,0,2.442541,165.7193,0,0,0,4.047762,2.571095,2.442541,0,0,1.494949,9.279819,1.476667,0,1.476667,13.98268,99.87611,0.1135333,2.686795,3.23821,0,13.32758
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.081519,1.081519,0,-1,0,1.081519,430.867,3.503186,0,0,4.65991,1.138441,1.081519,0,0,0.01828245,10.60882,0.01828245,0,0.01828245,14.00003,100,0.1135303,1.189671,3.727928,0,15.26873
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.4476354,0.4476354,0,-1,0,0.4476354,926.3461,3.675457,0,0,4.146653,0.4711951,0.4476354,0,0,0,10.62527,0,0,0,14.00003,100,0.1135303,0.4923989,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,1.800249,1.800249,0,-1,0,1.800249,147.7136,0.7642145,0,0,2.659214,1.894999,1.800249,0,0,0,10.62527,0,0,0,14.00003,100,0.1135303,1.980274,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.1491065,0.1491065,0,-1,0,0.1491065,1417.614,1.956802,0,0,2.113756,0.1569543,0.1491065,0,0,0,10.62527,0,0,0,14.00003,100,0.1135303,0.1640172,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.222716,1.222716,0,-1,0,1.222716,121.9846,0.204456,0,0,1.491526,1.28707,1.222716,0,0,0,10.62527,0,0,0,14.00003,100,0.1135303,1.344988,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.2253597,0.2253597,0,-1,0,0.2253597,184.5245,0.1786232,0,0,0.4158439,0.2372207,0.2253597,0,0,0,10.62527,0,0,0,14.00003,100,0.1135303,0.2478957,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.6222807,0.6222807,0,-1,0,0.6222807,20.73838,0,0,0,0.1290509,0.6550323,0.6222807,0,0,0,10.62527,0,0.5259813,-0.5259813,13.44559,96.03977,0.1135303,0.6845087,0.1032407,0,10.75432
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.024958,1.024958,0,-1,0,1.024958,0,0,2.220446E-16,0,0,1.078903,1.024958,0,0,0.5844237,10.09929,0,1.078903,-1.078903,12.30833,87.91647,0.1135303,1.127454,0,0,10.09929
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.6101837,0.6101837,0,-1,0,0.6101837,0,0,0,0,0,0.6422986,0.6101837,0,0,1.783205,9.02039,0,0.6422986,-0.6422986,11.63129,83.08047,0.1135303,0.671202,0,0,9.02039
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49687,8.378091,0,0,0,11.63129,83.08047,0.1135303,0,0,0,8.378091
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49687,8.378091,0,0,0,11.63129,83.08047,0.1135303,0,0,0,8.378091
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3889689,0.3889689,0,-1,0,0.3889689,0,0,5.551115E-17,0,0,0.4094409,0.3889689,0,0,2.49687,8.378091,0,0.4094409,-0.4094409,11.1997,79.9977,0.1135303,0.4278657,0,0,8.378091
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3894139,0.3894139,0,-1,0,0.3894139,0,0,5.551115E-17,0,0,0.4099093,0.3894139,0,0,2.951805,7.96865,0,0.4099093,-0.4099093,10.76762,76.9114,0.1135303,0.4283552,0,0,7.96865
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407259,7.558741,0,0,0,10.76762,76.9114,0.1135303,0,0,0,7.558741
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2810391,0.2810391,0,-1,0,0.2810391,0,0,0,0,0,0.2958306,0.2810391,0,0,3.407259,7.558741,0,0.2958306,-0.2958306,10.45578,74.68403,0.1135303,0.309143,0,0,7.558741
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4431101,0.4431101,0,-1,0,0.4431101,0,0,5.551115E-17,0,0,0.4664317,0.4431101,0,0,3.73596,7.26291,0,0.4664317,-0.4664317,9.964123,71.17216,0.1135303,0.4874211,0,0,7.26291
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1690236,0.1690236,0,-1,0,0.1690236,0,0,2.775558E-17,0,0,0.1779196,0.1690236,0,0,4.254218,6.796478,0,0.1779196,-0.1779196,9.776579,69.83257,0.1135303,0.1859259,0,0,6.796478
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.6166062,0.6166062,0,0,0,0.6166062,0,0,1.110223E-16,0,0,0.6490592,0.6166062,0,0,4.451906,6.618559,0,0.6490592,-0.6490592,9.092411,64.94566,0.1135303,0.6782669,0,0,6.618559
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6811101,0.6811101,0,0,0,0.6811101,0,0,1.110223E-16,0,0,0.716958,0.6811101,0,0,5.173083,5.9695,0,0.716958,-0.716958,8.336671,59.54753,0.1135303,0.7492211,0,0,5.9695
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,1.584054,1.584054,0,0,0,1.584054,22.00558,0,2.220446E-16,0,0.3485804,1.667426,1.584054,0,0,5.969703,5.252542,0,1.318845,-1.318845,6.946486,49.61765,0.1135303,1.74246,0.2788643,0,5.601122
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,1.541823,1.541823,0,0,0,1.541823,89.37211,0,0,0,1.37796,1.622971,1.541823,0,0,7.435087,3.933696,0,0.2450119,-0.2450119,6.68822,47.77291,0.1135303,1.696005,1.102368,0,5.311656
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.335011,1.335011,0,-1,0,1.335011,119.5384,0,0,0,1.59585,1.405275,1.335011,0,0,7.707322,3.688684,0.1905757,0,0.1905757,6.869016,49.0643,0.1134987,1.468512,1.27668,0,5.284534
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,0.854611,0.854611,0,-1,0,0.854611,407.4677,0,0,0,3.482264,0.8995906,0.854611,0,0,7.516747,3.860202,2.582673,0,2.582673,9.319155,66.56526,0.1130726,0.9400721,2.785811,0,7.342466
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,1.773858,1.773858,0,-1,0,1.773858,135.9902,0,0,0,2.412274,1.867219,1.773858,0,0,4.934073,6.184608,0.5450545,0,0.5450545,9.836239,70.25871,0.1129831,1.951244,1.929819,0,8.596882
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,0.7773904,0.7773904,0,-1,0,0.7773904,426.3127,0,0,0,3.314114,0.8183057,0.7773904,0,0,4.389019,6.675157,2.495808,0,2.495808,12.20397,87.17104,0.112575,0.8551295,2.651291,0,9.989271
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,1.866052,1.866052,0,-1,0,1.866052,204.5442,0,0,0,3.8169,1.964265,1.866052,0,0,1.893211,8.921385,1.852635,0,1.852635,13.96153,99.72504,0.1122739,2.052657,3.05352,0,12.73829
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.283564,1.283564,0,-1,0,1.283564,185.5066,0.9894006,0,0,2.381096,1.35112,1.283564,0,0,0.04057565,10.58876,0.04057565,0,0.04057565,14.00003,100,0.1122673,1.41192,1.904877,0,12.96985
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.050931,1.050931,0,-1,0,1.050931,135.9506,0.3225037,0,0,1.428747,1.106243,1.050931,0,0,0,10.62527,0,0,0,14.00003,100,0.1122673,1.156024,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.1571176,0.1571176,0,-1,0,0.1571176,774.957,1.052207,0,0,1.217594,0.165387,0.1571176,0,0,0,10.62527,0,0,0,14.00003,100,0.1122673,0.1728294,0.9740751,0,11.84287
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.4844417,0.4844417,0,-1,0,0.4844417,146.076,0.1977143,0,0,0.7076529,0.5099387,0.4844417,0,0,0,10.62527,0,0,0,14.00003,100,0.1122673,0.5328859,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0.2456798,0,0,0.2456798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1122673,0,0.1965438,0,10.87095
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,3.136342,3.136342,0,-1,0,3.136342,0,0,0,0.1199765,0,3.301413,3.136342,0,0,0,10.62527,0,3.301413,-3.301413,10.52003,75.14294,0.1122673,3.449976,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.434061,2.434061,0,-1,0,2.434061,0,0,0,0,0,2.56217,2.434061,0,0,3.668236,7.323861,0,2.56217,-2.56217,7.819269,55.85181,0.1122673,2.677467,0,0,7.323861
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.4250387,0.4250387,0,-1,0,0.4250387,0,0,0,0,0,0.4474091,0.4250387,0,0,6.515091,4.761692,0,0.4474091,-0.4474091,7.347659,52.48317,0.1122673,0.4675425,0,0,4.761692
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.012213,4.314282,0,0,0,7.347659,52.48317,0.1122673,0,0,0,4.314282
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2948881,0.2948881,0,-1,0,0.2948881,0,0,5.551115E-17,0,0,0.3104085,0.2948881,0,0,7.012213,4.314282,0,0.3104085,-0.3104085,7.02046,50.14604,0.1122673,0.3243769,0,0,4.314282
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3843562,0.3843562,0,-1,0,0.3843562,0,0,5.551115E-17,0,0,0.4045855,0.3843562,0,0,7.357111,4.003874,0,0.4045855,-0.4045855,6.593989,47.09983,0.1122673,0.4227918,0,0,4.003874
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4221284,0.4221284,0,-1,0,0.4221284,0,0,5.551115E-17,0,0,0.4443457,0.4221284,0,0,7.806651,3.599289,0,0.4443457,-0.4443457,6.125607,43.75425,0.1122673,0.4643413,0,0,3.599289
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2309008,0.2309008,0,-1,0,0.2309008,0,0,2.775558E-17,0,0,0.2430535,0.2309008,0,0,8.300368,3.154943,0,0.2430535,-0.2430535,5.869407,41.92425,0.1122673,0.2539909,0,0,3.154943
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1303422,0.1303422,0,-1,0,0.1303422,0,0,0,0,0,0.1372023,0.1303422,0,0,8.570428,2.911889,0,0.1372023,-0.1372023,5.724782,40.89122,0.1122673,0.1433764,0,0,2.911889
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.722875,2.774687,0,0,0,5.724782,40.89122,0.1122673,0,0,0,2.774687
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.722875,2.774687,0,0,0,5.724782,40.89122,0.1122673,0,0,0,2.774687
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004296284,0.0004296284,0,0,0,0.0004296284,0,0,5.421011E-20,0,0,0.0004522404,0.0004296284,0,0,8.722875,2.774687,0,0.0004522404,-0.0004522404,5.724306,40.88782,0.1122673,0.0004725913,0,0,2.774687
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,0.7845986,0.7845986,0,0,0,0.7845986,123.8093,0,0,0,0.9714057,0.8258933,0.7845986,0,0,8.723377,2.774235,0.1455124,0,0.1455124,5.862351,41.87385,0.1122438,0.8630584,0.7771246,0,3.745641
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.5109549,0.5109549,0,0,0,0.5109549,410.8333,0,0,0,2.099173,0.5378472,0.5109549,0,0,8.577865,2.905196,1.561326,0,1.561326,7.343554,52.45386,0.1119914,0.5620503,1.679338,0,5.004369
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,0,0,0,3.258318,0,0,0,0,7.016539,4.310389,3.258318,0,3.258318,10.43467,74.53319,0.1114685,0,2.606655,0,7.568707
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.440037,1.440037,0,-1,0,1.440037,226.9714,0,0,0,3.268472,1.515828,1.440037,0,0,3.758221,7.242876,1.752644,0,1.752644,12.09737,86.40962,0.1111892,1.584041,2.614778,0,10.51135
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,-1,0,0,0,1.130393,0,0,3.13597,0,0,0,0,2.005577,8.820255,2.005577,0,2.005577,14.00003,100,0.1108714,0,2.508776,0,11.95622
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.227255,1.227255,0,-1,0,1.227255,305.7347,2.460297,0,0,3.752144,1.291847,1.227255,0,0,0,10.62527,0,0,0,14.00003,100,0.1108714,1.34998,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,1.676499,1.676499,0,-1,0,1.676499,310.8221,3.446194,0,0,5.21093,1.764736,1.676499,0,0,0,10.62527,0,0,0,14.00003,100,0.1108714,1.844149,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,0.859535,0.859535,0,-1,0,0.859535,565.7052,3.957661,0,0,4.862434,0.9047737,0.859535,0,0,0,10.62527,0,0,0,14.00003,100,0.1108714,0.9454885,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.3958069,0.3958069,0,-1,0,0.3958069,769.9771,2.630984,0,0,3.047622,0.4166388,0.3958069,0,0,0,10.62527,0,0,0,14.00003,100,0.1108714,0.4353876,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.455917,1.455917,0,-1,0,1.455917,154.5552,0.7176511,0,0,2.250195,1.532544,1.455917,0,0,0,10.62527,0,0,0,14.00003,100,0.1108714,1.601509,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.4161716,0.4161716,0,-1,0,0.4161716,283.0085,0.7397258,0,0,1.177801,0.4380754,0.4161716,0,0,0,10.62527,0,0,0,14.00003,100,0.1108714,0.4577888,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.5355532,0.5355532,0,-1,0,0.5355532,52.69959,0,0,0,0.2822343,0.5637403,0.5355532,0,0,0,10.62527,0,0.2815059,-0.2815059,13.70329,97.88048,0.1108714,0.5891085,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3127843,10.34377,0,0,0,13.70329,97.88048,0.1108714,0,0,0,10.34377
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.8417531,0.8417531,0,-1,0,0.8417531,0,0,1.110223E-16,0,0,0.8860559,0.8417531,0,0,0.3127843,10.34377,0,0.8860559,-0.8860559,12.76931,91.20918,0.1108714,0.9259284,0,0,10.34377
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.162439,1.162439,0,-1,0,1.162439,0,0,0,0,0,1.22362,1.162439,0,0,1.297291,9.457712,0,1.22362,-1.22362,11.4795,81.99628,0.1108714,1.278682,0,0,9.457712
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6553133,0.6553133,0,-1,0,0.6553133,0,0,1.110223E-16,0,0,0.6898034,0.6553133,0,0,2.656868,8.234093,0,0.6898034,-0.6898034,10.75239,76.8026,0.1108714,0.7208446,0,0,8.234093
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1204919,0.1204919,0,-1,0,0.1204919,0,0,2.775558E-17,0,0,0.1268336,0.1204919,0,0,3.423316,7.54429,0,0.1268336,-0.1268336,10.61869,75.84764,0.1108714,0.1325411,0,0,7.54429
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564243,7.417456,0,0,0,10.61869,75.84764,0.1108714,0,0,0,7.417456
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3482473,0.3482473,0,-1,0,0.3482473,0,0,5.551115E-17,0,0,0.3665762,0.3482473,0,0,3.564243,7.417456,0,0.3665762,-0.3665762,10.23229,73.08761,0.1108714,0.3830721,0,0,7.417456
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.97155,7.050879,0,0,0,10.23229,73.08761,0.1108714,0,0,0,7.050879
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5795732,0.5795732,0,-1,0,0.5795732,0,0,0,0,0,0.610077,0.5795732,0,0,3.97155,7.050879,0,0.610077,-0.610077,9.589208,68.4942,0.1108714,0.6375305,0,0,7.050879
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2582761,0.2582761,0,-1,0,0.2582761,0,0,0,0,0,0.2718696,0.2582761,0,0,4.649413,6.440803,0,0.2718696,-0.2718696,9.302632,66.44724,0.1108714,0.2841037,0,0,6.440803
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1242031,0.1242031,0,0,0,0.1242031,0,0,0,0,0,0.1307401,0.1242031,0,0,4.95149,6.168933,0,0.1307401,-0.1307401,9.16482,65.46287,0.1108714,0.1366234,0,0,6.168933
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5820565,0.5820565,0,0,0,0.5820565,0,0,0,0,0,0.6126911,0.5820565,0,0,5.096757,6.038193,0,0.6126911,-0.6126911,8.518987,60.84978,0.1108714,0.6402622,0,0,6.038193
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.4316052,0.4316052,0,0,0,0.4316052,73.44566,0,0,0,0.3169953,0.4543213,0.4316052,0,0,5.777525,5.425502,0,0.137326,-0.137326,8.374232,59.81583,0.1108714,0.4747657,0.2535962,0,5.742497
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,2.297231,2.297231,0,0,0,2.297231,50.20862,0,0,0,1.153408,2.418138,2.297231,0,0,5.930109,5.288176,0,1.26473,-1.26473,7.04109,50.2934,0.1108714,2.526954,0.9227264,0,6.441584
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.3634607,0.3634607,0,-1,0,0.3634607,640.9991,0,0,0,2.32978,0.3825902,0.3634607,0,0,7.335364,4.023446,1.94719,0,1.94719,8.888356,63.48814,0.1105645,0.3998068,1.863824,0,6.353226
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.151053,1.151053,0,-1,0,1.151053,197.1717,0,0,0,2.269551,1.211635,1.151053,0,0,5.388175,5.775917,1.057916,0,1.057916,9.891984,70.65689,0.1103985,1.266159,1.815641,0,8.045468
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,1.878283,1.878283,0,-1,0,1.878283,99.0288,0,2.220446E-16,0,1.860041,1.97714,1.878283,0,0,4.330258,6.728042,0,0.1170989,-0.1170989,9.768551,69.77522,0.1103985,2.066112,1.488033,0,8.588083
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.6911319,0.6911319,0,-1,0,0.6911319,386.1758,0,0,0,2.668984,0.7275073,0.6911319,0,0,4.460368,6.610943,1.941477,0,1.941477,11.6104,82.93124,0.1100951,0.7602451,2.135187,0,9.279926
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.4082024,0.4082024,0,-1,0,0.4082024,725.8171,0.01422446,0,0,2.962803,0.4296867,0.4082024,0,0,2.518892,8.358272,2.518892,0,2.518892,14.00003,100,0.109704,0.4490226,2.370242,0,11.32107
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,2.11573,2.11573,0,-1,0,2.11573,198.3244,1.968924,0,0,4.196009,2.227084,2.11573,0,0,0,10.62527,0,0,0,14.00003,100,0.109704,2.327303,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,1.642846,1.642846,0,-1,0,1.642846,212.1599,1.756149,0,0,3.48546,1.729311,1.642846,0,0,0,10.62527,0,0,0,14.00003,100,0.109704,1.80713,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.357579,1.357579,0,-1,0,1.357579,168.6016,0.8598695,0,0,2.2889,1.429031,1.357579,0,0,0,10.62527,0,0,0,14.00003,100,0.109704,1.493337,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,1.531564,1.531564,0,-1,0,1.531564,83.62585,0,2.220446E-16,0,1.280784,1.612173,1.531564,0,0,0,10.62527,0,0.3313894,-0.3313894,13.65071,97.5049,0.109704,1.684721,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,3.1406,3.1406,0,-1,0,3.1406,6.320554,0,0,0.1246596,0.1985033,3.305894,3.1406,0,0,0.3682104,10.29389,0,3.107391,-3.107391,10.37524,74.10867,0.109704,3.45466,0.1588026,0,10.49239
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.874962,1.874962,0,-1,0,1.874962,0,0,2.220446E-16,0,0,1.973644,1.874962,0,0,3.820867,7.186494,0,1.973644,-1.973644,8.294831,59.24868,0.109704,2.062459,0,0,7.186494
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.4561225,0.4561225,0,-1,0,0.4561225,0,0,5.551115E-17,0,0,0.480129,0.4561225,0,0,6.013805,5.212849,0,0.480129,-0.480129,7.788731,55.63368,0.109704,0.5017348,0,0,5.212849
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.997466,1.997466,0,-1,0,1.997466,0,0,4.440892E-16,0,0,2.102596,1.997466,0,0,6.547282,4.73272,0,2.102596,-2.102596,5.5724,39.80278,0.109704,2.197213,0,0,4.73272
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2632301,0.2632301,0,-1,0,0.2632301,0,0,0,0,0,0.2770843,0.2632301,0,0,8.8835,2.630124,0,0.2770843,-0.2770843,5.280327,37.71655,0.109704,0.2895531,0,0,2.630124
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6750768,0.6750768,0,-1,0,0.6750768,0,0,0,0,0,0.7106071,0.6750768,0,0,9.191372,2.35304,0,0.7106071,-0.7106071,4.531281,32.36623,0.109704,0.7425844,0,0,2.35304
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2776549,0.2776549,0,-1,0,0.2776549,0,0,0,0,0,0.2922684,0.2776549,0,0,9.980935,1.642433,0,0.2922684,-0.2922684,4.223204,30.16568,0.109704,0.3054205,0,0,1.642433
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1555751,0.1555751,0,-1,0,0.1555751,0,0,2.775558E-17,0,0,0.1637633,0.1555751,0,0,10.30568,1.350164,0,0.1637633,-0.1637633,4.050582,28.93267,0.109704,0.1711326,0,0,1.350164
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3559235,0.3559235,0,-1,0,0.3559235,0,0,5.551115E-17,0,0,0.3746563,0.3559235,0,0,10.48764,1.186401,0,0.3746563,-0.3746563,3.65566,26.1118,0.109704,0.3915159,0,0,1.186401
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90392,0.8117447,0,0,0,3.65566,26.1118,0.109704,0,0,0,0.8117447
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90392,0.8117447,0,0,0,3.65566,26.1118,0.109704,0,0,0,0.8117447
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.6077491,0.6077491,0,0,0,0.6077491,0,0,1.110223E-16,0,0,0.6397359,0.6077491,0,0,10.90392,0.8117447,0,0.6397359,-0.6397359,2.981319,21.29509,0.109704,0.668524,0,0,0.8117447
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.289043,0.289043,3.794306,0,1.200846,0.289043,0,0,0,0,0,0,0,3.505263,3.33,11.61474,0.1720088,3.33,0,3.33,6.140434,43.86016,0.1102746,0.3179473,0,5,0.1720088
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,1.677616,1.677616,4.670925,0,1.440162,1.677616,37.36944,0,0,0,0.6269155,0,0,2.993309,2.843644,8.284739,3.169009,3.470559,0,3.470559,9.432896,67.37769,0.1111895,1.845377,0.5015324,5,3.795924
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.09882422,0.09882422,3.194235,0,1.037026,0.09882422,1895.831,0,0,0,1.87354,0,0,3.095411,2.94064,4.81418,6.292512,4.81418,0,4.81418,14.00003,100,0.1112651,0.1087066,1.498832,5,8.166052
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,2.03322,2.03322,0,-1,0,2.03322,153.0549,0.9717114,0,0,3.111943,2.140232,2.03322,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,2.236542,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.6135339,0.6135339,0,-1,0,0.6135339,588.2609,2.963355,0,0,3.60918,0.6458251,0.6135339,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,0.6748872,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,2.236641,2.236641,0,-1,0,2.236641,214.7011,2.447735,0,0,4.802094,2.354359,2.236641,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,2.460305,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,1.643559,1.643559,0,-1,0,1.643559,293.9526,3.101223,0,0,4.831286,1.730062,1.643559,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,1.807915,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.022786,1.022786,0,-1,0,1.022786,481.1027,3.844034,0,0,4.920651,1.076617,1.022786,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,1.125065,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,1.510625,1.510625,0,-1,0,1.510625,260.9,2.351089,0,0,3.941221,1.590132,1.510625,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,1.661687,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.210014,1.210014,0,-1,0,1.210014,208.5643,1.249959,0,0,2.523658,1.273699,1.210014,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,1.331016,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.053005,1.053005,0,-1,0,1.053005,243.4837,1.455469,0,0,2.563895,1.108426,1.053005,0,0,0,10.62527,0,0,0,14.00003,100,0.1112651,1.158305,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,2.479792,2.479792,0,-1,0,2.479792,43.52285,0,4.440892E-16,0,1.079276,2.610307,2.479792,0,0,0,10.62527,0,1.531031,-1.531031,12.38618,88.47253,0.1112651,2.727771,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,1.766986,1.766986,0,-1,0,1.766986,10.2472,0,0,0,0.1810667,1.859985,1.766986,0,0,1.701146,9.094243,0,1.678919,-1.678919,10.61644,75.83159,0.1112651,1.943685,0.1448533,0,9.27531
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566611,7.415324,0,0,0,10.61644,75.83159,0.1112651,0,0,0,7.415324
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.763668,1.763668,0,-1,0,1.763668,0,0,0,0,0,1.856493,1.763668,0,0,3.566611,7.415324,0,1.856493,-1.856493,8.659529,61.85365,0.1112651,1.940035,0,0,7.415324
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.646349,1.646349,0,-1,0,1.646349,0,0,2.220446E-16,0,0,1.732999,1.646349,0,0,5.629381,5.558831,0,1.732999,-1.732999,6.832787,48.80552,0.1112651,1.810984,0,0,5.558831
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.732193,0.732193,0,-1,0,0.732193,0,0,0,0,0,0.7707295,0.732193,0,0,7.554935,3.825832,0,0.7707295,-0.7707295,6.020367,43.00253,0.1112651,0.8054123,0,0,3.825832
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2705681,0.2705681,0,-1,0,0.2705681,0,0,0,0,0,0.2848086,0.2705681,0,0,8.411302,3.055103,0,0.2848086,-0.2848086,5.720152,40.85815,0.1112651,0.2976249,0,0,3.055103
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4540078,0.4540078,0,-1,0,0.4540078,0,0,0,0,0,0.477903,0.4540078,0,0,8.727756,2.770294,0,0.477903,-0.477903,5.216398,37.25991,0.1112651,0.4994086,0,0,2.770294
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2297005,0.2297005,0,-1,0,0.2297005,0,0,0,0,0,0.24179,0.2297005,0,0,9.258759,2.292391,0,0.24179,-0.24179,4.961529,35.43942,0.1112651,0.2526705,0,0,2.292391
