Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.141461,2.141461,5,0,1.53,2.141461,35.87285,0,0,0,0.7682031,0,0,2.858539,2.715612,8.457408,3.013607,3.483815,0,3.483815,9.281664,66.29746,0.1170815,2.355607,0.6145625,5,3.78181
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.3001538,0.3001538,3.660211,0,1.164237,0.3001538,593.5419,-4.440892E-16,0,0,1.781539,0,0,3.360057,3.192054,4.973593,6.149041,4.973593,0,4.973593,14.00003,100,0.1172618,0.3301692,1.425231,5,7.930579
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,3.116125,3.116125,0,-1,0,3.116125,112.7761,0.2341124,0,0.09773703,3.514244,3.280131,3.116125,0,0,0,10.62527,0,0,0,14.00003,100,0.1172618,3.427737,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.6435706,0.6435706,0,-1,0,0.6435706,564.3612,2.95462,0,0,3.632063,0.6774427,0.6435706,0,0,0,10.62527,0,0,0,14.00003,100,0.1172618,0.7079276,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.129394,2.129394,0,-1,0,2.129394,62.43794,0,4.440892E-16,0,1.32955,2.241467,2.129394,0,0,0,10.62527,0,0.9119176,-0.9119176,13.03878,93.13397,0.1172618,2.342333,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,1.573626,1.573626,0,-1,0,1.573626,199.4833,0.4694319,0,0,3.139122,1.656449,1.573626,0,0,1.013242,9.713357,1.013242,0,1.013242,14.00003,100,0.1171179,1.730989,2.511298,0,12.85248
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.220152,1.220152,0,-1,0,1.220152,337.031,2.827921,0,0,4.112292,1.284371,1.220152,0,0,0,10.62527,0,0,0,14.00003,100,0.1171179,1.342168,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.4994583,0.4994583,0,-1,0,0.4994583,626.797,2.604844,0,0,3.13059,0.5257456,0.4994583,0,0,0,10.62527,0,0,0,14.00003,100,0.1171179,0.5494042,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.350711,1.350711,0,-1,0,1.350711,190.8987,1.156688,0,0,2.578489,1.421801,1.350711,0,0,0,10.62527,0,0,0,14.00003,100,0.1171179,1.485782,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.187177,1.187177,0,-1,0,1.187177,86.71786,0,0,0,1.029495,1.24966,1.187177,0,0,0,10.62527,0,0.2201654,-0.2201654,13.76795,98.34232,0.1171179,1.305895,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.144632,2.144632,0,-1,0,2.144632,41.9707,0,0,0,0.900117,2.257507,2.144632,0,0,0.2446282,10.40511,0,1.35739,-1.35739,12.33714,88.12224,0.1171179,2.359095,0.7200935,0,11.30523
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,2.431066,2.431066,0,-1,0,2.431066,6.561387,0,4.440892E-16,0,0.1595116,2.559017,2.431066,0,0,1.752839,9.047719,0,2.399505,-2.399505,9.807838,70.05585,0.1171179,2.674172,0.1276093,0,9.207231
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.967869,1.967869,0,-1,0,1.967869,0,0,0,0,0,2.071441,1.967869,0,0,4.418956,6.648214,0,2.071441,-2.071441,7.624347,54.45951,0.1171179,2.164656,0,0,6.648214
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.664587,3.33,0,-1,0,3.33,0,0,0.3345871,0.7010458,0,3.505263,3.33,0,0,6.720557,4.576773,0,3.505263,-3.505263,3.929476,28.06763,0.1171179,4.031046,0,0,4.576773
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.723932,1.017934,0,-1,0,1.017934,0,0,0.705998,0.8783912,0,1.071509,1.017934,0,0,10.61529,1.071509,0,1.071509,-1.071509,2.800006,20,0.1171179,1.896325,0,0,1.071509
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1252916,0,0,-1,0,0,0,0,0.1252916,0.1378207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0.1378207,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4661168,0,0,-1,0,0,0,0,0.4661168,0.5127285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0.5127285,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2536149,0,0,-1,0,0,0,0,0.2536149,0.2789764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0.2789764,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2700311,0,0,-1,0,0,0,0,0.2700311,0.2970342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0.2970342,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171179,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002218252,0.0002218252,3.505485,0,1.121997,0.0002218252,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1174726,0.0002440077,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1341124,0.1341124,3.639376,0,1.15855,0.1341124,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1178732,0.1475237,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.3415,0.3415,3.846763,0,1.215166,0.3415,75.02745,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1183096,0.37565,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1181283,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1180894,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.4696174,0.4696174,0,-1,0,0.4696174,550.2693,2.089826,0,0,2.58416,0.4943341,0.4696174,0,0,0,10.62527,0,0,0,14.00003,100,0.1180894,0.5165791,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.5846083,0.5846083,0,-1,0,0.5846083,424.6772,1.867321,0,0,2.482698,0.6153772,0.5846083,0,0,0,10.62527,0,0,0,14.00003,100,0.1180894,0.6430691,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180894,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,0.9074954,0.9074954,0,-1,0,0.9074954,265.4733,1.4539,0,0,2.409158,0.9552583,0.9074954,0,0,0,10.62527,0,0,0,14.00003,100,0.1180894,0.9982449,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,2.879426,2.879426,0,-1,0,2.879426,104.2477,0,0,0,3.001736,3.030975,2.879426,0,0,0,10.62527,0,0.02923836,-0.02923836,13.96921,99.77986,0.1180894,3.167368,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.461642,1.461642,0,-1,0,1.461642,103.9466,0,0,0,1.519327,1.53857,1.461642,0,0,0.03248707,10.59604,0,0.0192427,-0.0192427,13.94892,99.63498,0.1180894,1.607806,1.215462,0,12.11536
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,3.010409,3.010409,0,-1,0,3.010409,54.7823,0,4.440892E-16,0,1.649172,3.168852,3.010409,0,0,0.05386785,10.57679,0,1.51968,-1.51968,12.34704,88.19297,0.1180894,3.31145,1.319337,0,12.22596
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.113959,1.113959,0,-1,0,1.113959,56.79755,0,0,0,0.6327012,1.172588,1.113959,0,0,1.742402,9.057113,0,0.5398868,-0.5398868,11.77795,84.12804,0.1180894,1.225354,0.5061609,0,9.689814
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,2.645958,2.645958,0,-1,0,2.645958,6.555657,0,0,0,0.17346,2.785219,2.645958,0,0,2.342276,8.517226,0,2.611759,-2.611759,9.024914,64.46354,0.1180894,2.910554,0.138768,0,8.690686
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.230285,1.230285,0,-1,0,1.230285,0,0,0,0,0,1.295037,1.230285,0,0,5.244231,5.905467,0,1.295037,-1.295037,7.659825,54.71292,0.1180894,1.353314,0,0,5.905467
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.282638,1.282638,0,-1,0,1.282638,0,0,2.220446E-16,0,0,1.350145,1.282638,0,0,6.683161,4.61043,0,1.350145,-1.350145,6.236647,44.54739,0.1180894,1.410901,0,0,4.61043
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2348293,0.2348293,0,-1,0,0.2348293,0,0,2.775558E-17,0,0,0.2471887,0.2348293,0,0,8.183322,3.260285,0,0.2471887,-0.2471887,5.976088,42.68625,0.1180894,0.2583122,0,0,3.260285
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4992523,0.4992523,0,-1,0,0.4992523,0,0,5.551115E-17,0,0,0.5255287,0.4992523,0,0,8.457976,3.013096,0,0.5255287,-0.5255287,5.422132,38.72943,0.1180894,0.5491775,0,0,3.013096
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1260692,0.1260692,0,-1,0,0.1260692,0,0,2.775558E-17,0,0,0.1327044,0.1260692,0,0,9.041897,2.487567,0,0.1327044,-0.1327044,5.282249,37.73027,0.1180894,0.1386761,0,0,2.487567
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5571913,0.5571913,0,-1,0,0.5571913,0,0,0,0,0,0.5865172,0.5571913,0,0,9.189346,2.354863,0,0.5865172,-0.5865172,4.664005,33.31426,0.1180894,0.6129104,0,0,2.354863
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5949064,0.5949064,0,-1,0,0.5949064,0,0,0,0,0,0.6262173,0.5949064,0,0,9.841032,1.768346,0,0.6262173,-0.6262173,4.003914,28.59933,0.1180894,0.6543971,0,0,1.768346
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6540583,0.6540583,0,-1,0,0.6540583,0,0,0,0,0,0.6884824,0.6540583,0,0,10.53683,1.142128,0,0.6884824,-0.6884824,3.27819,23.4156,0.1180894,0.7194641,0,0,1.142128
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3208245,0.3208245,0,-1,0,0.3208245,0,0,5.551115E-17,0,0,0.33771,0.3208245,0,0,11.30181,0.4536459,0,0.33771,-0.33771,2.922213,20.87291,0.1180894,0.3529069,0,0,0.4536459
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.0679649,0.0679649,0,-1,0,0.0679649,0,0,1.387779E-17,0,0,0.07154201,0.0679649,0,0,11.67704,0.1159359,0,0.07154201,-0.07154201,2.846801,20.33425,0.1180894,0.0747614,0,0,0.1159359
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1204342,0.1204342,3.625697,0,1.154815,0.1204342,0,0,0,0,0,0,0,3.505263,3.33,11.75653,0.0443939,3.33,0,3.33,6.005916,42.89931,0.1184786,0.1324777,0,5,0.0443939
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3464994,0.3464994,3.851763,0,1.216531,0.3464994,0,0,0,0,0,0,0,3.505263,3.33,8.426534,3.041394,3.33,0,3.33,9.165031,65.46438,0.1189459,0.3811494,0,5,3.041394
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,1.691992,1.691992,4.929655,0,1.510796,1.691992,8.757532,0,0,0,0.1481768,0,0,3.237663,3.075779,5.096534,6.038394,3.223956,0,3.223956,12.22355,87.31086,0.1197024,1.861192,0.1185414,5,6.186571
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,2.264135,2.264135,0,0,0,2.264135,14.1691,0,0,0,0.3208075,2.3833,2.264135,0,0,1.872578,8.939955,0,2.062492,-2.062492,10.04949,71.78191,0.1197024,2.490548,0.256646,0,9.260762
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.5766897,0.5766897,0,-1,0,0.5766897,161.9133,0,0,0,0.9337372,0.6070418,0.5766897,0,0,4.164236,6.877462,0.3266955,0,0.3266955,10.35942,73.9957,0.1196563,0.6343586,0.7469898,0,7.8112
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.014073,1.014073,0,-1,0,1.014073,58.60434,0,0,0,0.5942909,1.067446,1.014073,0,0,3.83754,7.171488,0,0.4731547,-0.4731547,9.860669,70.43321,0.1196563,1.115481,0.4754328,0,7.765779
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,1.84949,1.84949,0,-1,0,1.84949,109.5508,0,0,0,2.026132,1.946831,1.84949,0,0,4.363267,6.698334,0.07930008,0,0.07930008,9.9359,70.97057,0.1196451,2.034439,1.620905,0,8.724465
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.095344,1.095344,0,-1,0,1.095344,57.66872,0,0,0,0.6316707,1.152994,1.095344,0,0,4.283967,6.769704,0,0.5213228,-0.5213228,9.386377,67.04542,0.1196451,1.204878,0.5053366,0,7.401374
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,4.863215,6.248381,0.2275216,0,0.2275216,9.602223,68.58717,0.1196131,0,0.1820173,0,6.475903
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.27482,1.27482,0,-1,0,1.27482,23.10774,0,0,0,0.2945819,1.341915,1.27482,0,0,4.635693,6.45315,0,1.047333,-1.047333,8.498237,60.70157,0.1196131,1.402302,0.2356656,0,6.747732
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.5838884,0.5838884,0,-1,0,0.5838884,23.39192,0,0,0,0.1365827,0.6146194,0.5838884,0,0,5.799397,5.405817,0,0.4780367,-0.4780367,7.994342,57.10233,0.1196131,0.6422772,0.1092662,0,5.5424
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,1.764998,1.764998,0,-1,0,1.764998,17.2065,0,0,0,0.3036943,1.857893,1.764998,0,0,6.330549,4.92778,0,1.554198,-1.554198,6.356073,45.40043,0.1196131,1.941498,0.2429555,0,5.231475
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,8.057436,3.373582,0.4053006,0,0.4053006,6.740575,48.14687,0.1195559,0,0.3242405,0,3.778883
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,1.564127,1.564127,0,-1,0,1.564127,10.73749,0,2.220446E-16,0,0.167948,1.646449,1.564127,0,0,7.652135,3.738353,0,1.478501,-1.478501,5.182098,37.01492,0.1195559,1.720539,0.1343584,0,3.906301
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.3222293,0.3222293,0,-1,0,0.3222293,0,0,0,0,0,0.3391887,0.3222293,0,0,9.294914,2.259852,0,0.3391887,-0.3391887,4.824562,34.46109,0.1195559,0.3544522,0,0,2.259852
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.891539,0.891539,0,-1,0,0.891539,0,0,1.110223E-16,0,0,0.9384621,0.891539,0,0,9.67179,1.920663,0,0.9384621,-0.9384621,3.835336,27.3952,0.1195559,0.980693,0,0,1.920663
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,2.227985,0.9330907,0,-1,0,0.9330907,0,0,1.294895,1.517693,0,0.9822007,0.9330907,0,0,10.71453,0.9822007,0,0.9822007,-0.9822007,2.800006,20,0.1195559,2.450784,0,0,0.9822007
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.177537,0,0,-1,0,0,0,0,0.177537,0.1952907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0.1952907,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2323662,0,0,-1,0,0,0,0,0.2323662,0.2556028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0.2556028,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6284279,0,0,-1,0,0,0,0,0.6284279,0.6912706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0.6912706,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1828728,0,0,-1,0,0,0,0,0.1828728,0.2011601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0.2011601,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3514548,0,0,-1,0,0,0,0,0.3514548,0.3866003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0.3866003,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1938077,0,0,-1,0,0,0,0,0.1938077,0.2131885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195559,0.2131885,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2719621,0.2719621,3.777225,0,1.196182,0.2719621,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1199884,0.2991583,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.120321,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,2.94835,2.94835,5,0,1.53,2.94835,35.13979,0,0,0,1.036044,0,0,2.05165,1.949067,5.14586,5.994,2.985111,0,2.985111,11.95016,85.35812,0.1209753,3.243186,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,3.666794,3.666794,1.25,0,0.50625,3.666794,64.54066,0,4.440892E-16,0,2.366573,2.543994,2.416794,0,0,2.160749,8.6806,0,0.1774208,-0.1774208,11.76314,84.02229,0.1209753,4.033473,1.893258,5,11.04717
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.2894169,0.2894169,0,-1,0,0.2894169,1004.318,0.2441336,0,0,2.906666,0.3046494,0.2894169,0,0,2.357883,8.50318,2.357883,0,2.357883,14.00003,100,0.120644,0.3183587,2.325333,0,11.40985
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,2.442279,2.442279,0,-1,0,2.442279,176.3448,1.736012,0,0,4.306832,2.57082,2.442279,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,2.686507,3.445466,0,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.006764,1.006764,0,-1,0,1.006764,459.2785,3.5641,0,0,4.623852,1.059752,1.006764,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,1.107441,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.194029,2.194029,0,-1,0,2.194029,197.2556,2.018341,0,0,4.327845,2.309504,2.194029,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,2.413431,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,3.506946,3.33,0,-1,0,3.33,141.0927,1.193125,0.1769461,0.5276407,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,3.857641,3.75871,0,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.7321787,0.7321787,0,-1,0,0.7321787,622.6061,3.787875,0,0,4.558589,0.7707144,0.7321787,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,0.8053965,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,0.8714129,0.8714129,0,-1,0,0.8714129,426.6217,2.80036,0,0,3.717637,0.9172768,0.8714129,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,0.9585542,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,2.124934,2.124934,0,-1,0,2.124934,109.5823,0.0917795,0,0,2.328552,2.236772,2.124934,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,2.337427,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.3905758,0.3905758,0,-1,0,0.3905758,269.6646,0.6421124,0,0,1.053245,0.4111324,0.3905758,0,0,0,10.62527,0,0,0,14.00003,100,0.120644,0.4296334,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,0.7742174,0.7742174,0,-1,0,0.7742174,16.34822,0,2.220446E-16,0,0.1265708,0.8149656,0.7742174,0,0,0,10.62527,0,0.6883948,-0.6883948,13.2744,94.81693,0.120644,0.8516391,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.785089,2.785089,0,-1,0,2.785089,0,0,4.440892E-16,0,0,2.931673,2.785089,0,0,0.7648832,9.936879,0,2.931673,-2.931673,10.18414,72.74372,0.120644,3.063598,0,0,9.936879
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.833015,2.833015,0,-1,0,2.833015,0,0,4.440892E-16,0,0,2.982121,2.833015,0,0,4.022298,7.005206,0,2.982121,-2.982121,7.04071,50.29068,0.120644,3.116316,0,0,7.005206
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.866122,1.866122,0,-1,0,1.866122,0,0,2.220446E-16,0,0,1.964339,1.866122,0,0,7.335765,4.023085,0,1.964339,-1.964339,4.970115,35.50075,0.120644,2.052734,0,0,4.023085
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.6284511,0.6284511,0,-1,0,0.6284511,0,0,0,0,0,0.6615275,0.6284511,0,0,9.518364,2.058747,0,0.6615275,-0.6615275,4.272804,30.51997,0.120644,0.6912962,0,0,2.058747
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4728312,0.4728312,0,-1,0,0.4728312,0,0,5.551115E-17,0,0,0.497717,0.4728312,0,0,10.25339,1.397219,0,0.497717,-0.497717,3.748164,26.77255,0.120644,0.5201143,0,0,1.397219
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4579946,0.4579946,0,-1,0,0.4579946,0,0,5.551115E-17,0,0,0.4820996,0.4579946,0,0,10.80641,0.8995022,0,0.4820996,-0.4820996,3.239987,23.14272,0.120644,0.5037941,0,0,0.8995022
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02318374,0.02318374,0,-1,0,0.02318374,0,0,3.469447E-18,0,0,0.02440394,0.02318374,0,0,11.34208,0.4174027,0,0.02440394,-0.02440394,3.214262,22.95897,0.120644,0.02550212,0,0,0.4174027
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3101339,0.3101339,0,-1,0,0.3101339,0,0,5.551115E-17,0,0,0.3264568,0.3101339,0,0,11.36919,0.3929987,0,0.3264568,-0.3264568,2.870147,20.50101,0.120644,0.3411473,0,0,0.3929987
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1304456,0.06321486,0,-1,0,0.06321486,0,0,0.06723077,0.08027533,0,0.06654196,0.06321486,0,0,11.73193,0.06654196,0,0.06654196,-0.06654196,2.800006,20,0.120644,0.1434902,0,0,0.06654196
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.6069625,0,0,-1,0,0,0,0,0.6069625,0.6676587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120644,0.6676587,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.6357739,0.6357739,4.141037,0,1.295503,0.6357739,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1211939,0.6993513,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1215173,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.09156683,0.09156683,3.59683,0,1.146935,0.09156683,1045.227,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1217363,0.1007235,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.310959,1.310959,0,0,0,1.310959,152.6376,0,0,0,2.001016,1.379957,1.310959,0,0,0.8587793,9.852373,0.6210594,0,0.6210594,13.77451,98.38914,0.1216496,1.442055,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.103694,0,0,3.341414,0,0,0,0,0.2377199,10.41133,0.2377199,0,0.2377199,14.00003,100,0.1216165,0,2.673131,0,13.75274
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,1.636097,1.636097,0,-1,0,1.636097,250.7922,2.380996,0,0,4.103203,1.722207,1.636097,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,1.799707,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.6817805,0.6817805,0,-1,0,0.6817805,719.6465,4.188746,0,0,4.90641,0.7176636,0.6817805,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,0.7499585,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,-1,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,1.767151,1.767151,0,-1,0,1.767151,257.0299,2.681948,0,0,4.542107,1.860159,1.767151,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,1.943866,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.009897,2.009897,0,-1,0,2.009897,211.9337,2.143967,0,0,4.259648,2.115681,2.009897,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,2.210886,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.086823,1.086823,0,-1,0,1.086823,301.6325,2.134187,0,0,3.27821,1.144024,1.086823,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,1.195505,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.39803,1.39803,0,-1,0,1.39803,14.64561,0,0,0,0.20475,1.471611,1.39803,0,0,0,10.62527,0,1.266861,-1.266861,12.66464,90.46153,0.1216165,1.537833,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.052471,2.052471,0,-1,0,2.052471,0,0,0,0,0,2.160496,2.052471,0,0,1.407623,9.358414,0,2.160496,-2.160496,10.38728,74.19469,0.1216165,2.257718,0,0,9.358414
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,3.315903,3.315903,0,-1,0,3.315903,0,0,4.440892E-16,0.3174939,0,3.490425,3.315903,0,0,3.808174,7.197918,0,3.490425,-3.490425,6.708046,47.91452,0.1216165,3.647494,0,0,7.197918
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.076305,2.076305,0,-1,0,2.076305,0,0,0,0,0,2.185584,2.076305,0,0,7.686423,3.707493,0,2.185584,-2.185584,4.404239,31.45878,0.1216165,2.283935,0,0,3.707493
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11485,1.521909,0,0,0,4.404239,31.45878,0.1216165,0,0,0,1.521909
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.7310567,0.7310567,0,-1,0,0.7310567,0,0,0,0,0,0.7695335,0.7310567,0,0,10.11485,1.521909,0,0.7695335,-0.7695335,3.593079,25.6648,0.1216165,0.8041624,0,0,1.521909
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2666105,0.2666105,0,-1,0,0.2666105,0,0,0,0,0,0.2806427,0.2666105,0,0,10.96989,0.7523757,0,0.2806427,-0.2806427,3.297256,23.55178,0.1216165,0.2932716,0,0,0.7523757
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2756062,0.2756062,0,-1,0,0.2756062,0,0,5.551115E-17,0,0,0.2901118,0.2756062,0,0,11.28171,0.471733,0,0.2901118,-0.2901118,2.991451,21.36747,0.1216165,0.3031669,0,0,0.471733
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5370516,0.1725401,0,-1,0,0.1725401,0,0,0.3645115,0.4182167,0,0.1816212,0.1725401,0,0,11.60406,0.1816212,0,0.1816212,-0.1816212,2.800006,20,0.1216165,0.5907568,0,0,0.1816212
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216165,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216165,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2511874,0.2511874,3.75645,0,1.190511,0.2511874,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1220221,0.2763061,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.260653,0.260653,3.765916,0,1.193095,0.260653,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.122428,0.2867183,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.10207,1.10207,4.607333,0,1.422802,1.10207,93.75002,0,0,0,1.033191,0,0,3.505263,3.33,5.14586,5.994,4.363191,0,4.363191,13.25752,94.6964,0.122976,1.212277,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,3.439784,3.439784,1.882131,0,0.6788217,3.439784,70.42024,1.110223E-16,0,0,2.422304,1.639635,1.557653,0,0,0.7826692,9.920872,0.7826692,0,0.7826692,14.00003,100,0.1230839,3.783762,1.937843,5,12.34318
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.440491,1.440491,0,-1,0,1.440491,241.5469,1.963156,0,0,3.479463,1.516307,1.440491,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,1.58454,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.6334929,0.6334929,0,-1,0,0.6334929,614.1254,3.223607,0,0,3.890441,0.6668347,0.6334929,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,0.6968423,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,2.121325,2.121325,0,-1,0,2.121325,200.6219,2.022869,0,0,4.255842,2.232973,2.121325,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,2.333457,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.3890112,0.3890112,0,-1,0,0.3890112,1081.256,3.796722,0,0,4.206208,0.4094855,0.3890112,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,0.4279123,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,4.06831,3.33,0,-1,0,3.33,116.6945,0.3806623,0.7383105,1.145142,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,4.475142,3.10874,0,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.4174286,0.4174286,0,-1,0,0.4174286,990.2258,3.694087,0,0,4.133485,0.4393985,0.4174286,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,0.4591714,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.084247,1.084247,0,-1,0,1.084247,198.8532,1.014747,0,0,2.15606,1.141312,1.084247,0,0,0,10.62527,0,0,0,14.00003,100,0.1230839,1.192672,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.363559,1.363559,0,-1,0,1.363559,99.69668,2.220446E-16,0,0,1.359423,1.435325,1.363559,0,0,0,10.62527,0,0.07590223,-0.07590223,13.92002,99.42851,0.1230839,1.499915,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,2.822496,2.822496,0,-1,0,2.822496,6.281549,0,4.440892E-16,0,0.1772965,2.971049,2.822496,0,0,0.08433581,10.54937,0,2.793752,-2.793752,10.97515,78.39375,0.1230839,3.104746,0.1418372,0,10.72667
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.188505,7.75562,0,0,0,10.97515,78.39375,0.1230839,0,0,0,7.75562
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.592158,1.592158,0,-1,0,1.592158,0,0,0,0,0,1.675956,1.592158,0,0,3.188505,7.75562,0,1.675956,-1.675956,9.208533,65.77511,0.1230839,1.751374,0,0,7.75562
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.872353,1.872353,0,-1,0,1.872353,0,0,2.220446E-16,0,0,1.970898,1.872353,0,0,5.050679,6.079664,0,1.970898,-1.970898,7.131025,50.93579,0.1230839,2.059588,0,0,6.079664
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3545186,0.3545186,0,-1,0,0.3545186,0,0,5.551115E-17,0,0,0.3731775,0.3545186,0,0,7.240565,4.108766,0,0.3731775,-0.3731775,6.737661,48.12606,0.1230839,0.3899705,0,0,4.108766
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.515849,0.515849,0,-1,0,0.515849,0,0,1.110223E-16,0,0,0.5429989,0.515849,0,0,7.655207,3.735588,0,0.5429989,-0.5429989,6.16529,44.0377,0.1230839,0.5674338,0,0,3.735588
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1381998,0.1381998,0,-1,0,0.1381998,0,0,2.775558E-17,0,0,0.1454734,0.1381998,0,0,8.258539,3.192589,0,0.1454734,-0.1454734,6.011948,42.9424,0.1230839,0.1520197,0,0,3.192589
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4582764,0.4582764,0,-1,0,0.4582764,0,0,5.551115E-17,0,0,0.4823962,0.4582764,0,0,8.420177,3.047116,0,0.4823962,-0.4823962,5.503458,39.31033,0.1230839,0.5041041,0,0,3.047116
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4861209,0.4861209,0,-1,0,0.4861209,0,0,0,0,0,0.5117062,0.4861209,0,0,8.956172,2.564719,0,0.5117062,-0.5117062,4.964072,35.45758,0.1230839,0.5347329,0,0,2.564719
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.524734,2.053013,0,0,0,4.964072,35.45758,0.1230839,0,0,0,2.053013
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4265913,0.4265913,0,-1,0,0.4265913,0,0,5.551115E-17,0,0,0.4490435,0.4265913,0,0,9.524734,2.053013,0,0.4490435,-0.4490435,4.490738,32.07664,0.1230839,0.4692504,0,0,2.053013
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3150192,0.3150192,0,0,0,0.3150192,0,0,5.551115E-17,0,0,0.3315992,0.3150192,0,0,10.02367,1.60397,0,0.3315992,-0.3315992,4.141202,29.57996,0.1230839,0.3465211,0,0,1.60397
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04542634,0.04542634,0,0,0,0.04542634,0,0,6.938894E-18,0,0,0.0478172,0.04542634,0,0,10.39211,1.272371,0,0.0478172,-0.0478172,4.090798,29.21993,0.1230839,0.04996897,0,0,1.272371
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,1.76861,1.76861,4.880273,0,1.497315,1.76861,46.41005,0,0,0,0.820813,0,0,3.111663,2.95608,10.44525,1.224553,3.776893,0,3.776893,7.673873,54.81327,0.1238004,1.945472,0.6566504,5,2.045367
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.290104,1.290104,4.61872,0,1.42591,1.290104,149.4852,0,0,0,1.928515,0,0,3.328616,3.162185,6.668353,4.623757,5.0907,0,5.0907,12.50333,89.30936,0.1242388,1.419114,1.542812,5,6.552271
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.010568,2.010568,0,-1,0,2.010568,163.0286,0,0,0,3.277801,2.116387,2.010568,0,0,1.577653,9.205386,1.161413,0,1.161413,13.60515,97.17944,0.1240774,2.211625,2.62224,0,12.48319
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,1.970048,1.970048,0,-1,0,1.970048,200.9414,1.468668,0,0,3.958642,2.073735,1.970048,0,0,0.4162397,10.25066,0.4162397,0,0.4162397,14.00003,100,0.1240197,2.167053,3.166914,0,14.2093
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,1.862244,1.862244,0,-1,0,1.862244,245.6237,2.613855,0,0,4.574112,1.960257,1.862244,0,0,0,10.62527,0,0,0,14.00003,100,0.1240197,2.048468,3.65929,0,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.04785061,0.04785061,0,-1,0,0.04785061,7915.453,3.737223,0,0,3.787592,0.05036906,0.04785061,0,0,0,10.62527,0,0,0,14.00003,100,0.1240197,0.05263567,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.409023,1.409023,0,-1,0,1.409023,241.7545,1.923195,0,0,3.406377,1.483182,1.409023,0,0,0,10.62527,0,0,0,14.00003,100,0.1240197,1.549926,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,2.647988,2.647988,0,-1,0,2.647988,165.5183,1.59555,0,0,4.382905,2.787356,2.647988,0,0,0,10.62527,0,0,0,14.00003,100,0.1240197,2.912786,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,2.152416,2.152416,0,-1,0,2.152416,151.3098,0.9911147,0,0,3.256815,2.265701,2.152416,0,0,0,10.62527,0,0,0,14.00003,100,0.1240197,2.367657,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.329198,1.329198,0,-1,0,1.329198,136.6167,0.4167501,0,0,1.815906,1.399156,1.329198,0,0,0,10.62527,0,0,0,14.00003,100,0.1240197,1.462118,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.165232,1.165232,0,-1,0,1.165232,70.40652,0,0,0,0.8203991,1.22656,1.165232,0,0,0,10.62527,0,0.4061605,-0.4061605,13.5719,96.94193,0.1240197,1.281755,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,4.749816,3.33,0,-1,0,3.33,4.968647,4.440892E-16,1.419816,1.894798,0.165456,3.505263,3.33,0,0,0.4512894,10.21911,0,3.339807,-3.339807,10.05143,71.79579,0.1240197,5.224798,0.1323648,0,10.38457
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,3.009529,3.009529,0,-1,0,3.009529,0,0,4.440892E-16,0,0,3.167926,3.009529,0,0,4.162186,6.879306,0,3.167926,-3.167926,6.712145,47.94379,0.1240197,3.310482,0,0,6.879306
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.367842,2.367842,0,-1,0,2.367842,0,0,4.440892E-16,0,0,2.492465,2.367842,0,0,7.682104,3.711381,0,2.492465,-2.492465,4.084856,29.17748,0.1240197,2.604626,0,0,3.711381
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45151,1.218916,0,0,0,4.084856,29.17748,0.1240197,0,0,0,1.218916
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2702129,0.2702129,0,-1,0,0.2702129,0,0,5.551115E-17,0,0,0.2844346,0.2702129,0,0,10.45151,1.218916,0,0.2844346,-0.2844346,3.785035,27.03591,0.1240197,0.2972342,0,0,1.218916
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1402086,0.1402086,0,-1,0,0.1402086,0,0,2.775558E-17,0,0,0.147588,0.1402086,0,0,10.76755,0.9344814,0,0.147588,-0.147588,3.629464,25.92469,0.1240197,0.1542295,0,0,0.9344814
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3246137,0.3246137,0,-1,0,0.3246137,0,0,5.551115E-17,0,0,0.3416987,0.3246137,0,0,10.93153,0.7868933,0,0.3416987,-0.3416987,3.269282,23.35197,0.1240197,0.3570751,0,0,0.7868933
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.4033324,0.4033324,0,-1,0,0.4033324,0,0,5.551115E-17,0.02073076,0,0.4245604,0.4033324,0,0,11.3112,0.4451946,0,0.4245604,-0.4245604,2.821756,20.15536,0.1240197,0.4436656,0,0,0.4451946
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78293,0.02063419,0,0,0,2.821756,20.15536,0.1240197,0,0,0,0.02063419
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3975791,0.01960248,0,-1,0,0.01960248,0,0,0.3779766,0.4177345,0,0.02063419,0.01960248,0,0,11.78293,0.02063419,0,0.02063419,-0.02063419,2.800006,20,0.1240197,0.437337,0,0,0.02063419
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2479142,0,0,-1,0,0,0,0,0.2479142,0.2727056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240197,0.2727056,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1810903,0.1810903,3.686353,0,1.171374,0.1810903,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1243827,0.1991993,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8981383,0.8981383,4.403401,0,1.367129,0.8981383,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1249843,0.9879522,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,1.875239,1.875239,5,0,1.53,1.875239,36.12688,0,0,0,0.6774654,0,0,3.124761,2.968523,5.14586,5.994,3.645988,0,3.645988,12.57712,89.83643,0.1257376,2.062763,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,1.982511,1.982511,0,0,0,1.982511,47.75304,0,0,0,0.9467092,2.086854,1.982511,0,0,1.499872,9.27539,0,1.140145,-1.140145,11.37531,81.25203,0.1257376,2.180762,0.7573673,0,10.2221
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,1.693152,1.693152,0,-1,0,1.693152,96.34682,0,0,0,1.631298,1.782265,1.693152,0,0,2.766699,8.135244,0,0.1509672,-0.1509672,11.21617,80.11536,0.1257376,1.862467,1.305038,0,9.766542
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.01903997,0.01903997,0,-1,0,0.01903997,8242.008,0,0,0,1.569276,0.02004207,0.01903997,0,0,2.934441,7.984278,1.549234,0,1.549234,12.68591,90.61343,0.1255227,0.02094397,1.255421,0,9.553554
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,0.8968343,0.8968343,0,-1,0,0.8968343,285.291,0.2293447,0,0,2.558588,0.9440361,0.8968343,0,0,1.385207,9.378588,1.385207,0,1.385207,14.00003,100,0.1253313,0.9865177,2.04687,0,11.93718
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.5073077,0.5073077,0,-1,0,0.5073077,628.3457,2.653638,0,0,3.187646,0.5340081,0.5073077,0,0,0,10.62527,0,0,0,14.00003,100,0.1253313,0.5580385,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,1.545212,1.545212,0,-1,0,1.545212,240.6808,2.09249,0,0,3.71903,1.626539,1.545212,0,0,0,10.62527,0,0,0,14.00003,100,0.1253313,1.699734,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.350151,0.350151,0,-1,0,0.350151,801.812,2.438972,0,0,2.807553,0.36858,0.350151,0,0,0,10.62527,0,0,0,14.00003,100,0.1253313,0.3851661,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.163996,1.163996,0,-1,0,1.163996,63.97646,0,0,0,0.7446836,1.225259,1.163996,0,0,0,10.62527,0,0.4805757,-0.4805757,13.49346,96.38164,0.1253313,1.280396,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.5456539,0.5456539,0,-1,0,0.5456539,79.0319,0,0,0,0.4312407,0.5743726,0.5456539,0,0,0.533973,10.1447,0,0.1431319,-0.1431319,13.34258,95.30397,0.1253313,0.6002193,0.3449925,0,10.57594
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.269435,1.269435,0,-1,0,1.269435,40.79039,0,2.220446E-16,0,0.5178074,1.336247,1.269435,0,0,0.6930085,10.00157,0,0.8184398,-0.8184398,12.47987,89.14175,0.1253313,1.396378,0.4142459,0,10.51937
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,3.172804,3.172804,0,-1,0,3.172804,5.489876,0,4.440892E-16,0.1600848,0.174183,3.339794,3.172804,0,0,1.602386,9.183126,0,3.165611,-3.165611,9.143024,65.30718,0.1253313,3.490085,0.1393464,0,9.357309
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.119732,6.017516,0,0,0,9.143024,65.30718,0.1253313,0,0,0,6.017516
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.119732,6.017516,0,0,0,9.143024,65.30718,0.1253313,0,0,0,6.017516
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.610999,0.610999,0,-1,0,0.610999,0,0,0,0,0,0.6431569,0.610999,0,0,5.119732,6.017516,0,0.6431569,-0.6431569,8.465077,60.46471,0.1253313,0.6720989,0,0,6.017516
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1131846,0.1131846,0,-1,0,0.1131846,0,0,1.387779E-17,0,0,0.1191417,0.1131846,0,0,5.834351,5.374359,0,0.1191417,-0.1191417,8.339491,59.56767,0.1253313,0.1245031,0,0,5.374359
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1663131,0.1663131,0,-1,0,0.1663131,0,0,2.775558E-17,0,0,0.1750665,0.1663131,0,0,5.96673,5.255217,0,0.1750665,-0.1750665,8.154955,58.24956,0.1253313,0.1829444,0,0,5.255217
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.161248,5.080151,0,0,0,8.154955,58.24956,0.1253313,0,0,0,5.080151
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5772989,0.5772989,0,-1,0,0.5772989,0,0,1.110223E-16,0,0,0.6076831,0.5772989,0,0,6.161248,5.080151,0,0.6076831,-0.6076831,7.5144,53.67418,0.1253313,0.6350288,0,0,5.080151
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04397043,0.04397043,0,-1,0,0.04397043,0,0,0,0,0,0.04628466,0.04397043,0,0,6.836452,4.472467,0,0.04628466,-0.04628466,7.465612,53.3257,0.1253313,0.04836747,0,0,4.472467
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.887879,4.426183,0,0,0,7.465612,53.3257,0.1253313,0,0,0,4.426183
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5673317,0.5673317,0,-1,0,0.5673317,0,0,0,0,0,0.5971913,0.5673317,0,0,6.887879,4.426183,0,0.5971913,-0.5971913,6.836117,48.82931,0.1253313,0.6240649,0,0,4.426183
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1575838,0.1575838,0,0,0,0.1575838,0,0,0,0,0,0.1658777,0.1575838,0,0,7.551425,3.828992,0,0.1658777,-0.1658777,6.661267,47.58038,0.1253313,0.1733422,0,0,3.828992
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1518328,0.1518328,0,0,0,0.1518328,0,0,2.775558E-17,0,0,0.1598241,0.1518328,0,0,7.735734,3.663114,0,0.1598241,-0.1598241,6.492797,46.37703,0.1253313,0.1670161,0,0,3.663114
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.3715736,0.3715736,0,0,0,0.3715736,162.0952,0,0,0,0.6023029,0.3911301,0.3715736,0,0,7.913316,3.50329,0.2111728,0,0.2111728,6.693133,47.808,0.1253021,0.4087309,0.4818423,0,4.105593
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,7.702143,3.693345,1.476483,0,1.476483,8.093848,57.81308,0.1250988,0,1.181186,0,5.169828
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.2466645,0.2466645,0,-1,0,0.2466645,852.4277,0,0,0,2.102637,0.2596469,0.2466645,0,0,6.22566,5.02218,1.84299,0,1.84299,9.842261,70.30173,0.1248459,0.271331,1.682109,0,7.124816
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.6046775,0.6046775,0,-1,0,0.6046775,501.894,0,0,0,3.03484,0.6365026,0.6046775,0,0,4.38267,6.680871,2.398337,0,2.398337,12.11752,86.55357,0.1245183,0.6651452,2.427872,0,9.715711
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,-1,0,0,0,1.841715,0,0,3.826049,0,0,0,0,1.984333,8.839375,1.984333,0,1.984333,14.00003,100,0.1242485,0,3.060839,0,12.66542
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2199084,0.2199084,0,-1,0,0.2199084,1898.387,3.94323,0,0,4.174712,0.2314826,0.2199084,0,0,0,10.62527,0,0,0,14.00003,100,0.1242485,0.2418993,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,1.714375,1.714375,0,-1,0,1.714375,142.814,0.6437621,0,0,2.448368,1.804606,1.714375,0,0,0,10.62527,0,0,0,14.00003,100,0.1242485,1.885813,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,3.078148,3.078148,0,-1,0,3.078148,66.48013,0,0,0.0559631,2.046357,3.240156,3.078148,0,0,0,10.62527,0,1.193799,-1.193799,12.74165,91.01163,0.1242485,3.385963,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.4083401,0.4083401,0,-1,0,0.4083401,650.4516,0.8997795,0,0,2.656055,0.4298317,0.4083401,0,0,1.326444,9.431475,1.326444,0,1.326444,14.00003,100,0.1240689,0.4491741,2.124844,0,12.08753
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,0.9961658,0.9961658,0,-1,0,0.9961658,180.2638,0.7471312,0,0,1.795727,1.048596,0.9961658,0,0,0,10.62527,0,0,0,14.00003,100,0.1240689,1.095782,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1337856,0.1337856,0,-1,0,0.1337856,281.2607,0.2354593,0,0,0.3762863,0.140827,0.1337856,0,0,0,10.62527,0,0,0,14.00003,100,0.1240689,0.1471642,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,1.483708,1.483708,0,-1,0,1.483708,9.828857,0,0,0,0.1458315,1.561798,1.483708,0,0,0,10.62527,0,1.415966,-1.415966,12.50747,89.33888,0.1240689,1.632079,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.952308,2.952308,0,-1,0,2.952308,0,0,4.440892E-16,0,0,3.107693,2.952308,0,0,1.573296,9.209308,0,3.107693,-3.107693,9.231672,65.94038,0.1240689,3.247539,0,0,9.209308
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026288,6.101615,0,0,0,9.231672,65.94038,0.1240689,0,0,0,6.101615
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.265326,2.265326,0,-1,0,2.265326,0,0,0,0,0,2.384553,2.265326,0,0,5.026288,6.101615,0,2.384553,-2.384553,6.718132,47.98656,0.1240689,2.491858,0,0,6.101615
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4880225,0.4880225,0,-1,0,0.4880225,0,0,5.551115E-17,0,0,0.5137079,0.4880225,0,0,7.675792,3.717062,0,0.5137079,-0.5137079,6.176637,44.11875,0.1240689,0.5368248,0,0,3.717062
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1878726,0.1878726,0,-1,0,0.1878726,0,0,2.775558E-17,0,0,0.1977606,0.1878726,0,0,8.246578,3.203354,0,0.1977606,-0.1977606,5.968179,42.62976,0.1240689,0.2066599,0,0,3.203354
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.09631731,0.09631731,0,-1,0,0.09631731,0,0,0,0,0,0.1013866,0.09631731,0,0,8.466312,3.005593,0,0.1013866,-0.1013866,5.861308,41.8664,0.1240689,0.105949,0,0,3.005593
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3231892,0.3231892,0,-1,0,0.3231892,0,0,5.551115E-17,0,0,0.3401991,0.3231892,0,0,8.578964,2.904207,0,0.3401991,-0.3401991,5.502707,39.30497,0.1240689,0.3555081,0,0,2.904207
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6623319,0.6623319,0,-1,0,0.6623319,0,0,1.110223E-16,0,0,0.6971915,0.6623319,0,0,8.956964,2.564008,0,0.6971915,-0.6971915,4.767802,34.05566,0.1240689,0.7285652,0,0,2.564008
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.4176953,0.4176953,0,-1,0,0.4176953,0,0,5.551115E-17,0,0,0.4396793,0.4176953,0,0,9.731621,1.866816,0,0.4396793,-0.4396793,4.304339,30.74522,0.1240689,0.4594649,0,0,1.866816
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2373875,0.2373875,0,-1,0,0.2373875,0,0,2.775558E-17,0,0,0.2498816,0.2373875,0,0,10.22015,1.427137,0,0.2498816,-0.2498816,4.040941,28.86381,0.1240689,0.2611263,0,0,1.427137
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4978,1.177255,0,0,0,4.040941,28.86381,0.1240689,0,0,0,1.177255
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.552512,0.552512,0,0,0,0.552512,0,0,1.110223E-16,0,0,0.5815917,0.552512,0,0,10.4978,1.177255,0,0.5815917,-0.5815917,3.42789,24.48488,0.1240689,0.6077633,0,0,1.177255
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.266271,1.266271,4.585467,0,1.416832,1.266271,69.59527,0,0,0,0.8812644,0,0,3.319196,3.153237,11.14401,0.5956634,4.034501,0,4.034501,7.255353,51.82385,0.1246237,1.392898,0.7050115,5,1.476928
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,7.109511,4.226714,4.891833,0,4.891833,11.89615,84.97236,0.1247041,0,1.249467,5,5.788548
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.2504759,0.2504759,0,-1,0,0.2504759,1275.858,0.7143788,0,0,3.195715,0.2636588,0.2504759,0,0,2.217678,8.629364,2.217678,0,2.217678,14.00003,100,0.1244062,0.2755235,2.556572,0,11.82508
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,-1,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0,3.149713,0,14.56242
