Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.154272,1.154272,0,-1,0,1.154272,329.9799,2.593844,0,0,3.808867,1.215023,1.154272,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,1.269699,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.7527313,0.7527313,0,-1,0,0.7527313,555.7852,3.39122,0,0,4.183568,0.7923487,0.7527313,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0.8280044,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.6754463,0.6754463,0,-1,0,0.6754463,685.3019,3.91785,0,0,4.628846,0.710996,0.6754463,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0.7429909,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.03537568,0.03537568,0,-1,0,0.03537568,10692.14,3.745178,0,0,3.782416,0.03723756,0.03537568,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0.03891325,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.081878,1.081878,0,-1,0,1.081878,182.3588,0.8340808,0,0,1.9729,1.138819,1.081878,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,1.190066,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.565541,0.565541,0,-1,0,0.565541,140.4797,0.1991641,0,0,0.7944704,0.5953063,0.565541,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0.622095,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0.1701587,0,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244062,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2719652,0.2719652,0,-1,0,0.2719652,0,0,5.551115E-17,0,0,0.2862791,0.2719652,0,0,0,10.62527,0,0.2862791,-0.2862791,13.69826,97.84454,0.1244062,0.2991617,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02427461,0.02427461,0,-1,0,0.02427461,0,0,3.469447E-18,0,0,0.02555222,0.02427461,0,0,0.3180879,10.33899,0,0.02555222,-0.02555222,13.67133,97.65215,0.1244062,0.02670207,0,0,10.33899
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2123638,0.2123638,0,-1,0,0.2123638,0,0,0,0,0,0.2235408,0.2123638,0,0,0.3464793,10.31344,0,0.2235408,-0.2235408,13.4357,95.96906,0.1244062,0.2336002,0,0,10.31344
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6149607,0.6149607,0,-1,0,0.6149607,0,0,0,0,0,0.6473271,0.6149607,0,0,0.594858,10.0899,0,0.6473271,-0.6473271,12.75335,91.0952,0.1244062,0.6764568,0,0,10.0899
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31411,9.442575,0,0,0,12.75335,91.0952,0.1244062,0,0,0,9.442575
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08946025,0.08946025,0,-1,0,0.08946025,0,0,1.387779E-17,0,0,0.09416868,0.08946025,0,0,1.31411,9.442575,0,0.09416868,-0.09416868,12.65409,90.38618,0.1244062,0.09840627,0,0,9.442575
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.099891,0.099891,0,-1,0,0.099891,0,0,1.387779E-17,0,0,0.1051484,0.099891,0,0,1.418742,9.348406,0,0.1051484,-0.1051484,12.54325,89.5945,0.1244062,0.1098801,0,0,9.348406
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2377338,0.2377338,0,-1,0,0.2377338,0,0,5.551115E-17,0,0,0.2502461,0.2377338,0,0,1.535574,9.243258,0,0.2502461,-0.2502461,12.27947,87.71034,0.1244062,0.2615072,0,0,9.243258
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2964335,0.2964335,0,-1,0,0.2964335,0,0,5.551115E-17,0,0,0.3120353,0.2964335,0,0,1.813625,8.993011,0,0.3120353,-0.3120353,11.95056,85.36096,0.1244062,0.3260769,0,0,8.993011
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3547381,0.3547381,0,0,0,0.3547381,0,0,5.551115E-17,0,0,0.3734086,0.3547381,0,0,2.160331,8.680977,0,0.3734086,-0.3734086,11.55695,82.54948,0.1244062,0.390212,0,0,8.680977
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6526288,0.6526288,0,0,0,0.6526288,0,0,0,0,0,0.6869777,0.6526288,0,0,2.575229,8.307568,0,0.6869777,-0.6869777,10.83281,77.37708,0.1244062,0.7178918,0,0,8.307568
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,0.8838695,0.8838695,0,0,0,0.8838695,65.91058,0,1.110223E-16,0,0.5825636,0.9303889,0.8838695,0,0,3.338538,7.62059,0,0.3478254,-0.3478254,10.46617,74.75822,0.1244062,0.9722565,0.4660508,0,8.203154
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.369849,1.369849,0,0,0,1.369849,104.8596,0,0,0,1.436418,1.441946,1.369849,0,0,3.72501,7.272765,0,0.005528821,-0.005528821,10.46035,74.7166,0.1244062,1.506834,1.149134,0,8.709183
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,2.48569,2.48569,0,-1,0,2.48569,95.84873,0,0,0,2.382502,2.616516,2.48569,0,0,3.731153,7.267236,0,0.2340135,-0.2340135,10.21367,72.95466,0.1244062,2.734259,1.906002,0,9.649738
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,1.882136,1.882136,0,-1,0,1.882136,128.0146,0,0,0,2.409409,1.981195,1.882136,0,0,3.991169,7.033222,0.4282135,0,0.4282135,10.61991,75.85636,0.1243489,2.070349,1.927527,0,9.442632
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,-1,0,0,0,0,0,0,2.598825,0,0,0,0,3.562955,7.418614,2.598825,0,2.598825,13.08537,93.46677,0.1240019,0,2.079061,0,10.01744
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.5544173,0.5544173,0,-1,0,0.5544173,806.2225,2.92211,0,0,4.469837,0.5835972,0.5544173,0,0,0.9641296,9.757558,0.9641296,0,0.9641296,14.00003,100,0.1238737,0.609859,3.57587,0,14.22739
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,-1,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238737,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.6471584,0.6471584,0,-1,0,0.6471584,617.1074,3.312443,0,0,3.993662,0.6812193,0.6471584,0,0,0,10.62527,0,0,0,14.00003,100,0.1238737,0.7118742,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,0.9260699,0.9260699,0,-1,0,0.9260699,226.578,1.12346,0,0,2.098271,0.9748104,0.9260699,0,0,0,10.62527,0,0,0,14.00003,100,0.1238737,1.018677,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.065981,1.065981,0,-1,0,1.065981,108.3996,0.03343382,0,0,1.155519,1.122085,1.065981,0,0,0,10.62527,0,0,0,14.00003,100,0.1238737,1.172579,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,2.301663,2.301663,0,-1,0,2.301663,44.66562,0,0,0,1.028052,2.422803,2.301663,0,0,0,10.62527,0,1.394751,-1.394751,12.52983,89.49862,0.1238737,2.531829,0.8224415,0,11.65333
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,4.08462,3.33,0,-1,0,3.33,5.253852,0,0.7546194,1.163081,0.1749533,3.505263,3.33,0,0,1.549723,9.230523,0,3.33031,-3.33031,9.019377,64.42399,0.1238737,4.493082,0.1399626,0,9.405477
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.360669,2.360669,0,-1,0,2.360669,0,0,4.440892E-16,0,0,2.484914,2.360669,0,0,5.250068,5.900213,0,2.484914,-2.484914,6.400047,45.71453,0.1238737,2.596735,0,0,5.900213
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.634197,2.634197,0,-1,0,2.634197,0,0,0,0,0,2.772838,2.634197,0,0,8.011084,3.415299,0,2.772838,-2.772838,3.477219,24.83723,0.1238737,2.897616,0,0,3.415299
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.944899,0.6103377,0,-1,0,0.6103377,0,0,1.334561,1.529051,0,0.6424607,0.6103377,0,0,11.09202,0.6424607,0,0.6424607,-0.6424607,2.800006,20,0.1238737,2.139389,0,0,0.6424607
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.480148,0,0,-1,0,0,0,0,0.480148,0.5281628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0.5281628,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01445747,0,0,-1,0,0,0,0,0.01445747,0.01590322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0.01590322,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2255496,0,0,-1,0,0,0,0,0.2255496,0.2481046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0.2481046,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2510082,0,0,-1,0,0,0,0,0.2510082,0.276109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0.276109,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2731997,0,0,-1,0,0,0,0,0.2731997,0.3005196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0.3005196,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4061414,0,0,-1,0,0,0,0,0.4061414,0.4467555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0.4467555,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238737,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5462636,0.5462636,4.051527,0,1.271067,0.5462636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.124341,0.60089,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5437962,0.5437962,4.049059,0,1.270393,0.5437962,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248042,0.5981758,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,0.9656273,0.9656273,4.470891,0,1.385553,0.9656273,88.12026,0,0,0,0.8509133,0,0,3.505263,3.33,5.14586,5.994,4.180913,0,4.180913,13.0846,93.46124,0.1252868,1.06219,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,1.169353,0,0,2.1343,0,0,0,0,0.9649469,9.756822,0.9649469,0,0.9649469,14.00003,100,0.1251588,0,1.70744,0,11.89112
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,1.999387,1.999387,0,-1,0,1.999387,155.7025,1.008478,0,0,3.113096,2.104618,1.999387,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,2.199326,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,2.24798,2.24798,0,-1,0,2.24798,175.3482,1.575498,0,0,3.941792,2.366295,2.24798,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,2.472778,3.153434,0,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.2741719,0.2741719,0,-1,0,0.2741719,1302.741,3.283148,0,0,3.57175,0.288602,0.2741719,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,0.3015891,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,0.8540633,0.8540633,0,-1,0,0.8540633,415.1228,2.646398,0,0,3.545412,0.8990141,0.8540633,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,0.9394696,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.157535,1.157535,0,-1,0,1.157535,366.249,3.021002,0,0,4.23946,1.218458,1.157535,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,1.273289,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.6715151,0.6715151,0,-1,0,0.6715151,455.7664,2.353682,0,0,3.06054,0.706858,0.6715151,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,0.7386667,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251588,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,1.827353,1.827353,0,-1,0,1.827353,56.04724,0,0,0,1.024181,1.923529,1.827353,0,0,0,10.62527,0,0.8993486,-0.8993486,13.05203,93.22861,0.1251588,2.010088,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.600677,0.600677,0,-1,0,0.600677,28.29826,0,0,0,0.1699812,0.6322916,0.600677,0,0,0.9992762,9.725925,0,0.4623104,-0.4623104,12.56471,89.74777,0.1251588,0.6607447,0.1359849,0,9.895906
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512954,9.263616,0,0,0,12.56471,89.74777,0.1251588,0,0,0,9.263616
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.695215,2.695215,0,-1,0,2.695215,0,0,4.440892E-16,0,0,2.837069,2.695215,0,0,1.512954,9.263616,0,2.837069,-2.837069,9.574181,68.38686,0.1251588,2.964737,0,0,9.263616
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.411335,2.411335,0,-1,0,2.411335,0,0,0,0,0,2.538247,2.411335,0,0,4.665253,6.426547,0,2.538247,-2.538247,6.898633,49.27586,0.1251588,2.652468,0,0,6.426547
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07149364,0.07149364,0,-1,0,0.07149364,0,0,0,0,0,0.07525646,0.07149364,0,0,7.485527,3.8883,0,0.07525646,-0.07525646,6.819306,48.70923,0.1251588,0.078643,0,0,3.8883
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3383145,0.3383145,0,-1,0,0.3383145,0,0,0,0,0,0.3561205,0.3383145,0,0,7.569145,3.813043,0,0.3561205,-0.3561205,6.443922,46.02792,0.1251588,0.372146,0,0,3.813043
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08740795,0.08740795,0,-1,0,0.08740795,0,0,1.387779E-17,0,0,0.09200837,0.08740795,0,0,7.964835,3.456923,0,0.09200837,-0.09200837,6.346937,45.33517,0.1251588,0.09614875,0,0,3.456923
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7501457,0.7501457,0,-1,0,0.7501457,0,0,1.110223E-16,0,0,0.7896271,0.7501457,0,0,8.067066,3.364914,0,0.7896271,-0.7896271,5.514597,39.3899,0.1251588,0.8251603,0,0,3.364914
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4601992,0.4601992,0,-1,0,0.4601992,0,0,5.551115E-17,0,0,0.4844202,0.4601992,0,0,8.944429,2.575287,0,0.4844202,-0.4844202,5.003973,35.74259,0.1251588,0.5062191,0,0,2.575287
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2489537,0.2489537,0,-1,0,0.2489537,0,0,5.551115E-17,0,0,0.2620565,0.2489537,0,0,9.482675,2.090867,0,0.2620565,-0.2620565,4.727741,33.76951,0.1251588,0.2738491,0,0,2.090867
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3240165,0.3240165,0,-1,0,0.3240165,0,0,5.551115E-17,0,0,0.3410701,0.3240165,0,0,9.773849,1.828811,0,0.3410701,-0.3410701,4.368222,31.20152,0.1251588,0.3564182,0,0,1.828811
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3272145,0.3272145,0,0,0,0.3272145,0,0,0,0,0,0.3444364,0.3272145,0,0,10.15281,1.487741,0,0.3444364,-0.3444364,4.005154,28.60819,0.1251588,0.359936,0,0,1.487741
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3748851,0.3748851,0,0,0,0.3748851,0,0,0,0,0,0.3946159,0.3748851,0,0,10.53552,1.143304,0,0.3946159,-0.3946159,3.589192,25.63704,0.1251588,0.4123736,0,0,1.143304
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.017722,2.017722,5,0,1.53,2.017722,45.21451,0,0,0,0.9123029,0,0,2.982278,2.833164,10.97398,0.7486883,3.745467,0,3.745467,7.142455,51.01743,0.1258642,2.219494,0.7298423,5,1.660991
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.7407576,0.7407576,4.246021,0,1.324164,0.7407576,232.1869,0,0,0,1.719942,0,0,3.505263,3.33,7.228517,4.119609,5.049942,0,5.049942,11.93325,85.23734,0.1261508,0.8148334,1.375954,5,5.839551
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.7337295,0.7337295,0,-1,0,0.7337295,327.5651,0,0,0,2.403442,0.7723469,0.7337295,0,0,2.178575,8.664557,1.631095,0,1.631095,13.48064,96.29012,0.1259353,0.8071024,1.922753,0,11.068
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.02652474,0.02652474,0,-1,0,0.02652474,7441.71,1.398494,0,0,1.973894,0.02792078,0.02652474,0,0,0.5474797,10.13254,0.5474797,0,0.5474797,14.00003,100,0.1258631,0.02917721,1.579115,0,12.10644
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.6245834,0.6245834,0,-1,0,0.6245834,274.3685,1.056204,0,0,1.71366,0.6574562,0.6245834,0,0,0,10.62527,0,0,0,14.00003,100,0.1258631,0.6870417,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.5381429,0.5381429,0,-1,0,0.5381429,275.1788,0.9143889,0,0,1.480855,0.5664662,0.5381429,0,0,0,10.62527,0,0,0,14.00003,100,0.1258631,0.5919572,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,2.437544,2.437544,0,-1,0,2.437544,72.82464,0,0,0,1.775133,2.565836,2.437544,0,0,0,10.62527,0,0.7907032,-0.7907032,13.16655,94.04662,0.1258631,2.681299,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.3090849,0.3090849,0,-1,0,0.3090849,445.9413,0.1744255,0,0,1.378337,0.3253525,0.3090849,0,0,0.8785592,9.834571,0.8785592,0,0.8785592,14.00003,100,0.1257474,0.3399934,1.10267,0,11.21291
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257474,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,1.652949,1.652949,0,-1,0,1.652949,105.9655,0.01160946,0,0,1.751556,1.739946,1.652949,0,0,0,10.62527,0,0,0,14.00003,100,0.1257474,1.818244,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,0.8377292,0.8377292,0,-1,0,0.8377292,81.87415,0,0,0,0.6858837,0.8818202,0.8377292,0,0,0,10.62527,0,0.1959365,-0.1959365,13.79349,98.52475,0.1257474,0.9215021,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.594349,1.594349,0,-1,0,1.594349,7.105376,0,0,0,0.1132845,1.678262,1.594349,0,0,0.2177072,10.42934,0,1.564977,-1.564977,12.14386,86.7417,0.1257474,1.753784,0.09062758,0,10.54262
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.956571,8.86436,0,0,0,12.14386,86.7417,0.1257474,0,0,0,8.86436
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.244604,2.244604,0,-1,0,2.244604,0,0,4.440892E-16,0,0,2.362741,2.244604,0,0,1.956571,8.86436,0,2.362741,-2.362741,9.653315,68.95211,0.1257474,2.469064,0,0,8.86436
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,3.020774,3.020774,0,-1,0,3.020774,0,0,4.440892E-16,0,0,3.179762,3.020774,0,0,4.581839,6.501619,0,3.179762,-3.179762,6.30155,45.01099,0.1257474,3.322852,0,0,6.501619
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5034707,0.5034707,0,-1,0,0.5034707,0,0,0,0,0,0.5299691,0.5034707,0,0,8.114908,3.321857,0,0.5299691,-0.5299691,5.742914,41.02073,0.1257474,0.5538177,0,0,3.321857
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5964555,0.5964555,0,-1,0,0.5964555,0,0,1.110223E-16,0,0,0.6278479,0.5964555,0,0,8.703762,2.791888,0,0.6278479,-0.6278479,5.081104,36.29353,0.1257474,0.6561011,0,0,2.791888
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3063596,0.3063596,0,-1,0,0.3063596,0,0,5.551115E-17,0,0,0.3224838,0.3063596,0,0,9.401371,2.16404,0,0.3224838,-0.3224838,4.741176,33.86548,0.1257474,0.3369956,0,0,2.16404
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4088855,0.4088855,0,-1,0,0.4088855,0,0,5.551115E-17,0,0,0.4304058,0.4088855,0,0,9.759686,1.841556,0,0.4304058,-0.4304058,4.287489,30.62486,0.1257474,0.4497741,0,0,1.841556
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.189074,0.189074,0,-1,0,0.189074,0,0,2.775558E-17,0,0,0.1990253,0.189074,0,0,10.23792,1.41115,0,0.1990253,-0.1990253,4.077698,29.12635,0.1257474,0.2079814,0,0,1.41115
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3826829,0.3826829,0,-1,0,0.3826829,0,0,5.551115E-17,0,0,0.402824,0.3826829,0,0,10.45905,1.212125,0,0.402824,-0.402824,3.653084,26.0934,0.1257474,0.4209511,0,0,1.212125
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5236557,0.5236557,0,-1,0,0.5236557,0,0,0,0,0,0.5512165,0.5236557,0,0,10.90664,0.8093011,0,0.5512165,-0.5512165,3.072051,21.94317,0.1257474,0.5760213,0,0,0.8093011
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4563335,0.4563335,3.961597,0,1.246516,0.4563335,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.5191,0.2580846,3.33,0,3.33,6.231166,44.50824,0.1261683,0.5019669,0,5,0.2580846
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1602399,0.1602399,3.665503,0,1.165682,0.1602399,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.189099,3.255085,3.33,0,3.33,9.390282,67.0733,0.1264929,0.1762639,0,5,3.255085
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.599616,1.599616,4.746158,0,1.460701,1.599616,39.72893,0,0,0,0.6355102,0,0,3.146542,2.989215,4.859099,6.252085,3.624725,0,3.624725,12.829,91.63551,0.1271159,1.759577,0.5084081,5,6.887595
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,2.498063,2.498063,0,0,0,2.498063,79.73533,0,0,0,1.991839,2.62954,2.498063,0,0,1.234374,9.514338,0,0.6377013,-0.6377013,12.1568,86.83412,0.1271159,2.747869,1.593471,0,11.50618
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.4288564,0.4288564,0,-1,0,0.4288564,564.9399,0.02842162,0,0,2.422781,0.4514278,0.4288564,0,0,1.942931,8.876636,1.942931,0,1.942931,14.00003,100,0.1268608,0.471742,1.938225,0,11.29942
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,2.476161,2.476161,0,-1,0,2.476161,144.719,0.9769897,0,0,3.583475,2.606486,2.476161,0,0,0,10.62527,0,0,0,14.00003,100,0.1268608,2.723777,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.264777,1.264777,0,-1,0,1.264777,291.321,2.353217,0,0,3.684561,1.331344,1.264777,0,0,0,10.62527,0,0,0,14.00003,100,0.1268608,1.391255,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.275176,1.275176,0,-1,0,1.275176,210.397,1.340642,0,0,2.682933,1.34229,1.275176,0,0,0,10.62527,0,0,0,14.00003,100,0.1268608,1.402694,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.484678,1.484678,0,-1,0,1.484678,195.9259,1.34605,0,0,2.908869,1.562819,1.484678,0,0,0,10.62527,0,0,0,14.00003,100,0.1268608,1.633146,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.7648881,0.7648881,0,-1,0,0.7648881,380.2725,2.103514,0,0,2.908659,0.8051454,0.7648881,0,0,0,10.62527,0,0,0,14.00003,100,0.1268608,0.8413769,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.7072744,0.7072744,0,-1,0,0.7072744,423.2746,2.249213,0,0,2.993713,0.7444994,0.7072744,0,0,0,10.62527,0,0,0,14.00003,100,0.1268608,0.7780018,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,1.706188,1.706188,0,-1,0,1.706188,89.6192,0,0,0,1.529072,1.795988,1.706188,0,0,0,10.62527,0,0.2669154,-0.2669154,13.71867,97.99033,0.1268608,1.876807,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.2912143,0.2912143,0,-1,0,0.2912143,245.898,0.112976,0,0,0.71609,0.3065413,0.2912143,0,0,0.2965726,10.35836,0.2965726,0,0.2965726,14.00003,100,0.126822,0.3203357,0.572872,0,11.07445
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,3.60315,3.33,0,-1,0,3.33,4.672555,0,0.2731495,0.6334645,0.1555961,3.505263,3.33,0,0,0,10.62527,0,3.349667,-3.349667,10.46917,74.77962,0.126822,3.963464,0.1244769,0,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,3.076878,3.076878,0,-1,0,3.076878,0,0,4.440892E-16,0.05456612,0,3.238819,3.076878,0,0,3.721852,7.275607,0,3.238819,-3.238819,7.055154,50.39385,0.126822,3.384566,0,0,7.275607
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.171649,1.171649,0,-1,0,1.171649,0,0,0,0,0,1.233315,1.171649,0,0,7.32054,4.036788,0,1.233315,-1.233315,5.755125,41.10796,0.126822,1.288814,0,0,4.036788
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.8138415,0.8138415,0,-1,0,0.8138415,0,0,1.110223E-16,0,0,0.8566753,0.8138415,0,0,8.69089,2.803473,0,0.8566753,-0.8566753,4.85211,34.65786,0.126822,0.8952256,0,0,2.803473
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2497415,0.2497415,0,-1,0,0.2497415,0,0,2.775558E-17,0,0,0.2628858,0.2497415,0,0,9.642752,1.946797,0,0.2628858,-0.2628858,4.575004,32.67854,0.126822,0.2747156,0,0,1.946797
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2992962,0.2992962,0,-1,0,0.2992962,0,0,5.551115E-17,0,0,0.3150486,0.2992962,0,0,9.934847,1.683912,0,0.3150486,-0.3150486,4.242914,30.30647,0.126822,0.3292258,0,0,1.683912
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1145011,0.1145011,0,-1,0,0.1145011,0,0,0,0,0,0.1205274,0.1145011,0,0,10.2849,1.368863,0,0.1205274,-0.1205274,4.115867,29.39899,0.126822,0.1259512,0,0,1.368863
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1202273,0.1202273,0,-1,0,0.1202273,0,0,1.387779E-17,0,0,0.1265551,0.1202273,0,0,10.41882,1.248336,0,0.1265551,-0.1265551,3.982466,28.44613,0.126822,0.13225,0,0,1.248336
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1453121,0.1453121,0,-1,0,0.1453121,0,0,0,0,0,0.1529601,0.1453121,0,0,10.55944,1.121781,0,0.1529601,-0.1529601,3.821232,27.29446,0.126822,0.1598433,0,0,1.121781
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2779852,0.2779852,0,-1,0,0.2779852,0,0,0,0,0,0.292616,0.2779852,0,0,10.72939,0.9688204,0,0.292616,-0.292616,3.512788,25.09129,0.126822,0.3057838,0,0,0.9688204
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3114152,0.3114152,0,-1,0,0.3114152,0,0,5.551115E-17,0,0,0.3278054,0.3114152,0,0,11.05452,0.6762044,0,0.3278054,-0.3278054,3.16725,22.62317,0.126822,0.3425567,0,0,0.6762044
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1012919,0.1012919,0,0,0,0.1012919,0,0,1.387779E-17,0,0,0.106623,0.1012919,0,0,11.41875,0.348399,0,0.106623,-0.106623,3.05486,21.82038,0.126822,0.1114211,0,0,0.348399
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53722,0.2417759,0,0,0,3.05486,21.82038,0.126822,0,0,0,0.2417759
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.2501448,0.2501448,0,0,0,0.2501448,119.615,0,0,0,0.2992106,0.2633103,0.2501448,0,0,11.53722,0.2417759,0.03590033,0,0.03590033,3.088918,22.06365,0.1268173,0.2751592,0.2393685,0,0.5409865
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,11.50132,0.2740862,0.2762353,0,0.2762353,3.350978,23.93551,0.1267811,0,0.2209882,0,0.5503215
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.074984,0.7483167,0,-1,0,0.7483167,35.41333,0,0.3266676,0.6355689,0.2650039,0.7877018,0.7483167,0,0,11.22508,0.5226979,0,0.5226979,-0.5226979,2.800006,20,0.1267811,1.182483,0.2120031,0,0.7877018
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,11.80586,0,1.100411,0,1.100411,3.843947,27.45671,0.1266373,0,0.880329,0,1.100411
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.146016,1.146016,0,-1,0,1.146016,30.46784,0,0,0.2534242,0.3491662,1.206332,1.146016,0,0,10.70545,0.9903701,0,0.8571662,-0.8571662,2.940415,21.00292,0.1266373,1.260617,0.279333,0,1.339536
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,2.611056,0.5877637,0,-1,0,0.5877637,82.60033,0,2.023293,2.653374,0.4854947,0.6186986,0.5877637,0,0,11.65786,0.1332039,0,0.1332039,-0.1332039,2.800006,20,0.1266373,2.872162,0.3883958,0,0.6186986
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,2.619344,1.427896,0,-1,0,1.427896,105.2632,0,1.191448,2.595699,1.503048,1.503048,1.427896,0,0,11.80586,0,0,0,0,2.800006,20,0.1266373,2.881278,1.202438,0,1.503048
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.5865306,0.5865306,0,-1,0,0.5865306,502.1669,0,0,0.08556482,2.945362,0.6174006,0.5865306,0,0,11.80586,0,2.327961,0,2.327961,5.008504,35.77496,0.1263341,0.6451836,2.35629,0,2.945362
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,9.477899,2.095165,1.896775,0,1.896775,6.807942,48.62806,0.1260882,0,1.51742,0,3.99194
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,1.741546,1.741546,0,-1,0,1.741546,21.76514,0,2.220446E-16,0,0.3790499,1.833207,1.741546,0,0,7.581124,3.802263,0,1.454157,-1.454157,5.275126,37.6794,0.1260882,1.915701,0.3032399,0,4.181313
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.114174,1.114174,0,-1,0,1.114174,34.49111,0,0,0,0.3842909,1.172815,1.114174,0,0,9.196854,2.348106,0,0.7885238,-0.7885238,4.443949,31.74243,0.1260882,1.225591,0.3074327,0,2.732397
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,3.053363,1.61989,0,-1,0,1.61989,8.98615,0,1.433472,1.849438,0.1455658,1.705148,1.61989,0,0,10.07299,1.559582,0,1.559582,-1.559582,2.800006,20,0.1260882,3.358699,0.1164526,0,1.705148
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.6710278,0,0,-1,0,0,0,0,0.6710278,0.7381306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.7381306,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.837851,0,0,-1,0,0,0,0,2.837851,3.121636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,3.121636,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.802925,0,0,-1,0,0,0,0,1.802925,1.983218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,1.983218,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2729767,0,0,-1,0,0,0,0,0.2729767,0.3002743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.3002743,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1101145,0,0,-1,0,0,0,0,0.1101145,0.1211259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.1211259,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.09578787,0,0,-1,0,0,0,0,0.09578787,0.1053667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.1053667,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1374021,0,0,-1,0,0,0,0,0.1374021,0.1511423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.1511423,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1407156,0,0,-1,0,0,0,0,0.1407156,0.1547871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.1547871,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04762889,0,0,-1,0,0,0,0,0.04762889,0.05239177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260882,0.05239177,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01079012,0.01079012,3.516053,0,1.124883,0.01079012,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1263618,0.01186913,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1869259,0.1869259,3.692189,0,1.172968,0.1869259,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.126688,0.2056184,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1268476,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,0.8901299,0.8901299,0,0,0,0.8901299,167.4323,0,0,0,1.490365,0.9369789,0.8901299,0,0,0.9870492,9.73693,0.5533857,0,0.5533857,13.58862,97.06137,0.1267764,0.9791429,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.615368,1.615368,0,-1,0,1.615368,120.1477,0,0,0,1.940827,1.700388,1.615368,0,0,0.4336635,10.23498,0.2404395,0,0.2404395,13.81672,98.69066,0.1267455,1.776905,1.552662,0,12.1758
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.024493,2.024493,0,-1,0,2.024493,119.068,0.08625403,0,0,2.410524,2.131046,2.024493,0,0,0.193224,10.45137,0.193224,0,0.193224,14.00003,100,0.1267207,2.226943,1.928419,0,12.8619
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.6308528,0.6308528,0,-1,0,0.6308528,582.689,3.011854,0,0,3.67591,0.6640556,0.6308528,0,0,0,10.62527,0,0,0,14.00003,100,0.1267207,0.6939381,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.3731985,0.3731985,0,-1,0,0.3731985,1099.245,3.709523,0,0,4.102364,0.3928405,0.3731985,0,0,0,10.62527,0,0,0,14.00003,100,0.1267207,0.4105183,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.38906,1.38906,0,-1,0,1.38906,255.9843,2.093606,0,0,3.555775,1.462168,1.38906,0,0,0,10.62527,0,0,0,14.00003,100,0.1267207,1.527966,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.8224245,0.8224245,0,-1,0,0.8224245,286.8626,1.493518,0,0,2.359229,0.86571,0.8224245,0,0,0,10.62527,0,0,0,14.00003,100,0.1267207,0.904667,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.3692587,0.3692587,0,-1,0,0.3692587,707.7069,2.224576,0,0,2.61327,0.3886934,0.3692587,0,0,0,10.62527,0,0,0,14.00003,100,0.1267207,0.4061846,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.5109239,0.5109239,0,-1,0,0.5109239,450.1341,1.762028,0,0,2.299843,0.5378146,0.5109239,0,0,0,10.62527,0,0,0,14.00003,100,0.1267207,0.5620162,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,3.138422,3.138422,0,-1,0,3.138422,15.91123,0,4.440892E-16,0.1222636,0.4993615,3.303602,3.138422,0,0,0,10.62527,0,2.80424,-2.80424,11.0441,78.88627,0.1267207,3.452264,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.391424,1.391424,0,-1,0,1.391424,10.49599,0,2.220446E-16,0,0.1460437,1.464656,1.391424,0,0,3.115822,7.821034,0,1.318613,-1.318613,9.65416,68.95815,0.1267207,1.530566,0.116835,0,7.967078
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.611297,2.611297,0,-1,0,2.611297,0,0,0,0,0,2.748733,2.611297,0,0,4.580947,6.502421,0,2.748733,-2.748733,6.756741,48.26234,0.1267207,2.872426,0,0,6.502421
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.635096,3.753688,0,0,0,6.756741,48.26234,0.1267207,0,0,0,3.753688
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.714164,1.714164,0,-1,0,1.714164,0,0,2.220446E-16,0,0,1.804383,1.714164,0,0,7.635096,3.753688,0,1.804383,-1.804383,4.854753,34.67674,0.1267207,1.88558,0,0,3.753688
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5855011,0.5855011,0,-1,0,0.5855011,0,0,0,0,0,0.616317,0.5855011,0,0,9.639966,1.949305,0,0.616317,-0.616317,4.205099,30.03636,0.1267207,0.6440513,0,0,1.949305
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03222558,0.03222558,0,-1,0,0.03222558,0,0,0,0,0,0.03392167,0.03222558,0,0,10.32476,1.332988,0,0.03392167,-0.03392167,4.169342,29.78095,0.1267207,0.03544814,0,0,1.332988
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6347238,0.6347238,0,-1,0,0.6347238,0,0,1.110223E-16,0,0,0.6681303,0.6347238,0,0,10.36245,1.299066,0,0.6681303,-0.6681303,3.465071,24.75046,0.1267207,0.6981962,0,0,1.299066
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1334536,0.1334536,0,-1,0,0.1334536,0,0,0,0,0,0.1404775,0.1334536,0,0,11.10482,0.6309361,0,0.1404775,-0.1404775,3.316994,23.69277,0.1267207,0.146799,0,0,0.6309361
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3786556,0.3786556,0,-1,0,0.3786556,0,0,5.551115E-17,0,0,0.3985848,0.3786556,0,0,11.26091,0.4904587,0,0.3985848,-0.3985848,2.896849,20.69174,0.1267207,0.4165211,0,0,0.4904587
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.717897,0.08728018,0,-1,0,0.08728018,0,0,0.6306168,0.7024065,0,0.09187388,0.08728018,0,0,11.70378,0.09187388,0,0.09187388,-0.09187388,2.800006,20,0.1267207,0.7896867,0,0,0.09187388
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5472348,0,0,-1,0,0,0,0,0.5472348,0.6019583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267207,0.6019583,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3338345,0.3338345,3.839098,0,1.213074,0.3338345,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270879,0.367218,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2703133,0.2703133,3.775576,0,1.195732,0.2703133,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1274333,0.2973446,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.12323,1.12323,4.628493,0,1.428579,1.12323,88.83098,4.440892E-16,0,0,0.997776,0,0,3.505263,3.33,5.14586,5.994,4.327776,0,4.327776,13.22393,94.45642,0.127908,1.235553,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.3488296,0,0,1.166914,0,0,0,0,0.8180842,9.888998,0.8180842,0,0.8180842,14.00003,100,0.1278032,0,0.933531,0,11.05591
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9984542,0,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278032,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,1.655232,1.655232,0,-1,0,1.655232,216.1034,1.834663,0,0,3.577012,1.742349,1.655232,0,0,0,10.62527,0,0,0,14.00003,100,0.1278032,1.820755,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.23023,1.23023,0,-1,0,1.23023,299.9131,2.394642,0,0,3.689621,1.294979,1.23023,0,0,0,10.62527,0,0,0,14.00003,100,0.1278032,1.353253,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.022984,2.022984,0,-1,0,2.022984,213.1941,2.183425,0,0,4.312882,2.129457,2.022984,0,0,0,10.62527,0,0,0,14.00003,100,0.1278032,2.225282,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.128567,1.128567,0,-1,0,1.128567,245.3214,1.580652,0,0,2.768617,1.187965,1.128567,0,0,0,10.62527,0,0,0,14.00003,100,0.1278032,1.241424,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,2.291853,2.291853,0,-1,0,2.291853,59.58874,0,0,0,1.365686,2.412477,2.291853,0,0,0,10.62527,0,1.04679,-1.04679,12.89661,92.11848,0.1278032,2.521038,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.155206,1.155206,0,-1,0,1.155206,61.78648,0,0,0,0.7137613,1.216007,1.155206,0,0,1.163101,9.578484,0,0.5022454,-0.5022454,12.3672,88.33698,0.1278032,1.270727,0.571009,0,10.29224
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.112713,2.112713,0,-1,0,2.112713,88.35964,0,0,0,1.866785,2.223908,2.112713,0,0,1.721151,9.076239,0,0.3571227,-0.3571227,11.99076,85.64812,0.1278032,2.323984,1.493428,0,10.94302
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.5657616,0.5657616,0,-1,0,0.5657616,153.078,0,0,0,0.8660567,0.5955385,0.5657616,0,0,2.117954,8.719115,0.2705182,0,0.2705182,12.2474,87.48123,0.1277685,0.6223378,0.6928453,0,9.585173
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,4.077944,3.33,0,-1,0,3.33,4.441571,0,0.7479438,1.155738,0.1479043,3.505263,3.33,0,0,1.847436,8.962582,0,3.357359,-3.357359,8.708429,62.20295,0.1277685,4.485738,0.1183235,0,9.110486
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.753844,3.33,0,-1,0,3.33,0,0,0.4238441,0.7992285,0,3.505263,3.33,0,0,5.577835,5.605223,0,3.505263,-3.505263,5.013558,35.81105,0.1277685,4.129229,0,0,5.605223
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.313052,1.994962,0,-1,0,1.994962,0,0,0.3180899,0.5493951,0,2.09996,1.994962,0,0,9.472571,2.09996,0,2.09996,-2.09996,2.800006,20,0.1277685,2.544357,0,0,2.09996
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.534248,0,0,-1,0,0,0,0,1.534248,1.687672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,1.687672,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.4064648,0,0,-1,0,0,0,0,0.4064648,0.4471112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.4471112,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4228144,0,0,-1,0,0,0,0,0.4228144,0.4650958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.4650958,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1840328,0,0,-1,0,0,0,0,0.1840328,0.2024361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.2024361,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2656281,0,0,-1,0,0,0,0,0.2656281,0.292191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.292191,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3645437,0,0,-1,0,0,0,0,0.3645437,0.4009981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.4009981,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08045851,0,0,-1,0,0,0,0,0.08045851,0.08850437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.08850437,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04340279,0,0,-1,0,0,0,0,0.04340279,0.04774306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277685,0.04774306,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3738329,0.3738329,3.879096,0,1.223993,0.3738329,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12814,0.4112162,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.4177861,0.4177861,3.923049,0,1.235992,0.4177861,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285223,0.4595647,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.09416486,0.09416486,3.599428,0,1.147644,0.09416486,938.043,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1286919,0.1035814,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,2.344693,2.344693,0,0,0,2.344693,81.87962,0,0,0,1.919826,2.468098,2.344693,0,0,0.9325533,9.785976,0,0.5482722,-0.5482722,12.5374,89.55268,0.1286919,2.579162,1.53586,0,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1236467,0.1236467,0,-1,0,0.1236467,2575.998,1.513237,0,0,3.185136,0.1301544,0.1236467,0,0,1.541745,9.237704,1.541745,0,1.541745,14.00003,100,0.1284956,0.1360114,2.548109,0,12.42284
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,0.8239103,0.8239103,0,-1,0,0.8239103,501.0373,3.260824,0,0,4.128098,0.867274,0.8239103,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.9063013,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,1.674941,1.674941,0,-1,0,1.674941,251.3817,2.447399,0,0,4.210495,1.763096,1.674941,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,1.842435,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.08019887,0.08019887,0,-1,0,0.08019887,5376.15,4.227191,0,0,4.311611,0.08441986,0.08019887,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.08821876,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.7518414,0.7518414,0,-1,0,0.7518414,575.4576,3.535116,0,0,4.326528,0.7914119,0.7518414,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.8270255,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.3788495,0.3788495,0,-1,0,0.3788495,964.8798,3.256654,0,0,3.655442,0.398789,0.3788495,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.4167345,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.09855264,0.09855264,0,-1,0,0.09855264,3310.743,3.159085,0,0,3.262824,0.1037396,0.09855264,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.1084079,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1046443,0.1046443,0,-1,0,0.1046443,2371.777,2.371778,0,0,2.481929,0.1101519,0.1046443,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.1151087,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.1977559,0.1977559,0,-1,0,0.1977559,661.6511,1.10029,0,0,1.308454,0.2081641,0.1977559,0,0,0,10.62527,0,0,0,14.00003,100,0.1284956,0.2175315,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.177645,1.177645,0,-1,0,1.177645,12.86414,0,0,0,0.151494,1.239627,1.177645,0,0,0,10.62527,0,1.088133,-1.088133,12.85303,91.80721,0.1284956,1.29541,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,3.009611,3.009611,0,-1,0,3.009611,0,0,0,0,0,3.168011,3.009611,0,0,1.209036,9.537142,0,3.168011,-3.168011,9.513658,67.95457,0.1284956,3.310572,0,0,9.537142
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.729049,6.36913,0,0,0,9.513658,67.95457,0.1284956,0,0,0,6.36913
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,5.429506,3.33,0,-1,0,3.33,0,0,2.099506,2.642457,0,3.505263,3.33,0,0,4.729049,6.36913,0,3.505263,-3.505263,5.818786,41.56268,0.1284956,5.972457,0,0,6.36913
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1057215,0.1057215,0,-1,0,0.1057215,0,0,1.387779E-17,0,0,0.1112858,0.1057215,0,0,8.623786,2.863867,0,0.1112858,-0.1112858,5.701481,40.72478,0.1284956,0.1162936,0,0,2.863867
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1281829,0.1281829,0,-1,0,0.1281829,0,0,0,0,0,0.1349294,0.1281829,0,0,8.747437,2.752581,0,0.1349294,-0.1349294,5.559253,39.70887,0.1284956,0.1410012,0,0,2.752581
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6476073,0.6476073,0,-1,0,0.6476073,0,0,1.110223E-16,0,0,0.6816919,0.6476073,0,0,8.897359,2.617651,0,0.6816919,-0.6816919,4.840686,34.57626,0.1284956,0.712368,0,0,2.617651
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1513553,0.1513553,0,-1,0,0.1513553,0,0,0,0,0,0.1593214,0.1513553,0,0,9.654794,1.93596,0,0.1593214,-0.1593214,4.672747,33.3767,0.1284956,0.1664909,0,0,1.93596
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.5050303,0.5050303,0,-1,0,0.5050303,0,0,1.110223E-16,0,0,0.5316109,0.5050303,0,0,9.831818,1.776638,0,0.5316109,-0.5316109,4.11238,29.37408,0.1284956,0.5555334,0,0,1.776638
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5310472,0.5310472,0,-1,0,0.5310472,0,0,1.110223E-16,0,0,0.558997,0.5310472,0,0,10.4225,1.245027,0,0.558997,-0.558997,3.523145,25.16527,0.1284956,0.5841519,0,0,1.245027
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5203357,0.5203357,0,-1,0,0.5203357,0,0,0,0,0,0.5477217,0.5203357,0,0,11.0436,0.6860303,0,0.5477217,-0.5477217,2.945796,21.04136,0.1284956,0.5723693,0,0,0.6860303
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.41387,0.41387,3.919133,0,1.234923,0.41387,0,0,0,0,0,0,0,3.505263,3.33,11.65218,0.1383085,3.33,0,3.33,6.104911,43.60642,0.1288721,0.455257,0,5,0.1383085
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1879405,0.1879405,3.693204,0,1.173245,0.1879405,0,0,0,0,0,0,0,3.505263,3.33,8.322184,3.135309,3.33,0,3.33,9.264027,66.17149,0.1291787,0.2067345,0,5,3.135309
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.3842521,0.3842521,3.889515,0,1.226838,0.3842521,245.4733,0,0,0,0.9432364,0,0,3.505263,3.33,4.992184,6.132308,4.273236,0,4.273236,13.31797,95.1282,0.1294222,0.4226773,0.7545891,5,7.075545
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,0.844907,0.844907,0,0,0,0.844907,206.4788,0.1362302,0,0,1.744554,0.8893759,0.844907,0,0,0.7189477,9.978221,0.7189477,0,0.7189477,14.00003,100,0.1293311,0.9293978,1.395643,0,11.72277
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,2.308677,2.308677,0,-1,0,2.308677,104.3423,0,0,0,2.408926,2.430186,2.308677,0,0,0,10.62527,0,0.02125992,-0.02125992,13.97762,99.83993,0.1293311,2.539545,1.927141,0,13.0342
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,2.268459,2.268459,0,-1,0,2.268459,135.5741,0.6639685,0,0,3.075442,2.387851,2.268459,0,0,0.02362213,10.60401,0.02362213,0,0.02362213,14.00003,100,0.1293281,2.495305,2.460354,0,13.67946
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,3.649875,3.33,0,-1,0,3.33,119.7764,0.4832918,0.3198749,0.6848624,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,4.014863,3.190844,0,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.01406381,0.01406381,0,-1,0,0.01406381,30083.41,4.21607,0,0,4.230874,0.01480401,0.01406381,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,0.01547019,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.3325177,0.3325177,0,-1,0,0.3325177,1130.714,3.409806,0,0,3.759825,0.3500187,0.3325177,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,0.3657695,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,0.9381017,0.9381017,0,-1,0,0.9381017,307.1509,1.893913,0,0,2.881388,0.9874755,0.9381017,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,1.031912,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,1.611288,1.611288,0,-1,0,1.611288,178.6685,1.182773,0,0,2.878866,1.696093,1.611288,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,1.772417,2.303092,0,13.50414
