Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.097769,1.097769,0,-1,0,1.097769,189.3718,0.9233192,0,0,2.078866,1.155547,1.097769,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,1.207546,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.09414715,0.09414715,0,-1,0,0.09414715,1122.45,0.9576524,0,0,1.056755,0.09910227,0.09414715,0,0,0,10.62527,0,0,0,14.00003,100,0.1293281,0.1035619,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,1.981657,1.981657,0,-1,0,1.981657,7.013532,0,0,0,0.1389842,2.085955,1.981657,0,0,0,10.62527,0,1.946971,-1.946971,11.94774,85.34084,0.1293281,2.179823,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163301,8.678304,0,0,0,11.94774,85.34084,0.1293281,0,0,0,8.678304
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.72776,2.72776,0,-1,0,2.72776,0,0,4.440892E-16,0,0,2.871326,2.72776,0,0,2.163301,8.678304,0,2.871326,-2.871326,8.921097,63.722,0.1293281,3.000536,0,0,8.678304
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,3.01282,3.01282,0,-1,0,3.01282,0,0,4.440892E-16,0,0,3.17139,3.01282,0,0,5.353663,5.806977,0,3.17139,-3.17139,5.578158,39.84391,0.1293281,3.314103,0,0,5.806977
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.3077977,0.3077977,0,-1,0,0.3077977,0,0,0,0,0,0.3239976,0.3077977,0,0,8.87743,2.635587,0,0.3239976,-0.3239976,5.236635,37.40446,0.1293281,0.3385774,0,0,2.635587
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5729477,0.5729477,0,-1,0,0.5729477,0,0,1.110223E-16,0,0,0.6031029,0.5729477,0,0,9.237427,2.31159,0,0.6031029,-0.6031029,4.600909,32.86357,0.1293281,0.6302425,0,0,2.31159
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.907541,1.708487,0,0,0,4.600909,32.86357,0.1293281,0,0,0,1.708487
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3449275,0.3449275,0,-1,0,0.3449275,0,0,0,0,0,0.3630816,0.3449275,0,0,9.907541,1.708487,0,0.3630816,-0.3630816,4.218187,30.12985,0.1293281,0.3794203,0,0,1.708487
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31097,1.345405,0,0,0,4.218187,30.12985,0.1293281,0,0,0,1.345405
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07817028,0.07817028,0,-1,0,0.07817028,0,0,1.387779E-17,0,0,0.0822845,0.07817028,0,0,10.31097,1.345405,0,0.0822845,-0.0822845,4.131452,29.51031,0.1293281,0.08598731,0,0,1.345405
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1030887,0.1030887,0,-1,0,0.1030887,0,0,0,0,0,0.1085144,0.1030887,0,0,10.40239,1.263121,0,0.1085144,-0.1085144,4.017067,28.69328,0.1293281,0.1133975,0,0,1.263121
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1037897,0.1037897,0,0,0,0.1037897,0,0,1.387779E-17,0,0,0.1092524,0.1037897,0,0,10.52296,1.154606,0,0.1092524,-0.1092524,3.901905,27.8707,0.1293281,0.1141687,0,0,1.154606
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1976714,0.1976714,0,0,0,0.1976714,0,0,0,0,0,0.2080752,0.1976714,0,0,10.64436,1.045354,0,0.2080752,-0.2080752,3.682575,26.30405,0.1293281,0.2174386,0,0,1.045354
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,10.87555,0.8372788,0.9155757,0,0.9155757,4.551166,32.50827,0.1292124,0,0.7324606,0,1.752854
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.160469,1.160469,0,0,0,1.160469,179.0306,0,0,0,2.077594,1.221546,1.160469,0,0,9.959975,1.661297,0.8560483,0,0.8560483,5.363285,38.3091,0.1291044,1.276515,1.662075,0,3.738891
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.6168852,0.6168852,0,-1,0,0.6168852,437.7044,0,0,0,2.700134,0.6493528,0.6168852,0,0,9.103927,2.431741,2.050781,0,2.050781,7.308826,52.2058,0.1288464,0.6785737,2.160107,0,5.131874
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.248055,1.248055,0,-1,0,1.248055,340.6085,0,0,0,4.25098,1.313742,1.248055,0,0,7.053145,4.277443,2.937238,0,2.937238,10.09534,72.10939,0.1284786,1.37286,3.400784,0,8.528423
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,1.773588,1.773588,0,-1,0,1.773588,255.2982,0,0,0,4.527938,1.866935,1.773588,0,0,4.115908,6.920958,2.661003,0,2.661003,12.61978,90.14114,0.1281472,1.950947,3.62235,0,11.4489
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.078558,1.078558,0,-1,0,1.078558,407.2417,1.802109,0,0,4.392337,1.135324,1.078558,0,0,1.454904,9.315861,1.454904,0,1.454904,14.00003,100,0.1279667,1.186414,3.513869,0,13.7082
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,1.912136,1.912136,0,-1,0,1.912136,205.5089,1.916835,0,0,3.929609,2.012774,1.912136,0,0,0,10.62527,0,0,0,14.00003,100,0.1279667,2.103349,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,2.345402,2.345402,0,-1,0,2.345402,135.8998,0.7185517,0,0,3.187396,2.468844,2.345402,0,0,0,10.62527,0,0,0,14.00003,100,0.1279667,2.579942,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279667,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.7243379,0.7243379,0,-1,0,0.7243379,260.5314,1.124667,0,0,1.887128,0.7624609,0.7243379,0,0,0,10.62527,0,0,0,14.00003,100,0.1279667,0.7967716,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,2.487096,2.487096,0,-1,0,2.487096,42.69346,0,0,0,1.061827,2.617995,2.487096,0,0,0,10.62527,0,1.556168,-1.556168,12.35968,88.28327,0.1279667,2.735805,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,2.404297,2.404297,0,-1,0,2.404297,5.768252,0,4.440892E-16,0,0.1386859,2.530839,2.404297,0,0,1.729076,9.069106,0,2.392153,-2.392153,9.838132,70.27223,0.1279667,2.644727,0.1109487,0,9.207792
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,4.103053,3.33,0,-1,0,3.33,0,0,0.7730528,1.183358,0,3.505263,3.33,0,0,4.387023,6.676953,0,3.505263,-3.505263,6.14326,43.88034,0.1279667,4.513358,0,0,6.676953
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.455047,1.455047,0,-1,0,1.455047,0,0,2.220446E-16,0,0,1.531628,1.455047,0,0,8.28176,3.17169,0,1.531628,-1.531628,4.528782,32.34838,0.1279667,1.600551,0,0,3.17169
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.983569,1.640062,0,0,0,4.528782,32.34838,0.1279667,0,0,0,1.640062
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04866761,0.04866761,0,-1,0,0.04866761,0,0,6.938894E-18,0,0,0.05122906,0.04866761,0,0,9.983569,1.640062,0,0.05122906,-0.05122906,4.474782,31.96267,0.1279667,0.05353437,0,0,1.640062
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4257312,0.4257312,0,-1,0,0.4257312,0,0,5.551115E-17,0,0,0.4481381,0.4257312,0,0,10.04049,1.588833,0,0.4481381,-0.4481381,4.002403,28.58854,0.1279667,0.4683043,0,0,1.588833
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1221836,0.1221836,0,-1,0,0.1221836,0,0,1.387779E-17,0,0,0.1286143,0.1221836,0,0,10.53842,1.140694,0,0.1286143,-0.1286143,3.866832,27.62017,0.1279667,0.1344019,0,0,1.140694
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4228052,0.4228052,0,-1,0,0.4228052,0,0,5.551115E-17,0,0,0.4450581,0.4228052,0,0,10.68133,1.01208,0,0.4450581,-0.4450581,3.397699,24.26923,0.1279667,0.4650857,0,0,1.01208
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.3028249,0.3028249,0,-1,0,0.3028249,0,0,5.551115E-17,0,0,0.3187631,0.3028249,0,0,11.17584,0.5670221,0,0.3187631,-0.3187631,3.061694,21.8692,0.1279667,0.3331074,0,0,0.5670221
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.8139027,0.2358461,0,-1,0,0.2358461,0,0,0.5780566,0.6594469,0,0.2482591,0.2358461,0,0,11.53002,0.2482591,0,0.2482591,-0.2482591,2.800006,20,0.1279667,0.895293,0,0,0.2482591
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3388904,0,0,-1,0,0,0,0,0.3388904,0.3727794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279667,0.3727794,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279667,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.1279639,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.1278471,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,0.74449,0.74449,0,0,0,0.74449,265.2555,0,0,0,1.974801,0.7836737,0.74449,0,0,10.83915,0.8700376,1.191127,0,1.191127,4.847108,34.62213,0.1277,0.818939,1.579841,0,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,0.9617411,0.9617411,0,-1,0,0.9617411,333.5729,0,0,0,3.208107,1.012359,0.9617411,0,0,9.648025,1.942052,2.195748,0,2.195748,6.930178,49.50117,0.1274297,1.057915,2.566486,0,5.150159
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.34211,1.34211,0,-1,0,1.34211,278.7847,0,0,0,3.741596,1.412747,1.34211,0,0,7.452276,3.918226,2.328849,0,2.328849,9.139519,65.28214,0.1271443,1.476321,2.993277,0,7.659822
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.366226,1.366226,0,-1,0,1.366226,263.0216,0,0,0,3.593468,1.438132,1.366226,0,0,5.123427,6.01419,2.155336,0,2.155336,11.18425,79.88734,0.1268813,1.502848,2.874775,0,9.607658
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,1.451872,0,0,4.419963,0,0,0,0,2.968091,7.953993,2.968091,0,2.968091,14.00003,100,0.1265209,0,3.53597,0,12.37396
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.162708,2.162708,0,-1,0,2.162708,200.8134,2.066474,0,0,4.343009,2.276535,2.162708,0,0,0,10.62527,0,0,0,14.00003,100,0.1265209,2.378979,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.210126,1.210126,0,-1,0,1.210126,280.0069,2.11462,0,0,3.388437,1.273817,1.210126,0,0,0,10.62527,0,0,0,14.00003,100,0.1265209,1.331139,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.162709,1.162709,0,-1,0,1.162709,221.563,1.352229,0,0,2.576133,1.223904,1.162709,0,0,0,10.62527,0,0,0,14.00003,100,0.1265209,1.27898,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.080376,1.080376,0,-1,0,1.080376,193.8698,0.9572856,0,0,2.094524,1.137238,1.080376,0,0,0,10.62527,0,0,0,14.00003,100,0.1265209,1.188414,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265209,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265209,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.9307106,0.9307106,0,-1,0,0.9307106,0,0,1.110223E-16,0,0,0.9796954,0.9307106,0,0,0,10.62527,0,0.9796954,-0.9796954,12.96734,92.62366,0.1265209,1.023782,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,6.17566,3.33,0,-1,0,3.33,0,0,2.84566,3.463226,0,3.505263,3.33,0,0,1.08855,9.645578,0,3.505263,-3.505263,9.272467,66.23177,0.1265209,6.793226,0,0,9.645578
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.119689,2.119689,0,-1,0,2.119689,0,0,4.440892E-16,0,0,2.231252,2.119689,0,0,4.983287,6.140316,0,2.231252,-2.231252,6.920521,49.43219,0.1265209,2.331658,0,0,6.140316
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7434081,0.7434081,0,-1,0,0.7434081,0,0,1.110223E-16,0,0,0.7825349,0.7434081,0,0,7.462456,3.909064,0,0.7825349,-0.7825349,6.095656,43.54032,0.1265209,0.817749,0,0,3.909064
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2858572,0.2858572,0,-1,0,0.2858572,0,0,5.551115E-17,0,0,0.3009023,0.2858572,0,0,8.331939,3.126529,0,0.3009023,-0.3009023,5.778478,41.27476,0.1265209,0.3144429,0,0,3.126529
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.5028345,0.5028345,0,-1,0,0.5028345,0,0,1.110223E-16,0,0,0.5292995,0.5028345,0,0,8.666275,2.825627,0,0.5292995,-0.5292995,5.220547,37.28955,0.1265209,0.553118,0,0,2.825627
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.254386,2.296327,0,0,0,5.220547,37.28955,0.1265209,0,0,0,2.296327
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2664984,0.2664984,0,-1,0,0.2664984,0,0,5.551115E-17,0,0,0.2805247,0.2664984,0,0,9.254386,2.296327,0,0.2805247,-0.2805247,4.924848,35.17741,0.1265209,0.2931483,0,0,2.296327
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4530007,0.4530007,0,-1,0,0.4530007,0,0,5.551115E-17,0,0,0.4768428,0.4530007,0,0,9.56608,2.015803,0,0.4768428,-0.4768428,4.422212,31.58716,0.1265209,0.4983008,0,0,2.015803
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09591,1.53896,0,0,0,4.422212,31.58716,0.1265209,0,0,0,1.53896
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09591,1.53896,0,0,0,4.422212,31.58716,0.1265209,0,0,0,1.53896
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,10.09591,1.53896,0.01064578,0,0.01064578,4.432311,31.6593,0.1265196,0,0.008516627,0,1.549605
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,0.8857837,0.8857837,0,0,0,0.8857837,129.9452,0,0,0,1.151033,0.9324039,0.8857837,0,0,10.08526,1.548541,0.2186294,0,0.2186294,4.639721,33.1408,0.1264932,0.974362,0.9208266,0,2.699574
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.396651,1.396651,0,0,0,1.396651,146.7788,0,0,0,2.049988,1.470159,1.396651,0,0,9.86663,1.745307,0.5798289,0,0.5798289,5.189795,37.06989,0.126423,1.536317,1.639991,0,3.795295
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,1.597134,1.597134,0,-1,0,1.597134,203.075,0,0,0,3.243379,1.681194,1.597134,0,0,9.286801,2.267153,1.562185,0,1.562185,6.671814,47.65572,0.1262345,1.756847,2.594703,0,5.510532
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.7326257,0.7326257,0,-1,0,0.7326257,437.1786,0,0,0,3.202883,0.771185,0.7326257,0,0,7.724616,3.67312,2.431698,0,2.431698,8.978725,64.13362,0.125942,0.8058883,2.562306,0,6.876003
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,0.8595656,0.8595656,0,-1,0,0.8595656,454.0474,0,0,0,3.902835,0.9048058,0.8595656,0,0,5.292918,5.861648,2.998029,0,2.998029,11.82291,84.44916,0.1255834,0.9455221,3.122268,0,9.764483
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.282365,1.282365,0,-1,0,1.282365,351.7316,0.8657377,0,0,4.510485,1.349858,1.282365,0,0,2.294888,8.559875,2.294888,0,2.294888,14.00003,100,0.1253102,1.410602,3.608388,0,13.07036
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.057261,1.057261,0,-1,0,1.057261,407.7506,3.198083,0,0,4.31099,1.112907,1.057261,0,0,0,10.62527,0,0,0,14.00003,100,0.1253102,1.162988,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.1537778,0.1537778,0,-1,0,0.1537778,2443.117,3.5951,0,0,3.756971,0.1618713,0.1537778,0,0,0,10.62527,0,0,0,14.00003,100,0.1253102,0.1691555,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.437889,1.437889,0,-1,0,1.437889,205.8455,1.446261,0,0,2.959828,1.513567,1.437889,0,0,0,10.62527,0,0,0,14.00003,100,0.1253102,1.581677,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.4647202,0.4647202,0,-1,0,0.4647202,482.2695,1.752025,0,0,2.241204,0.4891791,0.4647202,0,0,0,10.62527,0,0,0,14.00003,100,0.1253102,0.5111922,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253102,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.271331,1.271331,0,-1,0,1.271331,10.48838,0,2.220446E-16,0,0.1333421,1.338243,1.271331,0,0,0,10.62527,0,1.204901,-1.204901,12.72995,90.92804,0.1253102,1.398464,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2504538,0.2504538,0,-1,0,0.2504538,0,0,0,0,0,0.2636356,0.2504538,0,0,1.338779,9.420373,0,0.2636356,-0.2636356,12.45205,88.94307,0.1253102,0.2754992,0,0,9.420373
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.6267462,0.6267462,0,-1,0,0.6267462,0,0,1.110223E-16,0,0,0.6597329,0.6267462,0,0,1.631707,9.156737,0,0.6597329,-0.6597329,11.75663,83.9758,0.1253102,0.6894208,0,0,9.156737
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.031942,1.031942,0,-1,0,1.031942,0,0,2.220446E-16,0,0,1.086255,1.031942,0,0,2.364744,8.497005,0,1.086255,-1.086255,10.61162,75.79714,0.1253102,1.135137,0,0,8.497005
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.188508,0.188508,0,-1,0,0.188508,0,0,2.775558E-17,0,0,0.1984295,0.188508,0,0,3.571694,7.410749,0,0.1984295,-0.1984295,10.40246,74.30312,0.1253102,0.2073589,0,0,7.410749
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2578629,0.2578629,0,-1,0,0.2578629,0,0,0,0,0,0.2714346,0.2578629,0,0,3.792171,7.21232,0,0.2714346,-0.2714346,10.11634,72.25944,0.1253102,0.2836492,0,0,7.21232
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3783734,0.3783734,0,-1,0,0.3783734,0,0,5.551115E-17,0,0,0.3982878,0.3783734,0,0,4.093765,6.940885,0,0.3982878,-0.3982878,9.696509,69.26064,0.1253102,0.4162107,0,0,6.940885
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2649157,0.2649157,0,-1,0,0.2649157,0,0,0,0,0,0.2788586,0.2649157,0,0,4.536307,6.542597,0,0.2788586,-0.2788586,9.402566,67.16105,0.1253102,0.2914072,0,0,6.542597
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.147506,0.147506,0,-1,0,0.147506,0,0,2.775558E-17,0,0,0.1552695,0.147506,0,0,4.84615,6.263739,0,0.1552695,-0.1552695,9.238897,65.992,0.1253102,0.1622567,0,0,6.263739
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1741581,0.1741581,0,-1,0,0.1741581,0,0,0,0,0,0.1833243,0.1741581,0,0,5.018672,6.108469,0,0.1833243,-0.1833243,9.045657,64.6117,0.1253102,0.1915739,0,0,6.108469
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2812223,0.2812223,0,-1,0,0.2812223,0,0,5.551115E-17,0,0,0.2960235,0.2812223,0,0,5.222366,5.925145,0,0.2960235,-0.2960235,8.733621,62.38288,0.1253102,0.3093446,0,0,5.925145
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3300591,0.3300591,0,0,0,0.3300591,0,0,0,0,0,0.3474307,0.3300591,0,0,5.55128,5.629122,0,0.3474307,-0.3474307,8.367396,59.767,0.1253102,0.3630651,0,0,5.629122
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.3207174,0.3207174,0,0,0,0.3207174,15.37713,0,0,0,0.04931713,0.3375973,0.3207174,0,0,5.937315,5.281691,0,0.2882802,-0.2882802,8.063522,57.59647,0.1253102,0.3527892,0.0394537,0,5.331008
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,0.846189,0.846189,0,0,0,0.846189,74.40963,0,0,0,0.6296461,0.8907253,0.846189,0,0,6.257626,4.993411,0,0.2610792,-0.2610792,7.788321,55.63075,0.1253102,0.9308079,0.5037169,0,5.623057
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.6883857,0.6883857,0,0,0,0.6883857,251.1423,0,0,0,1.728827,0.7246165,0.6883857,0,0,6.547714,4.732332,1.004211,0,1.004211,8.740999,62.43559,0.125191,0.7572243,1.383062,0,6.461159
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,5.543503,5.636121,2.02047,0,2.02047,10.65779,76.12688,0.124952,0,1.616376,0,7.656591
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.299047,1.299047,0,-1,0,1.299047,231.0384,0,0,0,3.001296,1.367418,1.299047,0,0,3.523033,7.454545,1.633879,0,1.633879,12.20782,87.19853,0.1247593,1.428951,2.401037,0,10.45584
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,1.830199,1.830199,0,-1,0,1.830199,160.9988,0,0,0,2.946598,1.926526,1.830199,0,0,1.889154,8.925035,1.020073,0,1.020073,13.17554,94.11085,0.1246393,2.013219,2.357279,0,11.87163
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.168683,1.168683,0,-1,0,1.168683,188.4606,0.1032326,0,0,2.202507,1.230192,1.168683,0,0,0.8690816,9.843101,0.8690816,0,0.8690816,14.00003,100,0.1245373,1.285551,1.762005,0,12.04561
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,1.984434,1.984434,0,-1,0,1.984434,162.8462,1.142699,0,0,3.231577,2.088878,1.984434,0,0,0,10.62527,0,0,0,14.00003,100,0.1245373,2.182878,2.585262,0,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.3223126,0.3223126,0,-1,0,0.3223126,1110.714,3.240695,0,0,3.579971,0.3392765,0.3223126,0,0,0,10.62527,0,0,0,14.00003,100,0.1245373,0.3545439,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245373,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.410132,1.410132,0,-1,0,1.410132,122.9963,0.2500603,0,0,1.734409,1.484349,1.410132,0,0,0,10.62527,0,0,0,14.00003,100,0.1245373,1.551145,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.194553,1.194553,0,-1,0,1.194553,78.68771,0,0,0,0.939966,1.257424,1.194553,0,0,0,10.62527,0,0.3174577,-0.3174577,13.6654,97.60979,0.1245373,1.314008,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.030276,1.030276,0,-1,0,1.030276,11.95765,0,0,0,0.1231968,1.084501,1.030276,0,0,0.3527308,10.30782,0,0.9613042,-0.9613042,12.65209,90.37193,0.1245373,1.133304,0.09855745,0,10.43101
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.455548,3.33,0,-1,0,3.33,0,0,0.1255481,0.471103,0,3.505263,3.33,0,0,1.420847,9.346512,0,3.505263,-3.505263,8.957223,63.98003,0.1245373,3.801103,0,0,9.346512
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.446121,2.446121,0,-1,0,2.446121,0,0,4.440892E-16,0,0,2.574864,2.446121,0,0,5.315583,5.841249,0,2.574864,-2.574864,6.243078,44.59332,0.1245373,2.690733,0,0,5.841249
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.531997,2.531997,0,-1,0,2.531997,0,0,4.440892E-16,0,0,2.66526,2.531997,0,0,8.176543,3.266385,0,2.66526,-2.66526,3.433648,24.526,0.1245373,2.785196,0,0,3.266385
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13794,0.6011255,0,0,0,3.433648,24.526,0.1245373,0,0,0,0.6011255
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2509951,0.2509951,0,-1,0,0.2509951,0,0,5.551115E-17,0,0,0.2642054,0.2509951,0,0,11.13794,0.6011255,0,0.2642054,-0.2642054,3.155151,22.53675,0.1245373,0.2760946,0,0,0.6011255
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.08066479,0.08066479,0,-1,0,0.08066479,0,0,0,0,0,0.0849103,0.08066479,0,0,11.4315,0.3369201,0,0.0849103,-0.0849103,3.065647,21.89744,0.1245373,0.08873127,0,0,0.3369201
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04884547,0.04884547,0,-1,0,0.04884547,0,0,0,0,0,0.05141629,0.04884547,0,0,11.52585,0.2520098,0,0.05141629,-0.05141629,3.01145,21.51031,0.1245373,0.05373002,0,0,0.2520098
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03403027,0.03403027,0,-1,0,0.03403027,0,0,0,0,0,0.03582134,0.03403027,0,0,11.58298,0.2005935,0,0.03582134,-0.03582134,2.973691,21.24061,0.1245373,0.0374333,0,0,0.2005935
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62278,0.1647722,0,0,0,2.973691,21.24061,0.1245373,0,0,0,0.1647722
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1214171,0.1214171,0,-1,0,0.1214171,0,0,1.387779E-17,0,0,0.1278075,0.1214171,0,0,11.62278,0.1647722,0,0.1278075,-0.1278075,2.83897,20.27831,0.1245373,0.1335588,0,0,0.1647722
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3753379,0.3753379,3.880601,0,1.224404,0.3753379,0,0,0,0,0,0,0,3.505263,3.33,11.76479,0.03696472,3.33,0,3.33,5.998085,42.84338,0.1248972,0.4128717,0,5,0.03696472
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.5839011,0.5839011,4.089164,0,1.281342,0.5839011,10.91164,4.440892E-16,0,0,0.06371318,0,0,3.505263,3.33,8.434789,3.033965,3.393713,0,3.393713,9.217645,65.84019,0.1253066,0.6422912,0.05097054,5,3.097678
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,0.9660186,0.9660186,4.471282,0,1.38566,0.9660186,47.43555,0,0,0,0.4582362,0,0,3.505263,3.33,5.041075,6.088306,3.788236,0,3.788236,12.81148,91.51039,0.1257752,1.06262,0.366589,5,6.546543
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,0.9828957,0.9828957,0,0,0,0.9828957,92.90237,0,1.110223E-16,0,0.9131335,1.034627,0.9828957,0,0,1.252839,9.497719,0,0.1214936,-0.1214936,12.68342,90.59564,0.1257752,1.081185,0.7305068,0,10.41085
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1166451,0.1166451,0,-1,0,0.1166451,2029.821,0.8570703,0,0,2.367687,0.1227843,0.1166451,0,0,1.387832,9.376225,1.387832,0,1.387832,14.00003,100,0.1256126,0.1283096,1.894149,0,11.74391
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.5604604,0.5604604,0,-1,0,0.5604604,708.8877,3.383077,0,0,3.973035,0.5899583,0.5604604,0,0,0,10.62527,0,0,0,14.00003,100,0.1256126,0.6165065,3.178428,0,14.59831
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256126,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,1.931572,1.931572,0,-1,0,1.931572,253.9032,2.871089,0,0,4.904323,2.033234,1.931572,0,0,0,10.62527,0,0,0,14.00003,100,0.1256126,2.124729,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,0.7763011,0.7763011,0,-1,0,0.7763011,388.6381,2.199842,0,0,3.017002,0.8171591,0.7763011,0,0,0,10.62527,0,0,0,14.00003,100,0.1256126,0.8539312,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,3.043793,3.043793,0,-1,0,3.043793,90.02568,0,0,0.01817191,2.740195,3.203992,3.043793,0,0,0,10.62527,0,0.4637972,-0.4637972,13.51114,96.50797,0.1256126,3.348172,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,0.7476468,0.7476468,0,-1,0,0.7476468,254.4485,0.6000494,0,0,1.902376,0.7869966,0.7476468,0,0,0.5153303,10.16148,0.5153303,0,0.5153303,14.00003,100,0.1255523,0.8224115,1.521901,0,12.06385
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,1.899663,1.899663,0,-1,0,1.899663,84.14238,0,0,0,1.598422,1.999645,1.899663,0,0,0,10.62527,0,0.4012236,-0.4012236,13.5771,96.9791,0.1255523,2.08963,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0.5216787,0,0,0.9674827,0,0,0,0,0.445804,10.22405,0.445804,0,0.445804,14.00003,100,0.1255002,0,0.7739862,0,11.19153
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,0.8019528,0.8019528,0,-1,0,0.8019528,15.74139,0,1.110223E-16,0,0.1262385,0.8441609,0.8019528,0,0,0,10.62527,0,0.7179223,-0.7179223,13.24327,94.5946,0.1255002,0.8821481,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.049731,2.049731,0,-1,0,2.049731,0,0,4.440892E-16,0,0,2.157611,2.049731,0,0,0.7976915,9.907351,0,2.157611,-2.157611,10.96895,78.34948,0.1255002,2.254704,0,0,9.907351
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.6234558,0.6234558,0,-1,0,0.6234558,0,0,0,0,0,0.6562693,0.6234558,0,0,3.195038,7.749741,0,0.6562693,-0.6562693,10.27718,73.40829,0.1255002,0.6858014,0,0,7.749741
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,3.255966,3.255966,0,-1,0,3.255966,0,0,4.440892E-16,0.2515624,0,3.427332,3.255966,0,0,3.924226,7.093471,0,3.427332,-3.427332,6.664455,47.60316,0.1255002,3.581563,0,0,7.093471
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2672646,0.2672646,0,-1,0,0.2672646,0,0,5.551115E-17,0,0,0.2813311,0.2672646,0,0,7.732373,3.666139,0,0.2813311,-0.2813311,6.367906,45.48495,0.1255002,0.293991,0,0,3.666139
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1454394,0.1454394,0,-1,0,0.1454394,0,0,0,0,0,0.1530941,0.1454394,0,0,8.044963,3.384808,0,0.1530941,-0.1530941,6.206531,44.33227,0.1255002,0.1599834,0,0,3.384808
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.215068,3.231714,0,0,0,6.206531,44.33227,0.1255002,0,0,0,3.231714
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.452816,0.452816,0,-1,0,0.452816,0,0,5.551115E-17,0,0,0.4766484,0.452816,0,0,8.215068,3.231714,0,0.4766484,-0.4766484,5.704099,40.74348,0.1255002,0.4980976,0,0,3.231714
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4411823,0.4411823,0,-1,0,0.4411823,0,0,5.551115E-17,0,0,0.4644024,0.4411823,0,0,8.744677,2.755065,0,0.4644024,-0.4644024,5.214576,37.24689,0.1255002,0.4853005,0,0,2.755065
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2139059,0.2139059,0,-1,0,0.2139059,0,0,2.775558E-17,0,0,0.2251641,0.2139059,0,0,9.260679,2.290663,0,0.2251641,-0.2251641,4.977232,35.55159,0.1255002,0.2352965,0,0,2.290663
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.421414,0.421414,0,-1,0,0.421414,0,0,5.551115E-17,0,0,0.4435936,0.421414,0,0,9.510862,2.065499,0,0.4435936,-0.4435936,4.509644,32.21167,0.1255002,0.4635553,0,0,2.065499
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00374,1.621905,0,0,0,4.509644,32.21167,0.1255002,0,0,0,1.621905
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2155149,0.2155149,0,0,0,0.2155149,31.52206,0,2.775558E-17,0,0.06793474,0.2268578,0.2155149,0,0,10.00374,1.621905,0,0.1589231,-0.1589231,4.342124,31.01511,0.1255002,0.2370664,0.05434779,0,1.68984
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.032071,1.032071,0,0,0,1.032071,81.99606,0,0,0,0.8462574,1.08639,1.032071,0,0,10.18032,1.462982,0,0.240133,-0.240133,4.089001,29.20709,0.1255002,1.135278,0.6770059,0,2.309239
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.009038,1.009038,0,0,0,1.009038,206.0406,0,0,0,2.079028,1.062146,1.009038,0,0,10.44714,1.222849,1.016883,0,1.016883,5.053701,36.09779,0.1253816,1.109942,1.663223,0,3.301877
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.1903796,0.1903796,0,-1,0,0.1903796,1815.819,0,0,0,3.456949,0.2003996,0.1903796,0,0,9.430257,2.138043,3.25655,0,3.25655,8.143135,58.16513,0.1250031,0.2094176,2.765559,0,5.594993
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,1.955838,1.955838,0,-1,0,1.955838,209.4223,0,0,0,4.09596,2.058776,1.955838,0,0,6.173707,5.068938,2.037183,0,2.037183,10.07578,71.96969,0.1247674,2.151421,3.276767,0,9.164897
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.6567634,0.6567634,0,-1,0,0.6567634,674.9502,0,0,0,4.432826,0.6913299,0.6567634,0,0,4.136524,6.902403,3.741496,0,3.741496,13.62527,97.32317,0.124337,0.7224398,3.546261,0,11.33523
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,0.7620452,0.7620452,0,-1,0,0.7620452,606.9919,3.428372,0,0,4.625553,0.8021528,0.7620452,0,0,0.3950278,10.26975,0.3950278,0,0.3950278,14.00003,100,0.1242917,0.8382497,3.700442,0,14.8953
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.032755,1.032755,0,-1,0,1.032755,377.4955,2.811493,0,0,3.898604,1.087111,1.032755,0,0,0,10.62527,0,0,0,14.00003,100,0.1242917,1.136031,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,0.9505581,0.9505581,0,-1,0,0.9505581,407.3206,2.871232,0,0,3.871819,1.000587,0.9505581,0,0,0,10.62527,0,0,0,14.00003,100,0.1242917,1.045614,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242917,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,1.532846,1.532846,0,-1,0,1.532846,118.9033,0.209083,0,0,1.822605,1.613523,1.532846,0,0,0,10.62527,0,0,0,14.00003,100,0.1242917,1.686131,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242917,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.7321726,0.7321726,0,-1,0,0.7321726,17.19282,0,1.110223E-16,0,0.1258811,0.770708,0.7321726,0,0,0,10.62527,0,0.6448269,-0.6448269,13.32032,95.14496,0.1242917,0.8053899,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.007506,1.007506,0,-1,0,1.007506,0,0,2.220446E-16,0,0,1.060532,1.007506,0,0,0.7164743,9.980448,0,1.060532,-1.060532,12.20242,87.15998,0.1242917,1.108256,0,0,9.980448
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.468636,2.468636,0,-1,0,2.468636,0,0,0,0,0,2.598564,2.468636,0,0,1.894844,8.919915,0,2.598564,-2.598564,9.463295,67.59483,0.1242917,2.715499,0,0,8.919915
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782136,6.321352,0,0,0,9.463295,67.59483,0.1242917,0,0,0,6.321352
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4695449,0.4695449,0,-1,0,0.4695449,0,0,5.551115E-17,0,0,0.4942577,0.4695449,0,0,4.782136,6.321352,0,0.4942577,-0.4942577,8.942302,63.87346,0.1242917,0.5164993,0,0,6.321352
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2045773,0.2045773,0,-1,0,0.2045773,0,0,2.775558E-17,0,0,0.2153445,0.2045773,0,0,5.331312,5.827094,0,0.2153445,-0.2153445,8.715308,62.25208,0.1242917,0.225035,0,0,5.827094
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7504246,0.7504246,0,-1,0,0.7504246,0,0,0,0,0,0.7899206,0.7504246,0,0,5.570583,5.611749,0,0.7899206,-0.7899206,7.882659,56.3046,0.1242917,0.8254671,0,0,5.611749
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.07220645,0.07220645,0,-1,0,0.07220645,0,0,0,0,0,0.07600679,0.07220645,0,0,6.448273,4.821828,0,0.07600679,-0.07600679,7.802541,55.73232,0.1242917,0.07942709,0,0,4.821828
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2917182,0.2917182,0,-1,0,0.2917182,0,0,5.551115E-17,0,0,0.3070717,0.2917182,0,0,6.532725,4.745821,0,0.3070717,-0.3070717,7.478859,53.42031,0.1242917,0.3208899,0,0,4.745821
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.873916,4.43875,0,0,0,7.478859,53.42031,0.1242917,0,0,0,4.43875
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8338618,0.8338618,0,-1,0,0.8338618,0,0,0,0,0,0.8777493,0.8338618,0,0,6.873916,4.43875,0,0.8777493,-0.8777493,6.55363,46.81155,0.1242917,0.917248,0,0,4.43875
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1033286,0.1033286,0,0,0,0.1033286,0,0,1.387779E-17,0,0,0.108767,0.1033286,0,0,7.849193,3.561001,0,0.108767,-0.108767,6.43898,45.99262,0.1242917,0.1136615,0,0,3.561001
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.1825377,0.1825377,0,0,0,0.1825377,11.79926,0,2.775558E-17,0,0.0215381,0.192145,0.1825377,0,0,7.970045,3.452234,0,0.1706069,-0.1706069,6.259144,44.70808,0.1242917,0.2007915,0.01723048,0,3.473772
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.110417,2.110417,0,0,0,2.110417,51.35884,0,0,0,1.083886,2.221491,2.110417,0,0,8.159608,3.281627,0,1.137606,-1.137606,5.060002,36.1428,0.1242917,2.321458,0.8671085,0,4.365512
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,1.515168,1.515168,0,0,0,1.515168,148.5585,0,0,0,2.25091,1.594913,1.515168,0,0,9.423615,2.144021,0.6559963,0,0.6559963,5.682335,40.58803,0.1242166,1.666684,1.800728,0,4.394931
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.3978779,0.3978779,0,-1,0,0.3978779,783.6721,0,0,0,3.118058,0.4188189,0.3978779,0,0,8.767618,2.734418,2.699239,0,2.699239,8.243058,58.87887,0.1239085,0.4376657,2.494447,0,5.852476
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.176278,1.176278,0,-1,0,1.176278,338.302,0,0,0,3.979374,1.238188,1.176278,0,0,6.068378,5.163733,2.741186,0,2.741186,10.84358,77.45396,0.1235972,1.293906,3.183499,0,9.143107
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.450046,1.450046,0,-1,0,1.450046,262.3011,0,0,0,3.803488,1.526364,1.450046,0,0,3.327193,7.630801,2.277123,0,2.277123,13.00384,92.88441,0.1233397,1.595051,3.04279,0,11.43429
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,1.549823,1.549823,0,-1,0,1.549823,255.9265,1.284947,0,0,3.966409,1.631393,1.549823,0,0,1.05007,9.680211,1.05007,0,1.05007,14.00003,100,0.1232214,1.704806,3.173127,0,13.64662
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,0.8572115,0.8572115,0,-1,0,0.8572115,465.0794,3.084386,0,0,3.986714,0.9023278,0.8572115,0,0,0,10.62527,0,0,0,14.00003,100,0.1232214,0.9429326,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.2513698,0.2513698,0,-1,0,0.2513698,1571.151,3.684798,0,0,3.949398,0.2645998,0.2513698,0,0,0,10.62527,0,0,0,14.00003,100,0.1232214,0.2765068,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1315735,0.1315735,0,-1,0,0.1315735,2178.152,2.727371,0,0,2.86587,0.1384984,0.1315735,0,0,0,10.62527,0,0,0,14.00003,100,0.1232214,0.1447308,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.213586,1.213586,0,-1,0,1.213586,142.3228,0.4497505,0,0,1.727209,1.277459,1.213586,0,0,0,10.62527,0,0,0,14.00003,100,0.1232214,1.334944,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,0.8633623,0.8633623,0,-1,0,0.8633623,127.9995,0.1962972,0,0,1.1051,0.9088023,0.8633623,0,0,0,10.62527,0,0,0,14.00003,100,0.1232214,0.9496984,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,1.664701,1.664701,0,-1,0,1.664701,7.436994,0,2.220446E-16,0,0.1238037,1.752316,1.664701,0,0,0,10.62527,0,1.628513,-1.628513,12.28343,87.73857,0.1232214,1.831171,0.09904294,0,10.74908
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2699817,0.2699817,0,-1,0,0.2699817,0,0,5.551115E-17,0,0,0.2841913,0.2699817,0,0,1.809458,8.996761,0,0.2841913,-0.2841913,11.98386,85.59884,0.1232214,0.2969799,0,0,8.996761
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.166943,1.166943,0,-1,0,1.166943,0,0,2.220446E-16,0,0,1.228361,1.166943,0,0,2.125226,8.71257,0,1.228361,-1.228361,10.68905,76.35023,0.1232214,1.283638,0,0,8.71257
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.556967,1.556967,0,-1,0,1.556967,0,0,0,0,0,1.638912,1.556967,0,0,3.490072,7.484209,0,1.638912,-1.638912,8.96149,64.01051,0.1232214,1.712663,0,0,7.484209
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4847915,0.4847915,0,-1,0,0.4847915,0,0,0,0,0,0.5103069,0.4847915,0,0,5.311086,5.845297,0,0.5103069,-0.5103069,8.423578,60.1683,0.1232214,0.5332707,0,0,5.845297
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5495683,0.5495683,0,-1,0,0.5495683,0,0,1.110223E-16,0,0,0.5784929,0.5495683,0,0,5.878094,5.33499,0,0.5784929,-0.5784929,7.813794,55.8127,0.1232214,0.6045251,0,0,5.33499
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2342892,0.2342892,0,-1,0,0.2342892,0,0,2.775558E-17,0,0,0.2466202,0.2342892,0,0,6.520864,4.756497,0,0.2466202,-0.2466202,7.553833,53.95584,0.1232214,0.2577181,0,0,4.756497
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.794886,4.509877,0,0,0,7.553833,53.95584,0.1232214,0,0,0,4.509877
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4942175,0.4942175,0,-1,0,0.4942175,0,0,1.110223E-16,0,0,0.520229,0.4942175,0,0,6.794886,4.509877,0,0.520229,-0.520229,7.005464,50.03893,0.1232214,0.5436393,0,0,4.509877
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.5062088,0.5062088,0,-1,0,0.5062088,0,0,1.110223E-16,0,0,0.5328514,0.5062088,0,0,7.372918,3.989648,0,0.5328514,-0.5328514,6.443789,46.02697,0.1232214,0.5568297,0,0,3.989648
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1706508,0.1706508,0,-1,0,0.1706508,0,0,0,0,0,0.1796324,0.1706508,0,0,7.964975,3.456796,0,0.1796324,-0.1796324,6.254439,44.67448,0.1232214,0.1877159,0,0,3.456796
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.164567,3.277164,0,0,0,6.254439,44.67448,0.1232214,0,0,0,3.277164
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.5041047,0.5041047,0,0,0,0.5041047,14.90616,0,1.110223E-16,0,0.07514265,0.5306365,0.5041047,0,0,8.164567,3.277164,0,0.4554939,-0.4554939,5.774307,41.24497,0.1232214,0.5545152,0.06011412,0,3.352306
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,0.7472314,0.7472314,0,0,0,0.7472314,117.7535,0,0,0,0.879891,0.7865593,0.7472314,0,0,8.670671,2.82167,0.09333164,0,0.09333164,5.862849,41.87741,0.1232109,0.8219545,0.7039128,0,3.701561
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,1.972235,1.972235,0,0,0,1.972235,107.6364,0,0,0,2.122843,2.076037,1.972235,0,0,8.57734,2.905668,0.04680528,0,0.04680528,5.907252,42.19458,0.1232056,2.169459,1.698274,0,5.028511
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.6509364,0.6509364,0,-1,0,0.6509364,489.1476,0,0,0,3.184039,0.6851962,0.6509364,0,0,8.530535,2.947793,2.498843,0,2.498843,8.277864,59.12748,0.1229249,0.71603,2.547231,0,6.131833
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,1.560992,1.560992,0,-1,0,1.560992,237.3963,0,0,0,3.705739,1.64315,1.560992,0,0,6.031691,5.196752,2.062589,0,2.062589,10.23461,73.10419,0.1226942,1.717092,2.964591,0,8.902491
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,2.982922,2.982922,0,-1,0,2.982922,138.5583,0,0,0,4.133087,3.139918,2.982922,0,0,3.969102,7.053082,0.9931693,0,0.9931693,11.17681,79.8342,0.1225834,3.281214,3.30647,0,11.18617
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,1.505652,1.505652,0,-1,0,1.505652,266.0287,0,0,0,4.005467,1.584897,1.505652,0,0,2.975933,7.946935,2.42057,0,2.42057,13.47316,96.23669,0.1223143,1.656218,3.204374,0,11.9524
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.2524155,0.2524155,0,-1,0,0.2524155,1381.019,2.664842,0,0,3.485906,0.2657005,0.2524155,0,0,0.5553634,10.12545,0.5553634,0,0.5553634,14.00003,100,0.1222527,0.277657,2.788724,0,13.61135
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.040857,1.040857,0,-1,0,1.040857,354.5844,2.595077,0,0,3.690716,1.095639,1.040857,0,0,0,10.62527,0,0,0,14.00003,100,0.1222527,1.144943,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.32787,1.32787,0,-1,0,1.32787,192.303,1.155776,0,0,2.553534,1.397758,1.32787,0,0,0,10.62527,0,0,0,14.00003,100,0.1222527,1.460657,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,2.370869,2.370869,0,-1,0,2.370869,88.76586,0,0,0,2.104522,2.495652,2.370869,0,0,0,10.62527,0,0.3911293,-0.3911293,13.58774,97.0551,0.1222527,2.607956,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,0.9310425,0.9310425,0,-1,0,0.9310425,90.94096,0,0,0,0.8466989,0.9800447,0.9310425,0,0,0.4345882,10.23415,0,0.1333458,-0.1333458,13.44718,96.05111,0.1222527,1.024147,0.6773592,0,11.08084
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,3.531255,3.33,0,-1,0,3.33,3.666271,4.440892E-16,0.2012552,0.5543807,0.1220868,3.505263,3.33,0,0,0.5827502,10.1008,0,3.383176,-3.383176,9.881001,70.57845,0.1222527,3.884381,0.09766946,0,10.22289
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.207736,1.207736,0,-1,0,1.207736,0,0,2.220446E-16,0,0,1.271301,1.207736,0,0,4.341835,6.717623,0,1.271301,-1.271301,8.540933,61.00654,0.1222527,1.32851,0,0,6.717623
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.447165,3.33,0,-1,0,3.33,0,0,0.1171647,0.4618811,0,3.505263,3.33,0,0,5.754392,5.446321,0,3.505263,-3.505263,4.846061,34.61465,0.1222527,3.791881,0,0,5.446321
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.649129,1.941058,0,0,0,4.846061,34.61465,0.1222527,0,0,0,1.941058
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1823189,0.1823189,0,-1,0,0.1823189,0,0,2.775558E-17,0,0,0.1919146,0.1823189,0,0,9.649129,1.941058,0,0.1919146,-0.1919146,4.643765,33.16968,0.1222527,0.2005508,0,0,1.941058
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04277219,0.04277219,0,-1,0,0.04277219,0,0,6.938894E-18,0,0,0.04502336,0.04277219,0,0,9.862368,1.749144,0,0.04502336,-0.04502336,4.596306,32.83069,0.1222527,0.04704941,0,0,1.749144
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3357471,0.3357471,0,-1,0,0.3357471,0,0,0,0,0,0.353418,0.3357471,0,0,9.912394,1.70412,0,0.353418,-0.353418,4.223771,30.16973,0.1222527,0.3693218,0,0,1.70412
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2213175,0.2213175,0,-1,0,0.2213175,0,0,0,0,0,0.2329658,0.2213175,0,0,10.30508,1.350702,0,0.2329658,-0.2329658,3.978203,28.41568,0.1222527,0.2434492,0,0,1.350702
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2317981,0.2317981,0,-1,0,0.2317981,0,0,0,0,0,0.243998,0.2317981,0,0,10.56393,1.117737,0,0.243998,-0.243998,3.721007,26.57857,0.1222527,0.2549779,0,0,1.117737
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1458279,0.1458279,0,-1,0,0.1458279,0,0,0,0,0,0.1535031,0.1458279,0,0,10.83504,0.8737386,0,0.1535031,-0.1535031,3.559201,25.42281,0.1222527,0.1604107,0,0,0.8737386
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1516548,0.1516548,0,-1,0,0.1516548,0,0,2.775558E-17,0,0,0.1596366,0.1516548,0,0,11.0056,0.7202355,0,0.1596366,-0.1596366,3.390929,24.22087,0.1222527,0.1668203,0,0,0.7202355
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.6107755,0.6107755,4.116039,0,1.288679,0.6107755,0,0,0,0,0,0,0,3.505263,3.33,11.18297,0.5605989,3.33,0,3.33,6.550044,46.78593,0.1226705,0.6718531,0,5,0.5605989
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.3405948,0.3405948,3.845858,0,1.214919,0.3405948,22.63818,0,0,0,0.07710446,0,0,3.505263,3.33,7.852973,3.557599,3.407104,0,3.407104,9.782308,69.87348,0.1230035,0.3746542,0.06168357,5,3.634703
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.459383,1.459383,4.600121,0,1.420833,1.459383,56.2621,0,0,0,0.8210793,0,0,3.140738,2.983701,4.445868,6.623993,3.804781,0,3.804781,13.39184,95.6558,0.1234958,1.605321,0.6568635,5,7.445072
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,1.714015,1.714015,0,0,0,1.714015,134.0051,0,0,0,2.296866,1.804226,1.714015,0,0,0.6410872,10.0483,0.4926403,0,0.4926403,13.8592,98.99408,0.1234412,1.885416,1.837493,0,12.34516
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,0.7873402,0.7873402,0,-1,0,0.7873402,399.2935,2.166572,0,0,3.143798,0.8287791,0.7873402,0,0,0.1484469,10.49167,0.1484469,0,0.1484469,14.00003,100,0.1234247,0.8660742,2.515038,0,13.63547
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.20582,1.20582,0,-1,0,1.20582,336.5506,2.788911,0,0,4.058196,1.269285,1.20582,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,1.326402,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.304857,1.304857,0,-1,0,1.304857,286.2148,2.36116,0,0,3.734694,1.373533,1.304857,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,1.435342,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.16474,1.16474,0,-1,0,1.16474,372.4989,3.112603,0,0,4.338645,1.226043,1.16474,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,1.281214,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.159055,1.159055,0,-1,0,1.159055,372.6476,3.099131,0,0,4.319189,1.220057,1.159055,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,1.27496,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.038196,2.038196,0,-1,0,2.038196,174.025,1.401501,0,0,3.54697,2.145469,2.038196,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,2.242016,2.837576,0,14.17224
