Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,1.937053,1.937053,0,-1,0,1.937053,150.147,0.8694238,0,0,2.908427,2.039003,1.937053,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,2.130758,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.422325,1.422325,0,-1,0,1.422325,130.8251,0.3635747,0,0,1.860759,1.497185,1.422325,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,1.564558,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234247,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,5.146912,3.33,0,-1,0,3.33,3.649125,0,1.816911,2.331603,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.1234247,5.661602,0.09721269,0,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.400131,1.400131,0,-1,0,1.400131,0,0,0,0,0,1.473822,1.400131,0,0,3.759719,7.241527,0,1.473822,-1.473822,8.879701,63.4263,0.1234247,1.540144,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.2239039,0.2239039,0,-1,0,0.2239039,0,0,2.775558E-17,0,0,0.2356883,0.2239039,0,0,5.397299,5.767705,0,0.2356883,-0.2356883,8.631263,61.65176,0.1234247,0.2462943,0,0,5.767705
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,3.1829,3.1829,0,-1,0,3.1829,0,0,0,0.17119,0,3.350421,3.1829,0,0,5.659175,5.532017,0,3.350421,-3.350421,5.099609,36.42571,0.1234247,3.50119,0,0,5.532017
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2572567,0.2572567,0,-1,0,0.2572567,0,0,5.551115E-17,0,0,0.2707965,0.2572567,0,0,9.381866,2.181596,0,0.2707965,-0.2707965,4.814165,34.38682,0.1234247,0.2829823,0,0,2.181596
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1387139,0.1387139,0,-1,0,0.1387139,0,0,2.775558E-17,0,0,0.1460147,0.1387139,0,0,9.68275,1.910799,0,0.1460147,-0.1460147,4.660252,33.28745,0.1234247,0.1525853,0,0,1.910799
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6548287,0.6548287,0,-1,0,0.6548287,0,0,1.110223E-16,0,0,0.6892934,0.6548287,0,0,9.844989,1.764784,0,0.6892934,-0.6892934,3.933673,28.0976,0.1234247,0.7203116,0,0,1.764784
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61087,1.075491,0,0,0,3.933673,28.0976,0.1234247,0,0,0,1.075491
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61087,1.075491,0,0,0,3.933673,28.0976,0.1234247,0,0,0,1.075491
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61087,1.075491,0,0,0,3.933673,28.0976,0.1234247,0,0,0,1.075491
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3455748,0.3455748,0,-1,0,0.3455748,0,0,5.551115E-17,0,0,0.3637629,0.3455748,0,0,10.61087,1.075491,0,0.3637629,-0.3637629,3.550233,25.35876,0.1234247,0.3801323,0,0,1.075491
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1876926,0.1876926,0,0,0,0.1876926,0,0,2.775558E-17,0,0,0.1975712,0.1876926,0,0,11.01505,0.711728,0,0.1975712,-0.1975712,3.341974,23.8712,0.1234247,0.2064619,0,0,0.711728
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.3171695,0.3171695,0,0,0,0.3171695,14.08971,0,0,0,0.04468826,0.3338626,0.3171695,0,0,11.23458,0.5141569,0,0.2891743,-0.2891743,3.037158,21.69394,0.1234247,0.3488864,0.03575061,0,0.5588451
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.384992,1.384992,4.624788,0,1.427567,1.384992,69.25673,4.440892E-16,0,0,0.9591998,0,0,3.239797,3.077807,11.55588,0.2249825,4.037007,0,4.037007,6.866999,49.0499,0.1238946,1.523491,0.7673599,5,1.184182
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,3.505263,0,1.121937,0,0,0,0,0,2.030402,0,0,3.505263,3.33,7.518873,3.858289,5.360402,0,5.360402,11.95232,85.37357,0.1239124,0,1.624322,5,5.888691
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,1.538324,1.538324,0,-1,0,1.538324,171.9456,0,0,0,2.645081,1.619288,1.538324,0,0,2.158471,8.682651,1.025792,0,1.025792,12.92548,92.32464,0.1237994,1.692156,2.116065,0,11.32773
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.102332,1.102332,0,-1,0,1.102332,268.4547,0.6662347,0,0,2.959263,1.16035,1.102332,0,0,1.132678,9.605864,1.132678,0,1.132678,14.00003,100,0.1236748,1.212566,2.36741,0,12.56513
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0192703,0.0192703,0,-1,0,0.0192703,19217.88,3.683058,0,0,3.703342,0.02028453,0.0192703,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,0.02119733,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,3.680171,3.33,0,-1,0,3.33,118.5193,0.441429,0.3501712,0.7181884,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,4.048188,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,1.653951,1.653951,0,-1,0,1.653951,225.7693,1.993113,0,0,3.734115,1.741001,1.653951,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,1.819347,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.01111,2.01111,0,-1,0,2.01111,137.9731,0.6578335,0,0,2.774791,2.116958,2.01111,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,2.212221,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.5161583,0.5161583,0,-1,0,0.5161583,315.1734,1.083469,0,0,1.626794,0.5433245,0.5161583,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,0.5677741,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236748,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,2.612969,2.612969,0,-1,0,2.612969,4.367661,0,0,0,0.1141256,2.750494,2.612969,0,0,0,10.62527,0,2.636369,-2.636369,11.22105,80.15021,0.1236748,2.874266,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929298,7.988906,0,0,0,11.22105,80.15021,0.1236748,0,0,0,7.988906
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.8255764,0.8255764,0,-1,0,0.8255764,0,0,0,0,0,0.8690277,0.8255764,0,0,2.929298,7.988906,0,0.8690277,-0.8690277,10.30502,73.60711,0.1236748,0.908134,0,0,7.988906
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.698368,1.698368,0,-1,0,1.698368,0,0,2.220446E-16,0,0,1.787756,1.698368,0,0,3.894885,7.119878,0,1.787756,-1.787756,8.420556,60.14671,0.1236748,1.868205,0,0,7.119878
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4915147,0.4915147,0,-1,0,0.4915147,0,0,5.551115E-17,0,0,0.5173839,0.4915147,0,0,5.88128,5.332122,0,0.5173839,-0.5173839,7.875185,56.25121,0.1236748,0.5406662,0,0,5.332122
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.456151,4.814738,0,0,0,7.875185,56.25121,0.1236748,0,0,0,4.814738
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3352301,0.3352301,0,-1,0,0.3352301,0,0,5.551115E-17,0,0,0.3528738,0.3352301,0,0,6.456151,4.814738,0,0.3528738,-0.3528738,7.503224,53.59435,0.1236748,0.3687531,0,0,4.814738
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3789715,0.3789715,0,-1,0,0.3789715,0,0,5.551115E-17,0,0,0.3989174,0.3789715,0,0,6.848233,4.461864,0,0.3989174,-0.3989174,7.082728,50.59081,0.1236748,0.4168687,0,0,4.461864
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1699165,0.1699165,0,-1,0,0.1699165,0,0,0,0,0,0.1788595,0.1699165,0,0,7.291474,4.062947,0,0.1788595,-0.1788595,6.894194,49.24414,0.1236748,0.1869082,0,0,4.062947
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3449925,0.3449925,0,-1,0,0.3449925,0,0,5.551115E-17,0,0,0.36315,0.3449925,0,0,7.490207,3.884088,0,0.36315,-0.36315,6.5114,46.50991,0.1236748,0.3794918,0,0,3.884088
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3418641,0.3418641,0,-1,0,0.3418641,0,0,5.551115E-17,0,0,0.359857,0.3418641,0,0,7.893707,3.520938,0,0.359857,-0.359857,6.132077,43.80046,0.1236748,0.3760505,0,0,3.520938
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.6753621,0.6753621,0,0,0,0.6753621,0,0,0,0,0,0.7109075,0.6753621,0,0,8.293549,3.161081,0,0.7109075,-0.7109075,5.382715,38.44789,0.1236748,0.7428983,0,0,3.161081
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.4239307,0.4239307,0,0,0,0.4239307,12.90239,0,5.551115E-17,0,0.05469719,0.4462428,0.4239307,0,0,9.083446,2.450173,0,0.3915457,-0.3915457,4.96999,35.49986,0.1236748,0.4663238,0.04375775,0,2.50487
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,2.533565,2.533565,1.25,0,0.50625,2.533565,36.41769,0,0,0,0.922666,1.351121,1.283565,0,0,9.518497,2.058628,0,0.4284554,-0.4284554,4.518358,32.27392,0.1236748,2.786922,0.7381327,5,2.981294
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,1.743653,1.743653,4.70557,0,1.449621,1.743653,125.6244,0,0,0,2.190454,0,0,2.961917,2.813821,9.994557,1.630172,5.004275,0,5.004275,9.26583,66.18436,0.1240545,1.918018,1.752363,5,3.820626
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,0.8968189,0.8968189,0,-1,0,0.8968189,263.1051,0,0,0,2.359576,0.9440199,0.8968189,0,0,4.990283,6.134019,1.415556,0,1.415556,10.60874,75.7766,0.1238993,0.9865007,1.887661,0,8.493595
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,2.23876,2.23876,0,-1,0,2.23876,136.9876,0,0,0,3.066822,2.356589,2.23876,0,0,3.574727,7.40802,0.7102332,0,0.7102332,11.28253,80.58934,0.1238217,2.462636,2.453458,0,10.47484
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,0.101614,0,0,2.966108,0,0,0,0,2.864494,8.04723,2.864494,0,2.864494,14.00003,100,0.1235094,0,2.372886,0,11.01334
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.3800785,0.3800785,0,-1,0,0.3800785,1057.188,3.618063,0,0,4.018146,0.4000826,0.3800785,0,0,0,10.62527,0,0,0,14.00003,100,0.1235094,0.4180863,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.4911816,0.4911816,0,-1,0,0.4911816,865.1638,3.732492,0,0,4.249526,0.5170333,0.4911816,0,0,0,10.62527,0,0,0,14.00003,100,0.1235094,0.5402998,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.042705,1.042705,0,-1,0,1.042705,407.8133,3.154705,0,0,4.252289,1.097584,1.042705,0,0,0,10.62527,0,0,0,14.00003,100,0.1235094,1.146975,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.01574675,0.01574675,0,-1,0,0.01574675,21420.7,3.356489,0,0,3.373064,0.01657552,0.01574675,0,0,0,10.62527,0,0,0,14.00003,100,0.1235094,0.01732142,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.331574,1.331574,0,-1,0,1.331574,118.5964,0.1775417,0,0,1.579199,1.401657,1.331574,0,0,0,10.62527,0,0,0,14.00003,100,0.1235094,1.464731,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.093706,2.093706,0,-1,0,2.093706,45.41261,0,4.440892E-16,0,0.9508064,2.203901,2.093706,0,0,0,10.62527,0,1.253095,-1.253095,12.67915,90.56518,0.1235094,2.303077,0.7606452,0,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,3.356422,3.33,0,-1,0,3.33,3.427569,0,0.02642207,0.3620643,0.1141381,3.505263,3.33,0,0,1.392327,9.37218,0,3.391125,-3.391125,9.10459,65.03266,0.1235094,3.692064,0.09131045,0,9.486318
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.728203,1.728203,0,-1,0,1.728203,0,0,2.220446E-16,0,0,1.819162,1.728203,0,0,5.160244,5.981055,0,1.819162,-1.819162,7.187026,51.3358,0.1235094,1.901024,0,0,5.981055
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.8263308,0.8263308,0,-1,0,0.8263308,0,0,1.110223E-16,0,0,0.8698219,0.8263308,0,0,7.181535,4.161893,0,0.8698219,-0.8698219,6.270154,44.78672,0.1235094,0.9089639,0,0,4.161893
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.5099533,0.5099533,0,-1,0,0.5099533,0,0,1.110223E-16,0,0,0.536793,0.5099533,0,0,8.148004,3.292071,0,0.536793,-0.536793,5.704324,40.74509,0.1235094,0.5609487,0,0,3.292071
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0131934,0.0131934,0,-1,0,0.0131934,0,0,1.734723E-18,0,0,0.01388779,0.0131934,0,0,8.74444,2.755278,0,0.01388779,-0.01388779,5.689685,40.64053,0.1235094,0.01451274,0,0,2.755278
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2206406,0.2206406,0,-1,0,0.2206406,0,0,2.775558E-17,0,0,0.2322533,0.2206406,0,0,8.759871,2.74139,0,0.2322533,-0.2322533,5.444869,38.89184,0.1235094,0.2427047,0,0,2.74139
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2225745,0.2225745,0,-1,0,0.2225745,0,0,2.775558E-17,0,0,0.234289,0.2225745,0,0,9.01793,2.509137,0,0.234289,-0.234289,5.197906,37.12783,0.1235094,0.244832,0,0,2.509137
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1292281,0.1292281,0,-1,0,0.1292281,0,0,2.775558E-17,0,0,0.1360296,0.1292281,0,0,9.278252,2.274848,0,0.1360296,-0.1360296,5.054518,36.10363,0.1235094,0.1421509,0,0,2.274848
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1603772,0.1603772,0,-1,0,0.1603772,0,0,2.775558E-17,0,0,0.1688182,0.1603772,0,0,9.429395,2.138819,0,0.1688182,-0.1688182,4.876568,34.83256,0.1235094,0.176415,0,0,2.138819
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3318727,0.3318727,0,-1,0,0.3318727,0,0,0,0,0,0.3493397,0.3318727,0,0,9.616971,1.97,0,0.3493397,-0.3493397,4.508332,32.2023,0.1235094,0.36506,0,0,1.97
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2757846,0.2757846,0,-1,0,0.2757846,0,0,5.551115E-17,0,0,0.2902995,0.2757846,0,0,10.00513,1.620661,0,0.2902995,-0.2902995,4.202329,30.01658,0.1235094,0.303363,0,0,1.620661
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1586739,0.1586739,0,0,0,0.1586739,0,0,2.775558E-17,0,0,0.1670252,0.1586739,0,0,10.32768,1.330361,0,0.1670252,-0.1670252,4.026269,28.75901,0.1235094,0.1745413,0,0,1.330361
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.33093,0.33093,0,0,0,0.33093,25.03491,0,5.551115E-17,0,0.08284803,0.3483473,0.33093,0,0,10.51326,1.163336,0,0.2654993,-0.2654993,3.746408,26.76001,0.1235094,0.364023,0.06627842,0,1.246184
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.7266521,0.7266521,0,0,0,0.7266521,83.36279,0,0,0,0.6057575,0.7648969,0.7266521,0,0,10.80826,0.8978367,0,0.1591395,-0.1591395,3.578661,25.56181,0.1235094,0.7993173,0.484606,0,1.503594
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,10.98509,0.7386972,1.871743,0,1.871743,5.354352,38.2453,0.1233061,0,1.497395,0,2.610441
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.6953199,0.6953199,0,-1,0,0.6953199,253.7497,0,0,0,1.764372,0.7319157,0.6953199,0,0,9.113342,2.423266,1.032456,0,1.032456,6.333827,45.24153,0.1231943,0.7648519,1.411498,0,4.187638
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,1.57262,1.57262,0,-1,0,1.57262,153.8585,0,0,0,2.41961,1.65539,1.57262,0,0,8.080886,3.352477,0.7642206,0,0.7642206,7.05883,50.42011,0.1231117,1.729882,1.935688,0,5.772087
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.3408707,0.3408707,0,-1,0,0.3408707,1072.691,0,0,0,3.656488,0.3588113,0.3408707,0,0,7.316665,4.040276,3.297677,0,3.297677,10.18728,72.76615,0.1227564,0.3749578,2.925191,0,7.696764
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.3913807,0.3913807,0,-1,0,0.3913807,954.2121,0,0,0,3.734601,0.4119796,0.3913807,0,0,4.018988,7.008185,3.322622,0,3.322622,13.3394,95.28122,0.1224005,0.4305187,2.987681,0,10.74279
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.2490788,0.2490788,0,-1,0,0.2490788,1709.212,3.29873,0,0,4.257285,0.2621882,0.2490788,0,0,0.6963662,9.998545,0.6963662,0,0.6963662,14.00003,100,0.1223262,0.2739867,3.405828,0,14.25583
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223262,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.4824654,0.4824654,0,-1,0,0.4824654,476.5125,1.791149,0,0,2.299008,0.5078583,0.4824654,0,0,0,10.62527,0,0,0,14.00003,100,0.1223262,0.5307119,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.307154,0.307154,0,-1,0,0.307154,396.2325,0.893724,0,0,1.217044,0.32332,0.307154,0,0,0,10.62527,0,0,0,14.00003,100,0.1223262,0.3378694,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.6664024,0.6664024,0,-1,0,0.6664024,83.97971,0,0,0,0.5596428,0.7014762,0.6664024,0,0,0,10.62527,0,0.1418334,-0.1418334,13.85052,98.93211,0.1223262,0.7330427,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,1.647781,1.647781,0,-1,0,1.647781,7.064413,0,2.220446E-16,0,0.116406,1.734506,1.647781,0,0,0.1575927,10.48344,0,1.6181,-1.6181,12.1449,86.74908,0.1223262,1.812559,0.09312481,0,10.59985
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.289203,2.289203,0,-1,0,2.289203,0,0,4.440892E-16,0,0,2.409687,2.289203,0,0,1.955482,8.865341,0,2.409687,-2.409687,9.604862,68.60602,0.1223262,2.518123,0,0,8.865341
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.632912,6.455654,0,0,0,9.604862,68.60602,0.1223262,0,0,0,6.455654
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,3.092088,3.092088,0,-1,0,3.092088,0,0,4.440892E-16,0.0712972,0,3.25483,3.092088,0,0,4.632912,6.455654,0,3.25483,-3.25483,6.17397,44.0997,0.1223262,3.401297,0,0,6.455654
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.455769,0.455769,0,-1,0,0.455769,0,0,5.551115E-17,0,0,0.4797568,0.455769,0,0,8.24939,3.200824,0,0.4797568,-0.4797568,5.668262,40.48751,0.1223262,0.5013459,0,0,3.200824
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4425343,0.4425343,0,-1,0,0.4425343,0,0,5.551115E-17,0,0,0.4658256,0.4425343,0,0,8.782453,2.721067,0,0.4658256,-0.4658256,5.177239,36.9802,0.1223262,0.4867878,0,0,2.721067
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08892072,0.08892072,0,-1,0,0.08892072,0,0,0,0,0,0.09360076,0.08892072,0,0,9.300036,2.255241,0,0.09360076,-0.09360076,5.078575,36.27546,0.1223262,0.09781279,0,0,2.255241
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.404037,2.161641,0,0,0,5.078575,36.27546,0.1223262,0,0,0,2.161641
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7649707,0.7649707,0,-1,0,0.7649707,0,0,1.110223E-16,0,0,0.8052323,0.7649707,0,0,9.404037,2.161641,0,0.8052323,-0.8052323,4.229785,30.21269,0.1223262,0.8414677,0,0,2.161641
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2280905,0.2280905,0,-1,0,0.2280905,0,0,2.775558E-17,0,0,0.2400953,0.2280905,0,0,10.29874,1.356408,0,0.2400953,-0.2400953,3.976703,28.40496,0.1223262,0.2508996,0,0,1.356408
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2167193,0.2167193,0,-1,0,0.2167193,0,0,0,0,0,0.2281256,0.2167193,0,0,10.56551,1.116313,0,0.2281256,-0.2281256,3.736238,26.68736,0.1223262,0.2383913,0,0,1.116313
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1172163,0.1172163,0,0,0,0.1172163,0,0,1.387779E-17,0,0,0.1233856,0.1172163,0,0,10.81898,0.8881875,0,0.1233856,-0.1233856,3.606178,25.75836,0.1223262,0.128938,0,0,0.8881875
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,10.95608,0.7648019,0.082908,0,0.082908,3.684831,26.32017,0.1223173,0,0.0663264,0,0.8477099
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,0.9030328,0.9030328,4.408296,0,1.368465,0.9030328,59.58337,0,0,0,0.5380574,0,0,3.505263,3.33,10.87317,0.8394191,3.868057,0,3.868057,7.354393,52.53127,0.1227387,0.993336,0.4304459,5,1.377476
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.7207948,0.7207948,4.226058,0,1.318714,0.7207948,234.0442,0,0,0,1.686978,0,0,3.505263,3.33,7.005115,4.320671,5.016978,0,5.016978,12.11392,86.5278,0.122987,0.7928743,1.349583,5,6.007649
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.112943,1.112943,0,-1,0,1.112943,218.3165,0,0,0,2.429738,1.171519,1.112943,0,0,1.988136,8.835952,1.258219,0,1.258219,13.30757,95.05386,0.1228533,1.224237,1.94379,0,11.26569
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,1.810464,1.810464,0,-1,0,1.810464,190.884,0.8202181,0,0,3.455887,1.905752,1.810464,0,0,0.729917,9.968349,0.729917,0,0.729917,14.00003,100,0.1227758,1.991511,2.76471,0,13.42424
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227758,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227758,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227758,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,0.7560089,0.7560089,0,-1,0,0.7560089,453.8083,2.635033,0,0,3.430832,0.7957988,0.7560089,0,0,0,10.62527,0,0,0,14.00003,100,0.1227758,0.8316098,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,0.8959823,0.8959823,0,-1,0,0.8959823,217.2589,1.003462,0,0,1.946601,0.9431393,0.8959823,0,0,0,10.62527,0,0,0,14.00003,100,0.1227758,0.9855806,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,0.9986929,0.9986929,0,-1,0,0.9986929,92.70306,0,1.110223E-16,0,0.9258189,1.051256,0.9986929,0,0,0,10.62527,0,0.1254368,-0.1254368,13.86781,99.05556,0.1227758,1.098562,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0.5265225,0,0,0.6658968,0,0,0,0,0.1393743,10.49984,0.1393743,0,0.1393743,14.00003,100,0.122761,0,0.5327175,0,11.16573
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.03984072,0.03984072,0,-1,0,0.03984072,260.2805,0.06176003,0,0,0.1036976,0.0419376,0.03984072,0,0,0,10.62527,0,0,0,14.00003,100,0.122761,0.0438248,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122761,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122761,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.759135,1.759135,0,-1,0,1.759135,0,0,2.220446E-16,0,0,1.851721,1.759135,0,0,0,10.62527,0,1.851721,-1.851721,12.04814,86.05799,0.122761,1.935049,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2446572,0.2446572,0,-1,0,0.2446572,0,0,0,0,0,0.2575339,0.2446572,0,0,2.057468,8.773553,0,0.2575339,-0.2575339,11.77668,84.11896,0.122761,0.269123,0,0,8.773553
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343617,8.516019,0,0,0,11.77668,84.11896,0.122761,0,0,0,8.516019
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343617,8.516019,0,0,0,11.77668,84.11896,0.122761,0,0,0,8.516019
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343617,8.516019,0,0,0,11.77668,84.11896,0.122761,0,0,0,8.516019
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343617,8.516019,0,0,0,11.77668,84.11896,0.122761,0,0,0,8.516019
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3380029,0.3380029,0,-1,0,0.3380029,0,0,5.551115E-17,0,0,0.3557925,0.3380029,0,0,2.343617,8.516019,0,0.3557925,-0.3557925,11.40164,81.44012,0.122761,0.3718032,0,0,8.516019
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.4175985,0.4175985,0,-1,0,0.4175985,0,0,5.551115E-17,0,0,0.4395774,0.4175985,0,0,2.738942,8.160227,0,0.4395774,-0.4395774,10.93828,78.13045,0.122761,0.4593584,0,0,8.160227
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3586281,0.3586281,0,0,0,0.3586281,0,0,5.551115E-17,0,0,0.3775033,0.3586281,0,0,3.227361,7.720649,0,0.3775033,-0.3775033,10.54036,75.28814,0.122761,0.3944909,0,0,7.720649
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.0755855,0.0755855,0,0,0,0.0755855,107.2813,0,0,0,0.08108908,0.07956368,0.0755855,0,0,3.646809,7.343146,0.001525396,0,0.001525396,10.54181,75.29848,0.1227609,0.08314405,0.06487127,0,7.424235
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,3.645284,7.344519,0.8577732,0,0.8577732,11.35556,81.111,0.12267,0,0.6862186,0,8.202291
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,2.787511,8.116514,1.759505,0,1.759505,13.02478,93.03393,0.122484,0,1.407604,0,9.876019
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.397884,1.397884,0,-1,0,1.397884,219.3918,0.5673796,0,0,3.066842,1.471457,1.397884,0,0,1.028006,9.700069,1.028006,0,1.028006,14.00003,100,0.1223756,1.537672,2.453474,0,12.76691
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,0.8711123,0.8711123,0,-1,0,0.8711123,366.6056,2.276586,0,0,3.193546,0.9169603,0.8711123,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,0.9582235,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.2328999,0.2328999,0,-1,0,0.2328999,1677.653,3.662096,0,0,3.907253,0.2451578,0.2328999,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,0.2561899,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,2.618062,2.618062,0,-1,0,2.618062,143.6616,1.005295,0,0,3.76115,2.755855,2.618062,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,2.879868,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.026474,1.026474,0,-1,0,1.026474,317.455,2.178094,0,0,3.258593,1.080499,1.026474,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,1.129121,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.5105572,0.5105572,0,-1,0,0.5105572,396.7318,1.488114,0,0,2.025543,0.5374287,0.5105572,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,0.561613,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.034834,1.034834,0,-1,0,1.034834,111.2902,0.06237011,0,0,1.151669,1.089299,1.034834,0,0,0,10.62527,0,0,0,14.00003,100,0.1223756,1.138317,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.240871,1.240871,0,-1,0,1.240871,6.212821,0,0,0,0.07709309,1.30618,1.240871,0,0,0,10.62527,0,1.229087,-1.229087,12.70446,90.74593,0.1223756,1.364958,0.06167447,0,10.70237
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.711146,1.711146,0,-1,0,1.711146,0,0,0,0,0,1.801206,1.711146,0,0,1.365652,9.396187,0,1.801206,-1.801206,10.80582,77.18427,0.1223756,1.882261,0,0,9.396187
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,3.301052,3.301052,0,-1,0,3.301052,0,0,4.440892E-16,0.3011572,0,3.474792,3.301052,0,0,3.366993,7.594981,0,3.474792,-3.474792,7.143066,51.0218,0.1223756,3.631157,0,0,7.594981
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.56799,0.56799,0,-1,0,0.56799,0,0,1.110223E-16,0,0,0.5978842,0.56799,0,0,7.227872,4.120189,0,0.5978842,-0.5978842,6.512841,46.5202,0.1223756,0.624789,0,0,4.120189
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1651974,0.1651974,0,-1,0,0.1651974,0,0,0,0,0,0.1738921,0.1651974,0,0,7.892188,3.522305,0,0.1738921,-0.1738921,6.329543,45.21093,0.1223756,0.1817172,0,0,3.522305
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.7099336,0.7099336,0,-1,0,0.7099336,0,0,1.110223E-16,0,0,0.7472985,0.7099336,0,0,8.085402,3.348413,0,0.7472985,-0.7472985,5.541821,39.58435,0.1223756,0.7809269,0,0,3.348413
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.296638,0.296638,0,-1,0,0.296638,0,0,0,0,0,0.3122505,0.296638,0,0,8.915733,2.601115,0,0.3122505,-0.3122505,5.21268,37.23335,0.1223756,0.3263017,0,0,2.601115
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3231119,0.3231119,0,-1,0,0.3231119,0,0,0,0,0,0.3401178,0.3231119,0,0,9.262678,2.288864,0,0.3401178,-0.3401178,4.854165,34.67253,0.1223756,0.3554231,0,0,2.288864
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1514217,0.1514217,0,-1,0,0.1514217,0,0,2.775558E-17,0,0,0.1593912,0.1514217,0,0,9.640587,1.948746,0,0.1593912,-0.1593912,4.686152,33.47244,0.1223756,0.1665638,0,0,1.948746
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3285059,0.3285059,0,-1,0,0.3285059,0,0,5.551115E-17,0,0,0.3457957,0.3285059,0,0,9.817688,1.789355,0,0.3457957,-0.3457957,4.321651,30.86887,0.1223756,0.3613565,0,0,1.789355
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1874421,0.1874421,0,-1,0,0.1874421,0,0,0,0,0,0.1973075,0.1874421,0,0,10.20191,1.443559,0,0.1973075,-0.1973075,4.11367,29.3833,0.1223756,0.2061864,0,0,1.443559
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42114,1.246252,0,0,0,4.11367,29.3833,0.1223756,0,0,0,1.246252
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2083731,0.2083731,0,0,0,0.2083731,35.97057,0,0,0,0.074953,0.2193401,0.2083731,0,0,10.42114,1.246252,0,0.1443871,-0.1443871,3.961473,28.29618,0.1223756,0.2292104,0.0599624,0,1.321205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1166063,0.1166063,0,0,0,0.1166063,766.4855,0,0,0,0.8937702,0.1227435,0.1166063,0,0,10.58157,1.101865,0.7710267,0,0.7710267,4.692933,33.52088,0.1222944,0.1282669,0.7150161,0,1.995635
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,0.8512478,0.8512478,0,0,0,0.8512478,149.5086,0,0,0,1.272689,0.8960503,0.8512478,0,0,9.810539,1.795789,0.3766382,0,0.3766382,5.050243,36.07309,0.1222548,0.9363726,1.018151,0,3.068477
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,0.9709006,0.9709006,0,-1,0,0.9709006,185.9687,0,0,0,1.805571,1.022001,0.9709006,0,0,9.433901,2.134763,0.7835704,0,0.7835704,5.793603,41.3828,0.1221724,1.067991,1.444457,0,3.940334
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,0,0,0,3.468194,0,0,0,0,8.650331,2.839976,3.468194,0,3.468194,9.083821,64.88431,0.1218093,0,2.774555,0,6.30817
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.314018,1.314018,0,-1,0,1.314018,247.2528,0,0,0,3.248946,1.383177,1.314018,0,0,5.182137,5.961351,1.865769,0,1.865769,10.85385,77.52731,0.1216148,1.44542,2.599157,0,9.210297
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.042056,2.042056,0,-1,0,2.042056,174.9762,0,0,0,3.573111,2.149533,2.042056,0,0,3.316368,7.640543,1.423578,0,1.423578,12.20437,87.1739,0.1214669,2.246262,2.858489,0,11.21365
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,2.445661,2.445661,0,-1,0,2.445661,140.8485,0,0,0,3.444677,2.57438,2.445661,0,0,1.892789,8.921763,0.8702973,0,0.8702973,13.03001,93.07129,0.1213766,2.690227,2.755742,0,12.36644
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,2.361213,2.361213,0,-1,0,2.361213,93.72922,0,4.440892E-16,0,2.213147,2.485488,2.361213,0,0,1.022492,9.705031,0,0.2723409,-0.2723409,12.74293,91.02077,0.1213766,2.597335,1.770518,0,11.91818
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.181646,1.181646,0,-1,0,1.181646,161.015,0,0,0,1.902628,1.243838,1.181646,0,0,1.325093,9.432691,0.65879,0,0.65879,13.36792,95.48493,0.1213084,1.299811,1.522103,0,11.33532
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,2.913711,2.913711,0,-1,0,2.913711,34.55565,0,0,0,1.006852,3.067064,2.913711,0,0,0.6663032,10.0256,0,2.060212,-2.060212,11.19626,79.97314,0.1213084,3.205081,0.8054813,0,11.03245
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,2.955428,7.965389,0.6321375,0,0.6321375,11.79596,84.2567,0.1212429,0,0.50571,0,8.597527
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,2.32329,8.534313,0.07142508,0,0.07142508,11.86372,84.74069,0.1212356,0,0.05714006,0,8.605738
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.41619,1.41619,0,-1,0,1.41619,0,0,0,0,0,1.490726,1.41619,0,0,2.251865,8.598596,0,1.490726,-1.490726,10.29236,73.51669,0.1212356,1.557809,0,0,8.598596
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.123766,2.123766,0,-1,0,2.123766,0,0,4.440892E-16,0,0,2.235543,2.123766,0,0,3.908228,7.107869,0,2.235543,-2.235543,7.935888,56.6848,0.1212356,2.336143,0,0,7.107869
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.728541,1.728541,0,-1,0,1.728541,0,0,2.220446E-16,0,0,1.819517,1.728541,0,0,6.392165,4.872325,0,1.819517,-1.819517,6.017949,42.98526,0.1212356,1.901395,0,0,4.872325
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5724592,0.5724592,0,-1,0,0.5724592,0,0,1.110223E-16,0,0,0.6025886,0.5724592,0,0,8.413851,3.052809,0,0.6025886,-0.6025886,5.382764,38.44824,0.1212356,0.6297051,0,0,3.052809
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.03047966,0.03047966,0,-1,0,0.03047966,0,0,0,0,0,0.03208385,0.03047966,0,0,9.083393,2.45022,0,0.03208385,-0.03208385,5.348945,38.20668,0.1212356,0.03352762,0,0,2.45022
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,9.119042,2.418136,0,0.2666056,-0.2666056,5.067918,36.19934,0.1212356,0.2786028,0,0,2.418136
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.620011,0.620011,0,-1,0,0.620011,0,0,1.110223E-16,0,0,0.6526431,0.620011,0,0,9.415271,2.151531,0,0.6526431,-0.6526431,4.379972,31.28545,0.1212356,0.6820121,0,0,2.151531
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14043,1.498888,0,0,0,4.379972,31.28545,0.1212356,0,0,0,1.498888
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1718269,0.1718269,0,-1,0,0.1718269,0,0,0,0,0,0.1808704,0.1718269,0,0,10.14043,1.498888,0,0.1808704,-0.1808704,4.189318,29.92364,0.1212356,0.1890096,0,0,1.498888
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.489763,0.489763,0,-1,0,0.489763,0,0,0,0,0,0.5155399,0.489763,0,0,10.3414,1.318017,0,0.5155399,-0.5155399,3.645891,26.04203,0.1212356,0.5387393,0,0,1.318017
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1660997,0.1660997,0,0,0,0.1660997,0,0,2.775558E-17,0,0,0.1748418,0.1660997,0,0,10.91422,0.8024773,0,0.1748418,-0.1748418,3.461591,24.72561,0.1212356,0.1827096,0,0,0.8024773
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,11.10849,0.6276356,0.05210275,0,0.05210275,3.511021,25.07867,0.1212302,0,0.0416822,0,0.6797383
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.288845,1.288845,4.590673,0,1.418254,1.288845,67.43322,0,0,0,0.8691097,0,0,3.301828,3.136737,11.05639,0.6745281,4.005847,0,4.005847,7.3113,52.22347,0.1216787,1.417729,0.6952878,5,1.543638
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,1.692827,1.692827,4.792617,0,1.473384,1.692827,58.65419,0,0,0,0.992914,0,0,3.09979,2.9448,7.050538,4.27979,3.937714,0,3.937714,11.04694,78.90659,0.1221832,1.86211,0.7943311,5,5.272704
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,1.665637,1.665637,0,-1,0,1.665637,60.41076,0,0,0,1.006224,1.753302,1.665637,0,0,3.112824,7.823733,0,0.7470782,-0.7470782,10.25945,73.28167,0.1221832,1.832201,0.8049791,0,8.829957
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0,0,0,3.077281,0,0,0,0,3.942911,7.076654,3.077281,0,3.077281,13.17882,94.13424,0.1218655,0,2.461825,0,10.15394
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.7277266,0.7277266,0,-1,0,0.7277266,413.8038,1.379703,0,0,3.01136,0.766028,0.7277266,0,0,0.8656296,9.846208,0.8656296,0,0.8656296,14.00003,100,0.1217764,0.8004992,2.409088,0,12.85757
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,1.956553,1.956553,0,-1,0,1.956553,181.5349,1.492296,0,0,3.551826,2.059529,1.956553,0,0,0,10.62527,0,0,0,14.00003,100,0.1217764,2.152208,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217764,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217764,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01290664,0.01290664,0,-1,0,0.01290664,11649.15,1.489929,0,0,1.503515,0.01358594,0.01290664,0,0,0,10.62527,0,0,0,14.00003,100,0.1217764,0.01419731,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217764,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217764,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,0.8276675,0.8276675,0,-1,0,0.8276675,6.867288,0,1.110223E-16,0,0.05683831,0.8712289,0.8276675,0,0,0,10.62527,0,0.8143906,-0.8143906,13.14159,93.86828,0.1217764,0.9104342,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9048784,9.810884,0,0,0,13.14159,93.86828,0.1217764,0,0,0,9.810884
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9048784,9.810884,0,0,0,13.14159,93.86828,0.1217764,0,0,0,9.810884
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.09569195,0.09569195,0,-1,0,0.09569195,0,0,1.387779E-17,0,0,0.1007284,0.09569195,0,0,0.9048784,9.810884,0,0.1007284,-0.1007284,13.03541,93.10987,0.1217764,0.1052611,0,0,9.810884
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1710812,0.1710812,0,-1,0,0.1710812,0,0,2.775558E-17,0,0,0.1800855,0.1710812,0,0,1.016799,9.710155,0,0.1800855,-0.1800855,12.84558,91.75397,0.1217764,0.1881893,0,0,9.710155
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216894,9.530069,0,0,0,12.84558,91.75397,0.1217764,0,0,0,9.530069
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216894,9.530069,0,0,0,12.84558,91.75397,0.1217764,0,0,0,9.530069
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216894,9.530069,0,0,0,12.84558,91.75397,0.1217764,0,0,0,9.530069
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2789336,0.2789336,0,-1,0,0.2789336,0,0,5.551115E-17,0,0,0.2936143,0.2789336,0,0,1.216894,9.530069,0,0.2936143,-0.2936143,12.53608,89.54328,0.1217764,0.3068269,0,0,9.530069
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2125373,0.2125373,0,-1,0,0.2125373,0,0,2.775558E-17,0,0,0.2237234,0.2125373,0,0,1.543132,9.236456,0,0.2237234,-0.2237234,12.30026,87.85882,0.1217764,0.233791,0,0,9.236456
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1501322,0.1501322,0,-1,0,0.1501322,0,0,2.775558E-17,0,0,0.1580339,0.1501322,0,0,1.791713,9.012733,0,0.1580339,-0.1580339,12.13368,86.66895,0.1217764,0.1651454,0,0,9.012733
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6742601,0.6742601,0,0,0,0.6742601,0,0,1.110223E-16,0,0,0.7097476,0.6742601,0,0,1.967307,8.854698,0,0.7097476,-0.7097476,11.38554,81.3251,0.1217764,0.7416862,0,0,8.854698
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.5257105,0.5257105,0,0,0,0.5257105,15.26692,0,0,0,0.08025983,0.5533795,0.5257105,0,0,2.755915,8.144951,0,0.4731197,-0.4731197,10.88683,77.76289,0.1217764,0.5782816,0.06420787,0,8.22521
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,1.955623,1.955623,0,0,0,1.955623,22.59254,0,2.220446E-16,0,0.4418249,2.05855,1.955623,0,0,3.281604,7.671831,0,1.616725,-1.616725,9.182648,65.59021,0.1217764,2.151185,0.3534599,0,8.113656
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.4164637,0.4164637,0,0,0,0.4164637,187.2377,0,0,0,0.7797771,0.4383829,0.4164637,0,0,5.077965,6.055106,0.3413942,0,0.3413942,9.506522,67.90359,0.1217413,0.4581101,0.6238217,0,6.834883
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,2.286386,2.286386,0,-1,0,2.286386,49.3736,0,0,0,1.128871,2.406723,2.286386,0,0,4.736571,6.36236,0,1.277851,-1.277851,8.159549,58.28238,0.1217413,2.515025,0.903097,0,7.491232
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,1.5811,1.5811,0,-1,0,1.5811,116.9968,0,0,0,1.849836,1.664316,1.5811,0,0,6.156405,5.084509,0.1855207,0,0.1855207,8.335549,59.53952,0.1217223,1.73921,1.479869,0,6.934346
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,5.970885,5.251478,1.343449,0,1.343449,9.610057,68.64313,0.1215844,0,1.074759,0,6.594927
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.09817369,0.09817369,0,-1,0,0.09817369,1009.555,0,0,0,0.9911174,0.1033407,0.09817369,0,0,4.627436,6.460582,0.8877766,0,0.8877766,10.45228,74.65897,0.1214935,0.1079911,0.7928939,0,7.451699
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,1.934564,1.934564,0,-1,0,1.934564,38.91618,0,2.220446E-16,0,0.7528584,2.036383,1.934564,0,0,3.739659,7.259581,0,1.283525,-1.283525,9.099321,64.99503,0.1214935,2.128021,0.6022867,0,8.012439
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,0.8103653,0.8103653,0,-1,0,0.8103653,216.1152,0,0,0,1.751322,0.8530161,0.8103653,0,0,5.165798,5.976056,0.8983063,0,0.8983063,9.95153,71.08221,0.1214016,0.8914018,1.401058,0,7.727378
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.4170808,0.4170808,0,-1,0,0.4170808,232.8072,0,0,0,0.9709942,0.4390324,0.4170808,0,0,4.267492,6.784532,0.5319618,0,0.5319618,10.45619,74.68694,0.1213473,0.4587888,0.7767953,0,7.755526
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0,0,0,0.7615213,0,0,0,0,3.73553,7.263297,0.7615213,0,0.7615213,11.17864,79.84724,0.1212696,0,0.609217,0,8.024818
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,2.216464,2.216464,0,-1,0,2.216464,7.226402,0,4.440892E-16,0,0.1601706,2.33312,2.216464,0,0,2.974009,7.948666,0,2.17295,-2.17295,8.888145,63.48663,0.1212696,2.438111,0.1281365,0,8.108837
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,1.796561,1.796561,0,-1,0,1.796561,4.540542,0,2.220446E-16,0,0.08157361,1.891117,1.796561,0,0,5.388397,5.775717,0,1.809543,-1.809543,6.980719,49.86218,0.1212696,1.976217,0.06525889,0,5.85729
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.584756,1.584756,0,-1,0,1.584756,0,0,2.220446E-16,0,0,1.668164,1.584756,0,0,7.399001,3.966173,0,1.668164,-1.668164,5.22232,37.30221,0.1212696,1.743232,0,0,3.966173
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.504193,0.504193,0,-1,0,0.504193,0,0,0,0,0,0.5307295,0.504193,0,0,9.252517,2.298009,0,0.5307295,-0.5307295,4.662881,33.30623,0.1212696,0.5546123,0,0,2.298009
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.5008912,0.5008912,0,-1,0,0.5008912,0,0,0,0,0,0.5272539,0.5008912,0,0,9.842216,1.767279,0,0.5272539,-0.5272539,4.107107,29.33642,0.1212696,0.5509803,0,0,1.767279
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.148113,0.148113,0,-1,0,0.148113,0,0,0,0,0,0.1559084,0.148113,0,0,10.42805,1.240025,0,0.1559084,-0.1559084,3.942765,28.16255,0.1212696,0.1629243,0,0,1.240025
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5919379,0.5919379,0,-1,0,0.5919379,0,0,1.110223E-16,0,0,0.6230925,0.5919379,0,0,10.60129,1.084117,0,0.6230925,-0.6230925,3.285968,23.47115,0.1212696,0.6511317,0,0,1.084117
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1145328,0.1145328,0,-1,0,0.1145328,0,0,1.387779E-17,0,0,0.1205609,0.1145328,0,0,11.29361,0.4610244,0,0.1205609,-0.1205609,3.158886,22.56342,0.1212696,0.1259861,0,0,0.4610244
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5623046,0.3234403,0,-1,0,0.3234403,0,0,0.2388643,0.2950948,0,0.3404635,0.3234403,0,0,11.42757,0.3404635,0,0.3404635,-0.3404635,2.800006,20,0.1212696,0.6185351,0,0,0.3404635
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01423702,0,0,-1,0,0,0,0,0.01423702,0.01566073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212696,0.01566073,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1186995,0,0,-1,0,0,0,0,0.1186995,0.1305695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212696,0.1305695,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.07117566,0,0,-1,0,0,0,0,0.07117566,0.07829323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212696,0.07829323,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2618299,0.2618299,3.767093,0,1.193416,0.2618299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1215712,0.2880129,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.6732976,0.6732976,4.178561,0,1.305747,0.6732976,5.053245,0,0,0,0.03402338,0,0,3.505263,3.33,8.475861,2.997,3.364023,0,3.364023,9.150514,65.36068,0.121972,0.7406273,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.111837,6.024621,4.444204,0,4.444204,13.36666,95.47592,0.1220903,0,0.8913635,5,7.138825
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.166036,1.166036,0,0,0,1.166036,171.7488,0.1076143,0,0,2.002653,1.227407,1.166036,0,0,0.6676325,10.0244,0.6676325,0,0.6676325,14.00003,100,0.1220224,1.28264,1.602123,0,12.02706
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.369029,1.369029,0,-1,0,1.369029,202.9256,1.337027,0,0,2.77811,1.441083,1.369029,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,1.505931,2.222488,0,13.40338
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.1881318,0.1881318,0,-1,0,0.1881318,2085.847,3.726108,0,0,3.924141,0.1980334,0.1881318,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,0.2069449,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.210621,1.210621,0,-1,0,1.210621,338.3454,2.821743,0,0,4.096082,1.274338,1.210621,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,1.331684,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,0.9983609,0.9983609,0,-1,0,0.9983609,397.9573,2.922144,0,0,3.973051,1.050906,0.9983609,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,1.098197,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.4691511,0.4691511,0,-1,0,0.4691511,784.5363,3.186817,0,0,3.68066,0.4938433,0.4691511,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,0.5160662,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.217166,1.217166,0,-1,0,1.217166,216.2621,1.351041,0,0,2.632269,1.281227,1.217166,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,1.338883,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2067384,0.2067384,0,-1,0,0.2067384,1086.067,2.027697,0,0,2.245317,0.2176193,0.2067384,0,0,0,10.62527,0,0,0,14.00003,100,0.1220224,0.2274122,1.796253,0,12.87059
