Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,3.919971,3.33,0,-1,0,3.33,31.26409,4.440892E-16,0.5899715,0.9819687,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.1220224,4.311969,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,2.761282,2.761282,0,-1,0,2.761282,3.870807,0,4.440892E-16,0,0.1068839,2.906612,2.761282,0,0,2.737966,8.161105,0,2.799728,-2.799728,8.451393,60.36697,0.1220224,3.03741,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.664163,1.664163,0,-1,0,1.664163,0,0,2.220446E-16,0,0,1.751751,1.664163,0,0,5.848775,5.361377,0,1.751751,-1.751751,6.604886,47.17766,0.1220224,1.83058,0,0,5.361377
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.473595,1.473595,0,-1,0,1.473595,0,0,2.220446E-16,0,0,1.551152,1.473595,0,0,7.795165,3.609626,0,1.551152,-1.551152,4.969828,35.4987,0.1220224,1.620954,0,0,3.609626
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2409972,0.2409972,0,-1,0,0.2409972,0,0,2.775558E-17,0,0,0.2536813,0.2409972,0,0,9.518667,2.058474,0,0.2536813,-0.2536813,4.702424,33.58868,0.1220224,0.265097,0,0,2.058474
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1861377,0.1861377,0,-1,0,0.1861377,0,0,2.775558E-17,0,0,0.1959344,0.1861377,0,0,9.800535,1.804792,0,0.1959344,-0.1959344,4.495891,32.11344,0.1220224,0.2047515,0,0,1.804792
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4735301,0.4735301,0,-1,0,0.4735301,0,0,5.551115E-17,0,0,0.4984527,0.4735301,0,0,10.01824,1.608858,0,0.4984527,-0.4984527,3.970476,28.36048,0.1220224,0.5208831,0,0,1.608858
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3498984,0.3498984,0,-1,0,0.3498984,0,0,5.551115E-17,0,0,0.3683141,0.3498984,0,0,10.57208,1.110405,0,0.3683141,-0.3683141,3.582238,25.58737,0.1220224,0.3848882,0,0,1.110405
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3661072,0.3661072,0,-1,0,0.3661072,0,0,5.551115E-17,0,0,0.385376,0.3661072,0,0,10.98131,0.7420912,0,0.385376,-0.385376,3.176017,22.68579,0.1220224,0.4027179,0,0,0.7420912
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1378911,0.1378911,0,-1,0,0.1378911,0,0,0,0,0,0.1451485,0.1378911,0,0,11.40951,0.3567153,0,0.1451485,-0.1451485,3.023016,21.59293,0.1220224,0.1516802,0,0,0.3567153
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.450113,0.2009884,0,-1,0,0.2009884,0,0,0.2491246,0.2941359,0,0.2115667,0.2009884,0,0,11.57079,0.2115667,0,0.2115667,-0.2115667,2.800006,20,0.1220224,0.4951243,0,0,0.2115667
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01895447,0,0,-1,0,0,0,0,0.01895447,0.02084992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220224,0.02084992,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3491916,0.3491916,3.854455,0,1.217266,0.3491916,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.122341,0.3841108,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.6845727,0.6845727,4.189836,0,1.308825,0.6845727,13.90462,0,0,0,0.09518725,0,0,3.505263,3.33,8.475861,2.997,3.425187,0,3.425187,9.208539,65.77515,0.1227324,0.7530299,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.050673,6.079669,4.042992,0,4.042992,13.04406,93.17165,0.1228874,0,0.5703936,5,6.792661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.5055739,0.5055739,0,0,0,0.5055739,259.5793,0,0,0,1.312365,0.5321831,0.5055739,0,0,1.007681,9.718361,0.7801821,0,0.7801821,13.7842,98.4584,0.1228084,0.5561313,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.3520854,0.3520854,0,-1,0,0.3520854,485.8092,1.112348,0,0,1.710463,0.3706162,0.3520854,0,0,0.2274988,10.42053,0.2274988,0,0.2274988,14.00003,100,0.1227853,0.3872939,1.368371,0,12.13099
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.167209,2.167209,0,-1,0,2.167209,147.4445,0.9141573,0,0,3.19543,2.281272,2.167209,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,2.383929,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.070429,2.070429,0,-1,0,2.070429,122.9416,0.3660186,0,0,2.545418,2.179399,2.070429,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,2.277472,2.036334,0,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,0.832381,0.832381,0,-1,0,0.832381,398.5451,2.441223,0,0,3.317413,0.8761905,0.832381,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,0.9156191,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.5893881,0.5893881,0,-1,0,0.5893881,495.6549,2.300923,0,0,2.921331,0.6204085,0.5893881,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,0.6483269,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,0.9798783,0.9798783,0,-1,0,0.9798783,247.1197,1.390022,0,0,2.421473,1.031451,0.9798783,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,1.077866,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.4774656,0.4774656,0,-1,0,0.4774656,405.3373,1.432751,0,0,1.935346,0.5025954,0.4774656,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,0.5252122,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.1646515,0.1646515,0,-1,0,0.1646515,342.1032,0.3899608,0,0,0.5632782,0.1733174,0.1646515,0,0,0,10.62527,0,0,0,14.00003,100,0.1227853,0.1811167,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.266677,1.266677,0,-1,0,1.266677,11.58888,0,0,0,0.1467936,1.333344,1.266677,0,0,0,10.62527,0,1.18655,-1.18655,12.74929,91.06621,0.1227853,1.393344,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,0.9314616,0.9314616,0,-1,0,0.9314616,8.853168,0,1.110223E-16,0,0.08246385,0.9804859,0.9314616,0,0,1.318389,9.438725,0,0.8980221,-0.8980221,11.8027,84.3048,0.1227853,1.024608,0.06597108,0,9.521188
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.954693,3.33,0,-1,0,3.33,0,0,1.624693,2.120162,0,3.505263,3.33,0,0,2.316191,8.540702,0,3.505263,-3.505263,8.107824,57.91291,0.1227853,5.450162,0,0,8.540702
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.210928,5.035439,0,0,0,8.107824,57.91291,0.1227853,0,0,0,5.035439
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.081432,2.081432,0,-1,0,2.081432,0,0,4.440892E-16,0,0,2.190981,2.081432,0,0,6.210928,5.035439,0,2.190981,-2.190981,5.798327,41.41654,0.1227853,2.289575,0,0,5.035439
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2696106,0.2696106,0,-1,0,0.2696106,0,0,0,0,0,0.2838007,0.2696106,0,0,8.645351,2.844458,0,0.2838007,-0.2838007,5.499175,39.27974,0.1227853,0.2965717,0,0,2.844458
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2202441,0.2202441,0,-1,0,0.2202441,0,0,2.775558E-17,0,0,0.2318358,0.2202441,0,0,8.960686,2.560657,0,0.2318358,-0.2318358,5.254799,37.5342,0.1227853,0.2422685,0,0,2.560657
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3424886,0.3424886,0,-1,0,0.3424886,0,0,5.551115E-17,0,0,0.3605144,0.3424886,0,0,9.218281,2.328821,0,0.3605144,-0.3605144,4.874783,34.81981,0.1227853,0.3767375,0,0,2.328821
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1749687,0.1749687,0,-1,0,0.1749687,0,0,0,0,0,0.1841776,0.1749687,0,0,9.618853,1.968307,0,0.1841776,-0.1841776,4.680643,33.4331,0.1227853,0.1924656,0,0,1.968307
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.823494,1.784129,0,0,0,4.680643,33.4331,0.1227853,0,0,0,1.784129
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1792372,0.1792372,0,-1,0,0.1792372,0,0,2.775558E-17,0,0,0.1886707,0.1792372,0,0,9.823494,1.784129,0,0.1886707,-0.1886707,4.481767,32.01255,0.1227853,0.1971609,0,0,1.784129
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.08161152,0.08161152,0,-1,0,0.08161152,0,0,0,0,0,0.08590686,0.08161152,0,0,10.03313,1.595459,0,0.08590686,-0.08590686,4.391213,31.36574,0.1227853,0.08977267,0,0,1.595459
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2580509,0.2580509,0,0,0,0.2580509,0,0,5.551115E-17,0,0,0.2716325,0.2580509,0,0,10.12858,1.509552,0,0.2716325,-0.2716325,4.104887,29.32056,0.1227853,0.283856,0,0,1.509552
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.04625257,0.04625257,0,0,0,0.04625257,60.34207,0,0,0,0.02790976,0.04868692,0.04625257,0,0,10.43039,1.237919,0,0.02077716,-0.02077716,4.082986,29.16413,0.1227853,0.05087783,0.02232781,0,1.265829
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.3772003,0.3772003,0,0,0,0.3772003,316.6862,0,0,0,1.194542,0.397053,0.3772003,0,0,10.45348,1.217142,0.7974886,0,0.7974886,4.83955,34.56815,0.1227047,0.4149204,0.9556332,0,2.411684
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.434264,1.434264,0,0,0,1.434264,167.513,0,0,0,2.402579,1.509751,1.434264,0,0,9.655992,1.934882,0.8928277,0,0.8928277,5.686561,40.61821,0.1226145,1.57769,1.922063,0,4.337461
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.5454237,0.5454237,0,-1,0,0.5454237,554.7833,0,0,0,3.025919,0.5741302,0.5454237,0,0,8.763164,2.738427,2.451789,0,2.451789,8.012532,57.23226,0.1223674,0.599966,2.420736,0,5.764346
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.3972832,0.3972832,0,-1,0,0.3972832,1010.792,0,0,0,4.015708,0.4181928,0.3972832,0,0,6.311375,4.945037,3.597516,0,3.597516,11.42544,81.61009,0.1220068,0.4370115,3.212567,0,8.960746
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,1.590382,0,0,4.304241,0,0,0,0,2.713859,8.182801,2.713859,0,2.713859,14.00003,100,0.1217361,0,3.443393,0,12.48704
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,1.526534,1.526534,0,-1,0,1.526534,307.2095,3.08278,0,0,4.689657,1.606878,1.526534,0,0,0,10.62527,0,0,0,14.00003,100,0.1217361,1.679187,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217361,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,3.033417,3.033417,0,-1,0,3.033417,133.2866,0.850069,0,0.00675868,4.043139,3.19307,3.033417,0,0,0,10.62527,0,0,0,14.00003,100,0.1217361,3.336759,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,0.9212407,0.9212407,0,-1,0,0.9212407,359.8542,2.345397,0,0,3.315124,0.9697271,0.9212407,0,0,0,10.62527,0,0,0,14.00003,100,0.1217361,1.013365,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.1815414,0.1815414,0,-1,0,0.1815414,1265.743,2.10675,0,0,2.297846,0.1910962,0.1815414,0,0,0,10.62527,0,0,0,14.00003,100,0.1217361,0.1996955,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.5683582,0.5683582,0,-1,0,0.5683582,160.2258,0.3123846,0,0,0.9106564,0.5982718,0.5683582,0,0,0,10.62527,0,0,0,14.00003,100,0.1217361,0.625194,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.200294,2.200294,0,-1,0,2.200294,4.665743,0,0,0,0.1026601,2.316099,2.200294,0,0,0,10.62527,0,2.213439,-2.213439,11.66686,83.33454,0.1217361,2.420323,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.380964,1.380964,0,-1,0,1.380964,0,0,2.220446E-16,0,0,1.453646,1.380964,0,0,2.459377,8.411836,0,1.453646,-1.453646,10.13458,72.38972,0.1217361,1.51906,0,0,8.411836
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,3.263499,3.263499,0,-1,0,3.263499,0,0,4.440892E-16,0.2598495,0,3.435263,3.263499,0,0,4.074539,6.958189,0,3.435263,-3.435263,6.513496,46.52488,0.1217361,3.589849,0,0,6.958189
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,3.260275,3.260275,0,-1,0,3.260275,0,0,4.440892E-16,0.2563027,0,3.431869,3.260275,0,0,7.891498,3.522926,0,3.431869,-3.431869,2.895989,20.68559,0.1217361,3.586303,0,0,3.522926
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4523278,0.08650489,0,-1,0,0.08650489,0,0,0.365823,0.4110557,0,0.09105778,0.08650489,0,0,11.70469,0.09105778,0,0.09105778,-0.09105778,2.800006,20,0.1217361,0.4975607,0,0,0.09105778
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3492886,0,0,-1,0,0,0,0,0.3492886,0.3842175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217361,0.3842175,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2037894,0,0,-1,0,0,0,0,0.2037894,0.2241683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217361,0.2241683,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217361,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.256886,0,0,-1,0,0,0,0,0.256886,0.2825747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217361,0.2825747,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09585567,0,0,-1,0,0,0,0,0.09585567,0.1054412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217361,0.1054412,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08661056,0,0,-1,0,0,0,0,0.08661056,0.09527161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217361,0.09527161,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2294292,0.2294292,3.734692,0,1.184571,0.2294292,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1220201,0.2523722,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.572663,0.572663,4.077926,0,1.278274,0.572663,17.1609,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1223774,0.6299293,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1225174,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,0.898626,0.898626,0,0,0,0.898626,175.6647,0,0,0,1.578568,0.9459221,0.898626,0,0,0.8699697,9.842301,0.6326463,0,0.6326463,13.77488,98.39182,0.1224546,0.9884886,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.3461261,0.3461261,0,-1,0,0.3461261,790.168,2.133311,0,0,2.734978,0.3643433,0.3461261,0,0,0.2373234,10.41168,0.2373234,0,0.2373234,14.00003,100,0.1224311,0.3807387,2.187982,0,13.14666
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,2.370847,2.370847,0,-1,0,2.370847,172.6788,1.598323,0,0,4.093951,2.495628,2.370847,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,2.607932,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.162428,1.162428,0,-1,0,1.162428,359.4358,2.954574,0,0,4.178183,1.223609,1.162428,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,1.278671,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,0.9252678,0.9252678,0,-1,0,0.9252678,352.3042,2.285791,0,0,3.259757,0.9739661,0.9252678,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,1.017794,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.2874895,0.2874895,0,-1,0,0.2874895,775.4722,1.926781,0,0,2.229401,0.3026205,0.2874895,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,0.3162385,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.4005998,0.4005998,0,-1,0,0.4005998,223.1264,0.4721599,0,0,0.8938439,0.421684,0.4005998,0,0,0,10.62527,0,0,0,14.00003,100,0.1224311,0.4406598,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.7325856,0.7325856,0,-1,0,0.7325856,11.91824,0,0,0,0.08731131,0.7711427,0.7325856,0,0,0,10.62527,0,0.6838315,-0.6838315,13.27921,94.85129,0.1224311,0.8058442,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.6060725,0.6060725,0,-1,0,0.6060725,0,0,1.110223E-16,0,0,0.6379711,0.6060725,0,0,0.7598127,9.941442,0,0.6379711,-0.6379711,12.60673,90.04786,0.1224311,0.6666798,0,0,9.941442
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46867,9.303472,0,0,0,12.60673,90.04786,0.1224311,0,0,0,9.303472
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46867,9.303472,0,0,0,12.60673,90.04786,0.1224311,0,0,0,9.303472
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.465509,0.465509,0,-1,0,0.465509,0,0,5.551115E-17,0,0,0.4900095,0.465509,0,0,1.46867,9.303472,0,0.4900095,-0.4900095,12.09021,86.35847,0.1224311,0.5120599,0,0,9.303472
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1389333,0.1389333,0,-1,0,0.1389333,0,0,0,0,0,0.1462456,0.1389333,0,0,2.013124,8.813462,0,0.1462456,-0.1462456,11.93605,85.25735,0.1224311,0.1528267,0,0,8.813462
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4705043,0.4705043,0,-1,0,0.4705043,0,0,5.551115E-17,0,0,0.4952677,0.4705043,0,0,2.17562,8.667216,0,0.4952677,-0.4952677,11.414,81.52838,0.1224311,0.5175548,0,0,8.667216
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1920158,0.1920158,0,-1,0,0.1920158,0,0,2.775558E-17,0,0,0.2021219,0.1920158,0,0,2.725917,8.171948,0,0.2021219,-0.2021219,11.20094,80.00656,0.1224311,0.2112173,0,0,8.171948
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4251335,0.4251335,0,-1,0,0.4251335,0,0,5.551115E-17,0,0,0.4475089,0.4251335,0,0,2.950497,7.969827,0,0.4475089,-0.4475089,10.72923,76.63717,0.1224311,0.4676468,0,0,7.969827
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4507918,0.4507918,0,-1,0,0.4507918,0,0,0,0,0,0.4745177,0.4507918,0,0,3.447729,7.522318,0,0.4745177,-0.4745177,10.22904,73.06442,0.1224311,0.495871,0,0,7.522318
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2719901,0.2719901,0,-1,0,0.2719901,0,0,5.551115E-17,0,0,0.2863053,0.2719901,0,0,3.974971,7.047801,0,0.2863053,-0.2863053,9.927247,70.90877,0.1224311,0.2991891,0,0,7.047801
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.2033714,0.2033714,0,0,0,0.2033714,0,0,2.775558E-17,0,0,0.2140752,0.2033714,0,0,4.293088,6.761495,0,0.2140752,-0.2140752,9.701592,69.29695,0.1224311,0.2237085,0,0,6.761495
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.3211709,0.3211709,0,0,0,0.3211709,23.83937,0,0,0,0.0765651,0.3380747,0.3211709,0,0,4.530949,6.54742,0,0.2615095,-0.2615095,9.425937,67.32799,0.1224311,0.353288,0.06125208,0,6.623985
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,1.688959,1.688959,0,0,0,1.688959,41.04298,0,2.220446E-16,0,0.6931994,1.777852,1.688959,0,0,4.821516,6.285911,0,1.084653,-1.084653,8.282613,59.1614,0.1224311,1.857855,0.5545595,0,6.97911
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.6861436,0.6861436,0,0,0,0.6861436,131.4527,0,0,0,0.9019541,0.7222564,0.6861436,0,0,6.026685,5.201258,0.1796976,0,0.1796976,8.453089,60.37909,0.1224133,0.754758,0.7215633,0,6.103212
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,2.435223,2.435223,0,-1,0,2.435223,64.77585,0,0,0,1.577437,2.563393,2.435223,0,0,5.846987,5.362986,0,0.9859563,-0.9859563,7.4138,52.9556,0.1224133,2.678746,1.261949,0,6.940422
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,0.8882037,0.8882037,0,-1,0,0.8882037,284.6345,0,0,0,2.528134,0.9349512,0.8882037,0,0,6.942494,4.377029,1.593183,0,1.593183,8.925225,63.75148,0.1222556,0.9770241,2.022507,0,6.905163
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.02237632,0.02237632,0,-1,0,0.02237632,14666.16,0,0,0,3.281748,0.02355402,0.02237632,0,0,5.349312,5.810894,3.258193,0,3.258193,12.01622,85.82996,0.1219344,0.02461395,2.625398,0,9.092641
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.4411432,0.4411432,0,-1,0,0.4411432,705.7003,0.5576696,0,0,3.113149,0.4643613,0.4411432,0,0,2.091118,8.743268,2.091118,0,2.091118,14.00003,100,0.1217292,0.4852575,2.490519,0,11.85642
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.030559,2.030559,0,-1,0,2.030559,203.8308,2.001475,0,0,4.138906,2.137431,2.030559,0,0,0,10.62527,0,0,0,14.00003,100,0.1217292,2.233615,3.311125,0,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.407696,1.407696,0,-1,0,1.407696,294.5379,2.664412,0,0,4.146197,1.481785,1.407696,0,0,0,10.62527,0,0,0,14.00003,100,0.1217292,1.548465,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217292,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.350715,1.350715,0,-1,0,1.350715,134.0451,0.3887621,0,0,1.810568,1.421806,1.350715,0,0,0,10.62527,0,0,0,14.00003,100,0.1217292,1.485787,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.153496,1.153496,0,-1,0,1.153496,83.44021,0,0,0,0.9624793,1.214206,1.153496,0,0,0,10.62527,0,0.2517268,-0.2517268,13.73468,98.10469,0.1217292,1.268845,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.020052,1.020052,0,-1,0,1.020052,8.946445,0,0,0,0.09125838,1.073739,1.020052,0,0,0.2796964,10.37355,0,0.9824804,-0.9824804,12.69906,90.70738,0.1217292,1.122057,0.0730067,0,10.46481
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.830466,1.830466,0,-1,0,1.830466,0,0,2.220446E-16,0,0,1.926806,1.830466,0,0,1.371341,9.391068,0,1.926806,-1.926806,10.66803,76.20004,0.1217292,2.013513,0,0,9.391068
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512237,7.464261,0,0,0,10.66803,76.20004,0.1217292,0,0,0,7.464261
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.749197,2.749197,0,-1,0,2.749197,0,0,4.440892E-16,0,0,2.893891,2.749197,0,0,3.512237,7.464261,0,2.893891,-2.893891,7.617599,54.41131,0.1217292,3.024116,0,0,7.464261
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4036532,0.4036532,0,-1,0,0.4036532,0,0,5.551115E-17,0,0,0.4248981,0.4036532,0,0,6.727672,4.57037,0,0.4248981,-0.4248981,7.169716,51.21216,0.1217292,0.4440185,0,0,4.57037
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3816925,0.3816925,0,-1,0,0.3816925,0,0,0,0,0,0.4017816,0.3816925,0,0,7.19978,4.145472,0,0.4017816,-0.4017816,6.746202,48.18706,0.1217292,0.4198618,0,0,4.145472
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.646204,3.74369,0,0,0,6.746202,48.18706,0.1217292,0,0,0,3.74369
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4457021,0.4457021,0,-1,0,0.4457021,0,0,5.551115E-17,0,0,0.4691601,0.4457021,0,0,7.646204,3.74369,0,0.4691601,-0.4691601,6.251663,44.65465,0.1217292,0.4902723,0,0,3.74369
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2851205,0.2851205,0,-1,0,0.2851205,0,0,0,0,0,0.3001269,0.2851205,0,0,8.167494,3.27453,0,0.3001269,-0.3001269,5.935302,42.39493,0.1217292,0.3136325,0,0,3.27453
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.500968,2.974403,0,0,0,5.935302,42.39493,0.1217292,0,0,0,2.974403
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2725685,0.2725685,0,-1,0,0.2725685,0,0,5.551115E-17,0,0,0.2869142,0.2725685,0,0,8.500968,2.974403,0,0.2869142,-0.2869142,5.632867,40.23469,0.1217292,0.2998254,0,0,2.974403
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02308262,0.02308262,0,0,0,0.02308262,0,0,3.469447E-18,0,0,0.02429749,0.02308262,0,0,8.819761,2.687489,0,0.02429749,-0.02429749,5.607256,40.05175,0.1217292,0.02539088,0,0,2.687489
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.3333183,0.3333183,0,0,0,0.3333183,12.61673,0,0,0,0.04205386,0.3508613,0.3333183,0,0,8.846759,2.663191,0,0.3088075,-0.3088075,5.281744,37.72667,0.1217292,0.3666501,0.03364309,0,2.705245
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,1.561164,1.561164,0,0,0,1.561164,75.08064,0,0,0,1.172132,1.64333,1.561164,0,0,9.189878,2.354384,0,0.4711984,-0.4711984,4.785058,34.17891,0.1217292,1.71728,0.9377053,0,3.526515
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.462581,1.462581,0,0,0,1.462581,138.9454,0,0,0,2.032189,1.539559,1.462581,0,0,9.713432,1.883185,0.4926307,0,0.4926307,5.252408,37.51712,0.1216809,1.608839,1.625751,0,3.915375
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,0.9845971,0.9845971,0,-1,0,0.9845971,311.6522,0,0,0,3.068518,1.036418,0.9845971,0,0,9.220801,2.326553,2.0321,0,2.0321,7.180228,51.28724,0.1214823,1.083057,2.454815,0,5.395072
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.5946922,0.5946922,0,-1,0,0.5946922,660.6235,0,0,0,3.928677,0.6259918,0.5946922,0,0,7.188701,4.155443,3.302685,0,3.302685,10.31343,73.66721,0.1211608,0.6541615,3.142941,0,8.084121
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.022798,2.022798,0,-1,0,2.022798,229.2769,0,0,0,4.637809,2.129261,2.022798,0,0,3.886016,7.12786,2.508548,0,2.508548,12.69325,90.66587,0.1209178,2.225078,3.710248,0,11.76567
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.105302,1.105302,0,-1,0,1.105302,434.1754,2.258006,0,0,4.79895,1.163476,1.105302,0,0,1.377468,9.385553,1.377468,0,1.377468,14.00003,100,0.1207847,1.215832,3.83916,0,14.1845
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,2.2348,2.2348,0,-1,0,2.2348,213.7976,2.425528,0,0,4.777948,2.352421,2.2348,0,0,0,10.62527,0,0,0,14.00003,100,0.1207847,2.45828,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,0.9901776,0.9901776,0,-1,0,0.9901776,415.1648,3.068577,0,0,4.110869,1.042292,0.9901776,0,0,0,10.62527,0,0,0,14.00003,100,0.1207847,1.089195,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,2.858465,2.858465,0,-1,0,2.858465,119.4371,0.4051581,0,0,3.414068,3.00891,2.858465,0,0,0,10.62527,0,0,0,14.00003,100,0.1207847,3.144311,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.468542,1.468542,0,-1,0,1.468542,147.3938,0.6187062,0,0,2.164539,1.545833,1.468542,0,0,0,10.62527,0,0,0,14.00003,100,0.1207847,1.615396,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01250832,0.01250832,0,-1,0,0.01250832,8191.555,1.011459,0,0,1.024626,0.01316665,0.01250832,0,0,0,10.62527,0,0,0,14.00003,100,0.1207847,0.01375915,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,2.737454,2.737454,0,-1,0,2.737454,4.10779,0,0,0,0.1124489,2.881531,2.737454,0,0,0,10.62527,0,2.769082,-2.769082,11.08116,79.15098,0.1207847,3.0112,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.295332,1.295332,0,-1,0,1.295332,0,0,2.220446E-16,0,0,1.363507,1.295332,0,0,3.076758,7.856192,0,1.363507,-1.363507,9.643896,68.88483,0.1207847,1.424865,0,0,7.856192
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.161957,2.161957,0,-1,0,2.161957,0,0,0,0,0,2.275745,2.161957,0,0,4.591766,6.492685,0,2.275745,-2.275745,7.245051,51.75026,0.1207847,2.378153,0,0,6.492685
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4866406,0.4866406,0,-1,0,0.4866406,0,0,5.551115E-17,0,0,0.5122532,0.4866406,0,0,7.120371,4.21694,0,0.5122532,-0.5122532,6.705089,47.89339,0.1207847,0.5353046,0,0,4.21694
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4938242,0.4938242,0,-1,0,0.4938242,0,0,5.551115E-17,0,0,0.519815,0.4938242,0,0,7.689541,3.704687,0,0.519815,-0.519815,6.157156,43.9796,0.1207847,0.5432066,0,0,3.704687
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.267114,3.184872,0,0,0,6.157156,43.9796,0.1207847,0,0,0,3.184872
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.6052112,0.6052112,0,-1,0,0.6052112,0,0,1.110223E-16,0,0,0.6370645,0.6052112,0,0,8.267114,3.184872,0,0.6370645,-0.6370645,5.485631,39.183,0.1207847,0.6657323,0,0,3.184872
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1020009,0.1020009,0,-1,0,0.1020009,0,0,1.387779E-17,0,0,0.1073693,0.1020009,0,0,8.974963,2.547808,0,0.1073693,-0.1073693,5.372453,38.37459,0.1207847,0.1122009,0,0,2.547808
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5825746,0.5825746,0,-1,0,0.5825746,0,0,0,0,0,0.6132364,0.5825746,0,0,9.094262,2.440438,0,0.6132364,-0.6132364,4.726046,33.7574,0.1207847,0.6408321,0,0,2.440438
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.708611,0.708611,0,-1,0,0.708611,0,0,1.110223E-16,0,0,0.7459062,0.708611,0,0,9.775636,1.827202,0,0.7459062,-0.7459062,3.939791,28.14131,0.1207847,0.7794721,0,0,1.827202
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1979952,0.1979952,0,-1,0,0.1979952,0,0,2.775558E-17,0,0,0.208416,0.1979952,0,0,10.60442,1.081296,0,0.208416,-0.208416,3.720102,26.5721,0.1207847,0.2177947,0,0,1.081296
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83599,0.8728796,0,0,0,3.720102,26.5721,0.1207847,0,0,0,0.8728796
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.83599,0.8728796,0.05508531,0,0.05508531,3.77236,26.94538,0.1207794,0,0.04406825,0,0.9279649
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,0.7557141,0.7557141,0,0,0,0.7557141,141.2258,0,0,0,1.067263,0.7954885,0.7557141,0,0,10.78091,0.9224564,0.271775,0,0.271775,4.030189,28.787,0.1207532,0.8312855,0.8538108,0,1.98972
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.333258,1.333258,0,0,0,1.333258,162.0971,0,0,0,2.161172,1.403429,1.333258,0,0,10.50913,1.167054,0.7577429,0,0.7577429,4.749046,33.92169,0.1206802,1.466583,1.728938,0,3.328226
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,9.75139,1.849023,2.956463,0,2.956463,7.553794,53.95556,0.1203961,0,2.365171,0,4.805486
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,2.229775,2.229775,0,-1,0,2.229775,177.4695,0,0,0,3.957171,2.347131,2.229775,0,0,6.794928,4.50984,1.61004,0,1.61004,9.081211,64.86567,0.120242,2.452752,3.165737,0,8.46701
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,2.498583,2.498583,0,-1,0,2.498583,174.4328,0,0,0,4.358348,2.630087,2.498583,0,0,5.184888,5.958875,1.728261,0,1.728261,10.72078,76.57687,0.1200769,2.748441,3.486678,0,10.31722
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,0.6966096,0,0,4.153237,0,0,0,0,3.456627,7.51431,3.456627,0,3.456627,14.00003,100,0.1197483,0,3.322589,0,11.66755
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,0.9079351,0.9079351,0,-1,0,0.9079351,449.7497,3.127714,0,0,4.083436,0.9557212,0.9079351,0,0,0,10.62527,0,0,0,14.00003,100,0.1197483,0.9987286,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.6988365,0.6988365,0,-1,0,0.6988365,515.7472,2.868612,0,0,3.604229,0.7356173,0.6988365,0,0,0,10.62527,0,0,0,14.00003,100,0.1197483,0.7687201,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,1.794127,1.794127,0,-1,0,1.794127,181.8749,1.374513,0,0,3.263067,1.888555,1.794127,0,0,0,10.62527,0,0,0,14.00003,100,0.1197483,1.97354,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.085264,2.085264,0,-1,0,2.085264,109.4778,0.08788536,0,0,2.282901,2.195015,2.085264,0,0,0,10.62527,0,0,0,14.00003,100,0.1197483,2.293791,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.0500184,0.0500184,0,-1,0,0.0500184,2128.946,1.012214,0,0,1.064865,0.05265094,0.0500184,0,0,0,10.62527,0,0,0,14.00003,100,0.1197483,0.05502024,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197483,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.6453325,0.6453325,0,-1,0,0.6453325,0,0,1.110223E-16,0,0,0.6792974,0.6453325,0,0,0,10.62527,0,0.6792974,-0.6792974,13.28399,94.88542,0.1197483,0.7098658,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.403608,3.33,0,-1,0,3.33,0,0,0.07360761,0.4139684,0,3.505263,3.33,0,0,0.7547749,9.945977,0,3.505263,-3.505263,9.589114,68.49353,0.1197483,3.743968,0,0,9.945977
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.508778,3.33,0,-1,0,3.33,0,0,0.1787782,0.5296561,0,3.505263,3.33,0,0,4.649512,6.440713,0,3.505263,-3.505263,5.894242,42.10165,0.1197483,3.859656,0,0,6.440713
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4950765,0.4950765,0,-1,0,0.4950765,0,0,5.551115E-17,0,0,0.5211332,0.4950765,0,0,8.544249,2.935451,0,0.5211332,-0.5211332,5.34492,38.17792,0.1197483,0.5445842,0,0,2.935451
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4754288,0.4754288,0,-1,0,0.4754288,0,0,1.110223E-16,0,0,0.5004513,0.4754288,0,0,9.123285,2.414317,0,0.5004513,-0.5004513,4.817398,34.40991,0.1197483,0.5229716,0,0,2.414317
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679342,1.913866,0,0,0,4.817398,34.40991,0.1197483,0,0,0,1.913866
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679342,1.913866,0,0,0,4.817398,34.40991,0.1197483,0,0,0,1.913866
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679342,1.913866,0,0,0,4.817398,34.40991,0.1197483,0,0,0,1.913866
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4522507,0.4522507,0,-1,0,0.4522507,0,0,5.551115E-17,0,0,0.4760534,0.4522507,0,0,9.679342,1.913866,0,0.4760534,-0.4760534,4.315593,30.8256,0.1197483,0.4974758,0,0,1.913866
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3968646,0.3968646,0,-1,0,0.3968646,0,0,5.551115E-17,0,0,0.4177522,0.3968646,0,0,10.20829,1.437813,0,0.4177522,-0.4177522,3.875244,27.68026,0.1197483,0.436551,0,0,1.437813
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2089946,0.2089946,0,0,0,0.2089946,0,0,2.775558E-17,0,0,0.2199943,0.2089946,0,0,10.67246,1.02006,0,0.2199943,-0.2199943,3.643349,26.02387,0.1197483,0.229894,0,0,1.02006
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.0009673434,0.0009673434,0,0,0,0.0009673434,10181.38,0,0,0,0.09848896,0.001018256,0.0009673434,0,0,10.9169,0.8000661,0.0974707,0,0.0974707,3.735818,26.68436,0.119739,0.001064078,0.07879116,0,0.8985551
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.6368859,0.6368859,0,0,0,0.6368859,69.73055,0,0,0,0.444104,0.6704062,0.6368859,0,0,10.81943,0.8877897,0,0.2263021,-0.2263021,3.497275,24.98048,0.119739,0.7005745,0.3552832,0,1.331894
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.6508535,0.6508535,0,0,0,0.6508535,194.9433,0,0,0,1.268796,0.685109,0.6508535,0,0,11.07087,0.6614876,0.5836866,0,0.5836866,4.051008,28.93572,0.1196837,0.7159389,1.015036,0,1.930283
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.423615,1.423615,0,-1,0,1.423615,123.7239,0,0,0.1038543,1.761352,1.498542,1.423615,0,0,10.48719,1.186805,0.2628101,0,0.2628101,4.300332,30.71659,0.1196588,1.565976,1.409082,0,2.948158
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,0.7869033,0.7869033,0,-1,0,0.7869033,326.0398,0,0,0,2.565618,0.8283193,0.7869033,0,0,10.22438,1.423335,1.737299,0,1.737299,5.948479,42.48905,0.1194945,0.8655937,2.052495,0,3.988953
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1401539,0.1401539,0,-1,0,0.1401539,1457.613,0,0,0,2.042901,0.1475304,0.1401539,0,0,8.487079,2.986904,1.895371,0,1.895371,7.746585,55.33264,0.1193158,0.1541693,1.634321,0,5.029805
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.1496318,0.1496318,0,-1,0,0.1496318,1117.492,0,0,0,1.672124,0.1575072,0.1496318,0,0,6.591708,4.692738,1.514616,0,1.514616,9.183476,65.59613,0.1191734,0.164595,1.337699,0,6.364861
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0,0,0,0.450762,0,0,0,0,5.077091,6.055892,0.450762,0,0.450762,9.611107,68.65063,0.1191311,0,0.3606096,0,6.506654
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,1.755216,1.755216,0,-1,0,1.755216,27.60131,0,2.220446E-16,0,0.4844624,1.847595,1.755216,0,0,4.626329,6.461578,0,1.363133,-1.363133,8.174238,58.3873,0.1191311,1.930737,0.38757,0,6.946041
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.5448316,0.5448316,0,-1,0,0.5448316,233.2259,0,0,0,1.270689,0.5735069,0.5448316,0,0,6.140922,5.098445,0.6971816,0,0.6971816,8.835643,63.11161,0.1190657,0.5993147,1.016551,0,6.369133
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.4091673,0.4091673,0,-1,0,0.4091673,139.2929,0,0,0,0.569941,0.4307025,0.4091673,0,0,5.44374,5.725908,0.1392385,0,0.1392385,8.967736,64.05513,0.1190526,0.4500841,0.4559528,0,6.295849
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.083629,1.083629,0,-1,0,1.083629,13.04617,0,0,0,0.1413722,1.140663,1.083629,0,0,5.304501,5.851223,0,0.9992904,-0.9992904,7.914392,56.53126,0.1190526,1.191992,0.1130977,0,5.992595
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,2.521367,2.521367,0,-1,0,2.521367,3.301773,0,0,0,0.08324982,2.654071,2.521367,0,0,6.414824,4.851933,0,2.570821,-2.570821,5.204509,37.17499,0.1190526,2.773504,0.06659985,0,4.935183
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,3.208898,2.167056,0,-1,0,2.167056,0,0,1.041842,1.362731,0,2.281112,2.167056,0,0,9.271292,2.281112,0,2.281112,-2.281112,2.800006,20,0.1190526,3.529788,0,0,2.281112
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.593973,0,0,-1,0,0,0,0,3.593973,3.95337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,3.95337,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2865677,0,0,-1,0,0,0,0,0.2865677,0.3152244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0.3152244,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4971941,0,0,-1,0,0,0,0,0.4971941,0.5469135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0.5469135,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1856161,0,0,-1,0,0,0,0,0.1856161,0.2041777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0.2041777,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7605226,0,0,-1,0,0,0,0,0.7605226,0.8365749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0.8365749,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4347076,0,0,-1,0,0,0,0,0.4347076,0.4781784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0.4781784,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1812724,0,0,-1,0,0,0,0,0.1812724,0.1993997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190526,0.1993997,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4358854,0.4358854,3.941149,0,1.240934,0.4358854,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1193823,0.479474,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.1479232,0.1479232,3.653186,0,1.16232,0.1479232,61.33919,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1196334,0.1627155,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.327284,1.327284,4.650494,0,1.434585,1.327284,53.92494,0,0,0,0.715737,0,0,3.32321,3.157049,5.055125,6.075661,3.872787,0,3.872787,12.87836,91.98812,0.120077,1.460012,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.182339,9.56117,0.3386339,0,0.3386339,13.19962,94.28281,0.1200453,0,0.2709071,0,9.899803
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,1.863834,1.863834,0,-1,0,1.863834,30.07938,0,0,0,0.5606296,1.96193,1.863834,0,0,0.8437049,9.86594,0,1.4013,-1.4013,11.72252,83.73211,0.1200453,2.050217,0.4485037,0,10.42657
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.003005738,0.003005738,0,-1,0,0.003005738,57965.16,0,0,0,1.742281,0.003163935,0.003005738,0,0,2.400705,8.46464,1.739117,0,1.739117,13.37239,95.51688,0.1198825,0.003306312,1.393825,0,10.20692
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.2893232,0.2893232,0,-1,0,0.2893232,444.4518,0.3197632,0,0,1.285902,0.3045508,0.2893232,0,0,0.6615883,10.02984,0.6615883,0,0.6615883,14.00003,100,0.1198207,0.3182555,1.028722,0,11.31575
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198207,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.265838,1.265838,0,-1,0,1.265838,132.4929,0.3446847,0,0,1.677146,1.332461,1.265838,0,0,0,10.62527,0,0,0,14.00003,100,0.1198207,1.392422,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.090849,1.090849,0,-1,0,1.090849,160.985,0.6078415,0,0,1.756103,1.148262,1.090849,0,0,0,10.62527,0,0,0,14.00003,100,0.1198207,1.199934,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.5956411,0.5956411,0,-1,0,0.5956411,219.6317,0.6812261,0,0,1.308217,0.6269907,0.5956411,0,0,0,10.62527,0,0,0,14.00003,100,0.1198207,0.6552052,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,1.644646,1.644646,0,-1,0,1.644646,9.606037,0,2.220446E-16,0,0.1579853,1.731207,1.644646,0,0,0,10.62527,0,1.573221,-1.573221,12.34171,88.15488,0.1198207,1.809111,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,1.748024,9.052052,0.5164806,0,0.5164806,12.83168,91.6547,0.1197725,0,0.4131845,0,9.568534
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,1.231543,9.516886,0.1034797,0,0.1034797,12.92985,92.35591,0.1197629,0,0.08278378,0,9.620365
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02078122,0.02078122,0,-1,0,0.02078122,0,0,0,0,0,0.02187497,0.02078122,0,0,1.128063,9.610017,0,0.02187497,-0.02187497,12.90679,92.19121,0.1197629,0.02285935,0,0,9.610017
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.152369,9.588142,0,0,0,12.90679,92.19121,0.1197629,0,0,0,9.588142
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3995411,0.3995411,0,-1,0,0.3995411,0,0,5.551115E-17,0,0,0.4205695,0.3995411,0,0,1.152369,9.588142,0,0.4205695,-0.4205695,12.46348,89.02465,0.1197629,0.4394951,0,0,9.588142
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5327913,0.5327913,0,-1,0,0.5327913,0,0,1.110223E-16,0,0,0.560833,0.5327913,0,0,1.619668,9.167573,0,0.560833,-0.560833,11.87231,84.80202,0.1197629,0.5860705,0,0,9.167573
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08519986,0.08519986,0,-1,0,0.08519986,0,0,0,0,0,0.08968406,0.08519986,0,0,2.242816,8.60674,0,0.08968406,-0.08968406,11.77777,84.12676,0.1197629,0.09371984,0,0,8.60674
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342465,8.517056,0,0,0,11.77777,84.12676,0.1197629,0,0,0,8.517056
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06348709,0.06348709,0,-1,0,0.06348709,0,0,1.387779E-17,0,0,0.06682851,0.06348709,0,0,2.342465,8.517056,0,0.06682851,-0.06682851,11.70733,83.6236,0.1197629,0.0698358,0,0,8.517056
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2601795,0.2601795,0,-1,0,0.2601795,0,0,0,0,0,0.2738732,0.2601795,0,0,2.416719,8.450227,0,0.2738732,-0.2738732,11.41864,81.56155,0.1197629,0.2861975,0,0,8.450227
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2868446,0.2868446,0,-1,0,0.2868446,0,0,0,0,0,0.3019417,0.2868446,0,0,2.721022,8.176354,0,0.3019417,-0.3019417,11.10036,79.28816,0.1197629,0.3155291,0,0,8.176354
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06618705,0.06618705,0,-1,0,0.06618705,0,0,1.387779E-17,0,0,0.06967058,0.06618705,0,0,3.056513,7.874412,0,0.06967058,-0.06967058,11.02693,78.7636,0.1197629,0.07280575,0,0,7.874412
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1627518,0.1627518,0,0,0,0.1627518,0,0,0,0,0,0.1713177,0.1627518,0,0,3.133925,7.804742,0,0.1713177,-0.1713177,10.84634,77.47371,0.1197629,0.179027,0,0,7.804742
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.2424417,0.2424417,0,0,0,0.2424417,15.22464,0,2.775558E-17,0,0.03691087,0.2552018,0.2424417,0,0,3.324278,7.633424,0,0.2182909,-0.2182909,10.61624,75.83015,0.1197629,0.2666859,0.0295287,0,7.670335
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.09690063,0.09690063,0,0,0,0.09690063,833.4749,0,0,0,0.8076424,0.1020007,0.09690063,0,0,3.566823,7.415133,0.7056417,0,0.7056417,11.28567,80.61179,0.1196971,0.1065907,0.6461139,0,8.222775
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.281018,1.281018,0,0,0,1.281018,91.70335,0,0,0,1.174736,1.34844,1.281018,0,0,2.861182,8.050211,0,0.1737035,-0.1737035,11.10257,79.30393,0.1196971,1.409119,0.9397889,0,9.224947
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,1.923538,1.923538,0,-1,0,1.923538,94.34466,0,0,0,1.814756,2.024777,1.923538,0,0,3.054186,7.876507,0,0.2100215,-0.2100215,10.88119,77.72264,0.1196971,2.115892,1.451805,0,9.691263
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,0.8573391,0.8573391,0,-1,0,0.8573391,226.1762,0,0,0,1.939097,0.9024622,0.8573391,0,0,3.287543,7.666486,1.036635,0,1.036635,11.86463,84.74718,0.1196006,0.9430731,1.551278,0,9.605583
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1019406,0.1019406,0,-1,0,0.1019406,2456.309,0.1457627,0,0,2.503977,0.1073059,0.1019406,0,0,2.250908,8.599457,2.250908,0,2.250908,14.00003,100,0.1193916,0.1121347,2.003181,0,11.10343
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,1.725798,1.725798,0,-1,0,1.725798,205.8318,1.735611,0,0,3.552241,1.81663,1.725798,0,0,0,10.62527,0,0,0,14.00003,100,0.1193916,1.898378,2.841793,0,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,1.589481,1.589481,0,-1,0,1.589481,215.5204,1.752517,0,0,3.425655,1.673138,1.589481,0,0,0,10.62527,0,0,0,14.00003,100,0.1193916,1.748429,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.4894685,0.4894685,0,-1,0,0.4894685,776.3372,3.284696,0,0,3.799926,0.51523,0.4894685,0,0,0,10.62527,0,0,0,14.00003,100,0.1193916,0.5384153,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.3218715,0.3218715,0,-1,0,0.3218715,863.7002,2.441193,0,0,2.780005,0.3388121,0.3218715,0,0,0,10.62527,0,0,0,14.00003,100,0.1193916,0.3540587,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.4254218,0.4254218,0,-1,0,0.4254218,444.694,1.444013,0,0,1.891826,0.4478125,0.4254218,0,0,0,10.62527,0,0,0,14.00003,100,0.1193916,0.467964,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.20177,2.20177,0,-1,0,2.20177,40.32863,0,0,0,0.8879437,2.317653,2.20177,0,0,0,10.62527,0,1.429709,-1.429709,12.49298,89.23541,0.1193916,2.421947,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,1.588566,9.195565,0.07425752,0,0.07425752,12.56343,89.7386,0.1193848,0,0.05940602,0,9.269823
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.719668,2.719668,0,-1,0,2.719668,0,0,4.440892E-16,0,0,2.862808,2.719668,0,0,1.514308,9.262397,0,2.862808,-2.862808,9.545765,68.1839,0.1193848,2.991634,0,0,9.262397
