Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,4.410761,3.33,0,-1,0,3.33,0,0,1.080761,1.521837,0,3.505263,3.33,0,0,4.695206,6.399589,0,3.505263,-3.505263,5.850893,41.79201,0.1193848,4.851838,0,0,6.399589
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,3.199608,2.749609,0,-1,0,2.749609,0,0,0.4499988,0.7699597,0,2.894326,2.749609,0,0,8.589943,2.894326,0,2.894326,-2.894326,2.800006,20,0.1193848,3.519569,0,0,2.894326
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4677736,0,0,-1,0,0,0,0,0.4677736,0.5145509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0.5145509,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.54742,0,0,-1,0,0,0,0,0.54742,0.6021619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0.6021619,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4862133,0,0,-1,0,0,0,0,0.4862133,0.5348346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0.5348346,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6558073,0,0,-1,0,0,0,0,0.6558073,0.721388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0.721388,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4453471,0,0,-1,0,0,0,0,0.4453471,0.4898818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193848,0.4898818,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1207822,0.1207822,3.626045,0,1.15491,0.1207822,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119635,0.1328604,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.6417689,0.6417689,4.147032,0,1.29714,0.6417689,16.02097,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1199964,0.7059458,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,3.037682,3.037682,5,0,1.53,3.037682,28.38559,0,0,0,0.862264,0,0,1.962318,1.864202,5.043043,6.086536,2.726466,0,2.726466,11.80233,84.30219,0.1203945,3.34145,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.539933,1.539933,0,0,0,1.539933,135.9318,0,0,0,2.093259,1.620982,1.539933,0,0,2.316576,8.540356,0.4722768,0,0.4722768,12.25037,87.50248,0.1203507,1.693926,1.674607,0,10.63361
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.5634544,0.5634544,0,-1,0,0.5634544,367.2922,0,0,0,2.069524,0.59311,0.5634544,0,0,1.8443,8.965405,1.476414,0,1.476414,13.65102,97.5071,0.120214,0.6197999,1.655619,0,11.03493
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,0.8862368,0.8862368,0,-1,0,0.8862368,235.7766,0.7887724,0,0,2.089539,0.9328809,0.8862368,0,0,0.3678854,10.29418,0.3678854,0,0.3678854,14.00003,100,0.1201799,0.9748605,1.671631,0,12.38372
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.7800301,0.7800301,0,-1,0,0.7800301,344.2401,1.864092,0,0,2.685177,0.8210843,0.7800301,0,0,0,10.62527,0,0,0,14.00003,100,0.1201799,0.8580331,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.536588,0.536588,0,-1,0,0.536588,755.361,3.488347,0,0,4.053176,0.5648294,0.536588,0,0,0,10.62527,0,0,0,14.00003,100,0.1201799,0.5902467,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.396574,1.396574,0,-1,0,1.396574,263.309,2.207226,0,0,3.677304,1.470077,1.396574,0,0,0,10.62527,0,0,0,14.00003,100,0.1201799,1.536231,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201799,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.7646,0.7646,0,-1,0,0.7646,318.1295,1.627576,0,0,2.432418,0.8048421,0.7646,0,0,0,10.62527,0,0,0,14.00003,100,0.1201799,0.84106,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,1.801566,1.801566,0,-1,0,1.801566,80.12197,0,0,0,1.44345,1.896385,1.801566,0,0,0,10.62527,0,0.452935,-0.452935,13.52259,96.58975,0.1201799,1.981722,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,1.73506,1.73506,0,-1,0,1.73506,43.97731,0,0,0,0.7630328,1.826379,1.73506,0,0,0.5032611,10.17234,0,1.063346,-1.063346,12.40173,88.58359,0.1201799,1.908566,0.6104262,0,10.93537
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.353428,1.353428,0,-1,0,1.353428,7.202155,0,2.220446E-16,0,0.09747595,1.424661,1.353428,0,0,1.684757,9.108994,0,1.327185,-1.327185,11.00275,78.59093,0.1201799,1.48877,0.07798076,0,9.206469
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.686716,1.686716,0,-1,0,1.686716,0,0,2.220446E-16,0,0,1.775491,1.686716,0,0,3.159406,7.781808,0,1.775491,-1.775491,9.131221,65.22287,0.1201799,1.855388,0,0,7.781808
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,4.424368,3.33,0,-1,0,3.33,0,0,1.094368,1.536805,0,3.505263,3.33,0,0,5.132174,6.006318,0,3.505263,-3.505263,5.436349,38.83099,0.1201799,4.866805,0,0,6.006318
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.146999,2.146999,0,-1,0,2.146999,0,0,4.440892E-16,0,0,2.259999,2.146999,0,0,9.026911,2.501055,0,2.259999,-2.259999,3.054101,21.81496,0.1201799,2.361698,0,0,2.501055
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1431146,0.1431146,0,-1,0,0.1431146,0,0,0,0,0,0.1506469,0.1431146,0,0,11.53802,0.2410562,0,0.1506469,-0.1506469,2.895305,20.68071,0.1201799,0.157426,0,0,0.2410562
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4365799,0.08588882,0,-1,0,0.08588882,0,0,0.3506911,0.394349,0,0.09040929,0.08588882,0,0,11.70541,0.09040929,0,0.09040929,-0.09040929,2.800006,20,0.1201799,0.4802378,0,0,0.09040929
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2247291,0,0,-1,0,0,0,0,0.2247291,0.2472021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201799,0.2472021,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05374035,0,0,-1,0,0,0,0,0.05374035,0.05911439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201799,0.05911439,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4427356,0,0,-1,0,0,0,0,0.4427356,0.4870091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201799,0.4870091,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.312222,0,0,-1,0,0,0,0,0.312222,0.3434442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201799,0.3434442,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2406877,0,0,-1,0,0,0,0,0.2406877,0.2647565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201799,0.2647565,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4604248,0.4604248,3.965688,0,1.247633,0.4604248,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1205049,0.5064673,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.2811018,0.2811018,3.786365,0,1.198678,0.2811018,38.29567,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1207767,0.3092119,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,0.9745811,0.9745811,4.479844,0,1.387998,0.9745811,97.31023,4.440892E-16,0,0,0.9483671,0,0,3.505263,3.33,5.03821,6.090885,4.278367,0,4.278367,13.27918,94.85107,0.1211298,1.072039,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.356004,1.356004,0,0,0,1.356004,124.8465,0,0,0,1.692923,1.427372,1.356004,0,0,0.7598433,9.941415,0.2655509,0,0.2655509,13.5311,96.65053,0.1211053,1.491604,1.354339,0,11.63434
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.098614,1.098614,0,-1,0,1.098614,182.7574,0.3570696,0,0,2.007797,1.156435,1.098614,0,0,0.4942924,10.18041,0.4942924,0,0.4942924,14.00003,100,0.1210596,1.208475,1.606238,0,12.18821
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.7221112,0.7221112,0,-1,0,0.7221112,335.9779,1.666017,0,0,2.426134,0.7601171,0.7221112,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,0.7943223,1.940907,0,13.05141
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.508339,1.508339,0,-1,0,1.508339,165.8468,0.9138057,0,0,2.501531,1.587725,1.508339,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,1.659172,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.33906,1.33906,0,-1,0,1.33906,199.8206,1.266181,0,0,2.675719,1.409537,1.33906,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,1.472966,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.492372,1.492372,0,-1,0,1.492372,226.6378,1.811361,0,0,3.382279,1.570918,1.492372,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,1.641609,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.3104807,0.3104807,0,-1,0,0.3104807,662.8785,1.731288,0,0,2.05811,0.3268217,0.3104807,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,0.3415287,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.554904,0.554904,0,-1,0,0.554904,232.1495,0.7040973,0,0,1.288207,0.5841095,0.554904,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,0.6103944,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1302302,0.1302302,0,-1,0,0.1302302,908.8441,1.046505,0,0,1.18359,0.1370845,0.1302302,0,0,0,10.62527,0,0,0,14.00003,100,0.1210596,0.1432533,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.128548,1.128548,0,-1,0,1.128548,62.92632,0,0,0,0.7101539,1.187946,1.128548,0,0,0,10.62527,0,0.4777917,-0.4777917,13.49639,96.4026,0.1210596,1.241403,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,0.5308797,10.14748,0.05265518,0,0.05265518,13.54634,96.75941,0.1210548,0,0.04212414,0,10.20014
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.196771,2.196771,0,-1,0,2.196771,0,0,0,0,0,2.312391,2.196771,0,0,0.4782245,10.19487,0,2.312391,-2.312391,11.10887,79.34892,0.1210548,2.416448,0,0,10.19487
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.682087,1.682087,0,-1,0,1.682087,0,0,0,0,0,1.770618,1.682087,0,0,3.047548,7.882482,0,1.770618,-1.770618,9.242476,66.01755,0.1210548,1.850296,0,0,7.882482
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.12056,0.12056,0,-1,0,0.12056,0,0,0,0,0,0.1269052,0.12056,0,0,5.014901,6.111863,0,0.1269052,-0.1269052,9.108706,65.06205,0.1210548,0.132616,0,0,6.111863
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.8158817,0.8158817,0,-1,0,0.8158817,0,0,1.110223E-16,0,0,0.8588228,0.8158817,0,0,5.155907,5.984958,0,0.8588228,-0.8588228,8.203426,58.59579,0.1210548,0.8974699,0,0,5.984958
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2079368,0.2079368,0,-1,0,0.2079368,0,0,0,0,0,0.2188809,0.2079368,0,0,6.110155,5.126135,0,0.2188809,-0.2188809,7.972706,56.94778,0.1210548,0.2287305,0,0,5.126135
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2113182,0.2113182,0,-1,0,0.2113182,0,0,2.775558E-17,0,0,0.2224402,0.2113182,0,0,6.353355,4.907254,0,0.2224402,-0.2224402,7.738233,55.27298,0.1210548,0.2324501,0,0,4.907254
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1456439,0.1456439,0,-1,0,0.1456439,0,0,0,0,0,0.1533093,0.1456439,0,0,6.600512,4.684814,0,0.1533093,-0.1533093,7.576631,54.11868,0.1210548,0.1602083,0,0,4.684814
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1081126,0.1081126,0,-1,0,0.1081126,0,0,0,0,0,0.1138028,0.1081126,0,0,6.770855,4.531505,0,0.1138028,-0.1138028,7.456672,53.26184,0.1210548,0.1189239,0,0,4.531505
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.897303,4.417702,0,0,0,7.456672,53.26184,0.1210548,0,0,0,4.417702
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4036802,0.4036802,0,-1,0,0.4036802,0,0,5.551115E-17,0,0,0.4249265,0.4036802,0,0,6.897303,4.417702,0,0.4249265,-0.4249265,7.00876,50.06247,0.1210548,0.4440482,0,0,4.417702
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3686935,0.3686935,0,0,0,0.3686935,0,0,0,0,0,0.3880984,0.3686935,0,0,7.369443,3.992775,0,0.3880984,-0.3880984,6.599669,47.1404,0.1210548,0.4055628,0,0,3.992775
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,7.800663,3.604677,0.03162457,0,0.03162457,6.629671,47.35469,0.1210519,0,0.02529966,0,3.636302
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,1.9089,1.9089,0,0,0,1.9089,56.79892,0,2.220446E-16,0,1.084234,2.009368,1.9089,0,0,7.769039,3.633139,0,0.9251337,-0.9251337,5.654494,40.38916,0.1210519,2.09979,0.8673875,0,4.717373
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,2.684998,2.684998,0,0,0,2.684998,80.58812,0,4.440892E-16,0,2.163789,2.826314,2.684998,0,0,8.796966,2.708005,0,0.6625244,-0.6625244,4.956132,35.40087,0.1210519,2.953498,1.731031,0,4.871795
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,1.972049,1.972049,0,-1,0,1.972049,162.7093,0,0,0,3.208708,2.075841,1.972049,0,0,9.533104,2.045481,1.132867,0,1.132867,6.030863,43.07751,0.1209474,2.169254,2.566966,0,5.254189
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,0,0,0,2.946052,0,0,0,0,8.400237,3.065061,2.946052,0,2.946052,8.825733,63.04083,0.1206767,0,2.356841,0,6.011113
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.8164482,0.8164482,0,-1,0,0.8164482,476.3426,0,0,0,3.889091,0.8594192,0.8164482,0,0,5.454185,5.716507,3.029671,0,3.029671,11.69993,83.57078,0.1203995,0.898093,3.111272,0,9.605597
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.142698,1.142698,0,-1,0,1.142698,395.623,0.8934202,0,0,4.520774,1.202839,1.142698,0,0,2.424514,8.443212,2.424514,0,2.424514,14.00003,100,0.1201786,1.256967,3.616619,0,12.96399
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.5275585,0.5275585,0,-1,0,0.5275585,616.1364,2.695155,0,0,3.25048,0.5553247,0.5275585,0,0,0,10.62527,0,0,0,14.00003,100,0.1201786,0.5803143,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201786,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.3613,1.3613,0,-1,0,1.3613,208.9369,1.411311,0,0,2.844259,1.432948,1.3613,0,0,0,10.62527,0,0,0,14.00003,100,0.1201786,1.497431,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,2.598057,2.598057,0,-1,0,2.598057,68.69392,0,0,0,1.784707,2.734796,2.598057,0,0,0,10.62527,0,0.9500896,-0.9500896,12.99855,92.84657,0.1201786,2.857862,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.259165,0.259165,0,-1,0,0.259165,313.2927,0,0,0,0.8119451,0.2728053,0.259165,0,0,1.055655,9.675184,0.5391398,0,0.5391398,13.51002,96.49994,0.1201296,0.2850816,0.6495561,0,10.48713
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,3.143424,3.143424,0,-1,0,3.143424,3.645615,0,4.440892E-16,0.1277668,0.1145971,3.308868,3.143424,0,0,0.5165153,10.16041,0,3.194271,-3.194271,10.14296,72.44958,0.1201296,3.457767,0.09167771,0,10.27501
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.80031,1.80031,0,-1,0,1.80031,0,0,0,0,0,1.895063,1.80031,0,0,4.065705,6.96614,0,1.895063,-1.895063,8.145391,58.18124,0.1201296,1.980341,0,0,6.96614
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.363609,2.363609,0,-1,0,2.363609,0,0,4.440892E-16,0,0,2.488009,2.363609,0,0,6.17133,5.071077,0,2.488009,-2.488009,5.522798,39.44848,0.1201296,2.59997,0,0,5.071077
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.07708564,0.07708564,0,-1,0,0.07708564,0,0,1.387779E-17,0,0,0.08114278,0.07708564,0,0,8.935784,2.583068,0,0.08114278,-0.08114278,5.437266,38.83754,0.1201296,0.08479421,0,0,2.583068
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5632445,0.5632445,0,-1,0,0.5632445,0,0,1.110223E-16,0,0,0.592889,0.5632445,0,0,9.025944,2.501925,0,0.592889,-0.592889,4.812306,34.37355,0.1201296,0.619569,0,0,2.501925
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.4007104,0.4007104,0,-1,0,0.4007104,0,0,5.551115E-17,0,0,0.4218004,0.4007104,0,0,9.684709,1.909036,0,0.4218004,-0.4218004,4.36769,31.19772,0.1201296,0.4407814,0,0,1.909036
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6646937,0.6646937,0,-1,0,0.6646937,0,0,1.110223E-16,0,0,0.6996775,0.6646937,0,0,10.15338,1.487236,0,0.6996775,-0.6996775,3.630165,25.9297,0.1201296,0.731163,0,0,1.487236
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4674843,0.4674843,0,-1,0,0.4674843,0,0,5.551115E-17,0,0,0.4920887,0.4674843,0,0,10.9308,0.7875581,0,0.4920887,-0.4920887,3.111458,22.22465,0.1201296,0.5142328,0,0,0.7875581
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2953165,0.2806959,0,-1,0,0.2806959,0,0,0.0146206,0.04415226,0,0.2954694,0.2806959,0,0,11.47756,0.2954694,0,0.2954694,-0.2954694,2.800006,20,0.1201296,0.3248482,0,0,0.2954694
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07810735,0,0,-1,0,0,0,0,0.07810735,0.08591808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201296,0.08591808,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06731115,0,0,-1,0,0,0,0,0.06731115,0.07404225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201296,0.07404225,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4240774,0.4240774,3.929341,0,1.23771,0.4240774,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.120441,0.4664852,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.004649287,0.004649287,3.509912,0,1.123206,0.004649287,1189.388,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.12065,0.005114215,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1208051,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.044843,1.044843,0,0,0,1.044843,87.04407,0,0,0,0.9094741,1.099835,1.044843,0,0,1.133647,9.604992,0,0.1903609,-0.1903609,12.7239,90.8848,0.1208051,1.149328,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.071978,1.071978,0,-1,0,1.071978,95.16935,0,0,0,1.020194,1.128398,1.071978,0,0,1.345159,9.414631,0,0.1082034,-0.1082034,12.60984,90.07011,0.1208051,1.179176,0.8161554,0,10.43482
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,1.465385,9.306427,0.7588159,0,0.7588159,13.32972,95.21207,0.1207364,0,0.6070527,0,10.06524
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.378654,1.378654,0,-1,0,1.378654,71.62379,0,0,0,0.9874438,1.451214,1.378654,0,0,0.7065694,9.989362,0,0.4637704,-0.4637704,12.84086,91.72025,0.1207364,1.516519,0.789955,0,10.97681
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1191415,0.1191415,0,-1,0,0.1191415,301.6562,0,0,0,0.3593978,0.1254122,0.1191415,0,0,1.22187,9.525591,0.2339856,0,0.2339856,13.06284,93.3058,0.1207152,0.1310557,0.2875182,0,9.884989
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1087214,0.1087214,0,-1,0,0.1087214,369.5983,0,0,0,0.4018323,0.1144435,0.1087214,0,0,0.9878842,9.736178,0.2873887,0,0.2873887,13.33548,95.25323,0.1206892,0.1195935,0.3214658,0,10.13801
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.049485,1.049485,0,-1,0,1.049485,45.49139,0,0,0,0.4774255,1.104721,1.049485,0,0,0.7004955,9.994828,0,0.627296,-0.627296,12.67425,90.53019,0.1206892,1.154434,0.3819404,0,10.47225
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,1.745631,1.745631,0,-1,0,1.745631,46.62749,0,2.220446E-16,0,0.8139441,1.837507,1.745631,0,0,1.397491,9.367532,0,1.023563,-1.023563,11.59532,82.82356,0.1206892,1.920195,0.6511553,0,10.18148
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,2.534783,8.343969,0.412155,0,0.412155,11.98633,85.61645,0.1206519,0,0.329724,0,8.756124
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,2.310419,2.310419,0,-1,0,2.310419,29.45823,0,4.440892E-16,0,0.6806086,2.43202,2.310419,0,0,2.122628,8.71491,0,1.751411,-1.751411,10.14018,72.42969,0.1206519,2.541461,0.5444869,0,9.395517
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,3.098388,3.098388,0,-1,0,3.098388,3.391164,0,4.440892E-16,0.07822675,0.1050714,3.261461,3.098388,0,0,4.06864,6.963498,0,3.156389,-3.156389,6.81305,48.66455,0.1206519,3.408227,0.08405713,0,7.068569
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.414024,1.414024,0,-1,0,1.414024,0,0,2.220446E-16,0,0,1.488446,1.414024,0,0,7.57574,3.807108,0,1.488446,-1.488446,5.24409,37.45771,0.1206519,1.555426,0,0,3.807108
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.099646,2.099646,0,-1,0,2.099646,0,0,4.440892E-16,0.106882,0,2.210154,2.099646,0,0,9.229569,2.318662,0,2.210154,-2.210154,2.914383,20.81698,0.1206519,2.309611,0,0,2.318662
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.66276,0.1030826,0,-1,0,0.1030826,0,0,1.559677,1.725953,0,0.108508,0.1030826,0,0,11.6853,0.108508,0,0.108508,-0.108508,2.800006,20,0.1206519,1.829036,0,0,0.108508
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1223015,0,0,-1,0,0,0,0,0.1223015,0.1345317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.1345317,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4181668,0,0,-1,0,0,0,0,0.4181668,0.4599834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.4599834,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2770361,0,0,-1,0,0,0,0,0.2770361,0.3047397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.3047397,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.4120339,0,0,-1,0,0,0,0,0.4120339,0.4532374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.4532374,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2214266,0,0,-1,0,0,0,0,0.2214266,0.2435692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.2435692,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.16545,0,0,-1,0,0,0,0,0.16545,0.181995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.181995,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4613211,0,0,-1,0,0,0,0,0.4613211,0.5074533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206519,0.5074533,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2066015,0.2066015,3.711865,0,1.178339,0.2066015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1209098,0.2272616,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.5811334,0.5811334,4.086397,0,1.280586,0.5811334,2.804532,4.440892E-16,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1212497,0.6392468,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,2.372523,2.372523,5,0,1.53,2.372523,40.33002,0,0,0,0.9568389,0,0,2.627477,2.496103,5.129562,6.008668,3.452942,0,3.452942,12.40945,88.63873,0.1217362,2.609775,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.7048725,0.7048725,0,0,0,0.7048725,285.6123,0,0,0,2.013203,0.7419711,0.7048725,0,0,1.67662,9.116316,1.271232,0,1.271232,13.61544,97.25297,0.1216212,0.7753598,1.610562,0,11.12952
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.461495,0.461495,0,-1,0,0.461495,630.7293,2.019612,0,0,2.910785,0.4857843,0.461495,0,0,0.4053886,10.26042,0.4053886,0,0.4053886,14.00003,100,0.1215845,0.5076445,2.328628,0,13.17121
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.100762,2.100762,0,-1,0,2.100762,138.3485,0.6950434,0,0,2.906372,2.211328,2.100762,0,0,0,10.62527,0,0,0,14.00003,100,0.1215845,2.310838,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.199085,2.199085,0,-1,0,2.199085,169.7707,1.418575,0,0,3.733401,2.314826,2.199085,0,0,0,10.62527,0,0,0,14.00003,100,0.1215845,2.418993,2.986721,0,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.511027,1.511027,0,-1,0,1.511027,248.4403,2.163444,0,0,3.753999,1.590554,1.511027,0,0,0,10.62527,0,0,0,14.00003,100,0.1215845,1.662129,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.092558,2.092558,0,-1,0,2.092558,162.8728,1.205515,0,0,3.408207,2.202692,2.092558,0,0,0,10.62527,0,0,0,14.00003,100,0.1215845,2.301813,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,1.945775,1.945775,0,-1,0,1.945775,188.0628,1.611095,0,0,3.659279,2.048184,1.945775,0,0,0,10.62527,0,0,0,14.00003,100,0.1215845,2.140352,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,2.540682,2.540682,0,-1,0,2.540682,110.3328,0.1288036,0,0,2.803206,2.674402,2.540682,0,0,0,10.62527,0,0,0,14.00003,100,0.1215845,2.79475,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.632252,1.632252,0,-1,0,1.632252,96.77188,0,0,0,1.579561,1.71816,1.632252,0,0,0,10.62527,0,0.138599,-0.138599,13.85393,98.95646,0.1215845,1.795477,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.7800826,0.7800826,0,-1,0,0.7800826,93.15281,0,0,0,0.7266688,0.8211395,0.7800826,0,0,0.1539989,10.48668,0,0.09447071,-0.09447071,13.75435,98.24517,0.1215845,0.8580908,0.5813351,0,11.21334
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,2.83253,2.83253,0,-1,0,2.83253,3.788039,0,0,0,0.1072974,2.981611,2.83253,0,0,0.2589663,10.3922,0,2.874313,-2.874313,10.72456,76.60384,0.1215845,3.115783,0.08583789,0,10.4995
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.568201,2.568201,0,-1,0,2.568201,0,0,0,0,0,2.703369,2.568201,0,0,3.452648,7.517891,0,2.703369,-2.703369,7.874958,56.24958,0.1215845,2.825021,0,0,7.517891
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,3.043223,3.043223,0,-1,0,3.043223,0,0,4.440892E-16,0.01754494,0,3.203392,3.043223,0,0,6.456391,4.814522,0,3.203392,-3.203392,4.498286,32.13055,0.1215845,3.347545,0,0,4.814522
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.476601,1.530573,0,-1,0,1.530573,0,0,1.946027,2.293687,0,1.61113,1.530573,0,0,10.01572,1.61113,0,1.61113,-1.61113,2.800006,20,0.1215845,3.824261,0,0,1.61113
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2360882,0,0,-1,0,0,0,0,0.2360882,0.2596971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.2596971,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.12132,0,0,-1,0,0,0,0,0.12132,0.133452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.133452,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2208955,0,0,-1,0,0,0,0,0.2208955,0.242985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.242985,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4677589,0,0,-1,0,0,0,0,0.4677589,0.5145348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.5145348,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3922545,0,0,-1,0,0,0,0,0.3922545,0.4314799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.4314799,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2449938,0,0,-1,0,0,0,0,0.2449938,0.2694931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.2694931,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2012982,0,0,-1,0,0,0,0,0.2012982,0.221428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215845,0.221428,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1206133,0.1206133,3.625876,0,1.154864,0.1206133,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218186,0.1326747,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1220162,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.7943676,0.7943676,4.299631,0,1.338799,0.7943676,114.5811,0,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1223166,0.8738043,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.316691,1.316691,0,0,0,1.316691,137.1228,0,0,0,1.805484,1.385991,1.316691,0,0,0.8150663,9.891714,0.4194927,0,0.4194927,13.62475,97.31947,0.1222788,1.44836,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.470052,1.470052,0,-1,0,1.470052,168.2175,0.5298882,0,0,2.472885,1.547424,1.470052,0,0,0.3955737,10.26926,0.3955737,0,0.3955737,14.00003,100,0.1222432,1.617058,1.978308,0,12.74214
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.322969,1.322969,0,-1,0,1.322969,184.3695,1.046553,0,0,2.439152,1.392599,1.322969,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,1.455266,1.951322,0,13.06443
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.4976039,0.4976039,0,-1,0,0.4976039,661.2654,2.766689,0,0,3.290483,0.5237936,0.4976039,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,0.5473644,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,2.3701,2.3701,0,-1,0,2.3701,173.5723,1.618994,0,0,4.113837,2.494843,2.3701,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,2.607111,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.121832,2.121832,0,-1,0,2.121832,149.7729,0.9444214,0,0,3.177929,2.233508,2.121832,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,2.334015,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,0.9565548,0.9565548,0,-1,0,0.9565548,218.1736,1.08005,0,0,2.08695,1.0069,0.9565548,0,0,0,10.62527,0,0,0,14.00003,100,0.1222432,1.05221,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,2.476919,2.476919,0,-1,0,2.476919,34.26447,0,0,0,0.8487033,2.607284,2.476919,0,0,0,10.62527,0,1.75858,-1.75858,12.14632,86.75927,0.1222432,2.724611,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.5528576,0.5528576,0,-1,0,0.5528576,16.20166,0,0,0,0.0895721,0.5819553,0.5528576,0,0,1.953978,8.866693,0,0.4923832,-0.4923832,11.6273,83.05201,0.1222432,0.6081433,0.07165768,0,8.956266
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.68531,3.33,0,-1,0,3.33,0,0,1.35531,1.823841,0,3.505263,3.33,0,0,2.50107,8.37431,0,3.505263,-3.505263,7.932432,56.66012,0.1222432,5.153841,0,0,8.37431
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.395807,4.869048,0,0,0,7.932432,56.66012,0.1222432,0,0,0,4.869048
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2386758,0.2386758,0,-1,0,0.2386758,0,0,2.775558E-17,0,0,0.2512377,0.2386758,0,0,6.395807,4.869048,0,0.2512377,-0.2512377,7.667604,54.76849,0.1222432,0.2625434,0,0,4.869048
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3741719,0.3741719,0,-1,0,0.3741719,0,0,5.551115E-17,0,0,0.3938651,0.3741719,0,0,6.67496,4.61781,0,0.3938651,-0.3938651,7.252434,51.803,0.1222432,0.4115891,0,0,4.61781
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.252129,0.252129,0,-1,0,0.252129,0,0,0,0,0,0.2653989,0.252129,0,0,7.112588,4.223945,0,0.2653989,-0.2653989,6.972679,49.80475,0.1222432,0.2773418,0,0,4.223945
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1697791,0.1697791,0,-1,0,0.1697791,0,0,0,0,0,0.1787148,0.1697791,0,0,7.407476,3.958546,0,0.1787148,-0.1787148,6.784297,48.45917,0.1222432,0.186757,0,0,3.958546
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.606048,3.779831,0,0,0,6.784297,48.45917,0.1222432,0,0,0,3.779831
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2486334,0.2486334,0,-1,0,0.2486334,0,0,5.551115E-17,0,0,0.2617193,0.2486334,0,0,7.606048,3.779831,0,0.2617193,-0.2617193,6.508421,46.48863,0.1222432,0.2734967,0,0,3.779831
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5181541,0.5181541,0,-1,0,0.5181541,0,0,1.110223E-16,0,0,0.5454254,0.5181541,0,0,7.896847,3.518112,0,0.5454254,-0.5454254,5.933492,42.382,0.1222432,0.5699696,0,0,3.518112
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3903084,0.3903084,0,-1,0,0.3903084,0,0,5.551115E-17,0,0,0.410851,0.3903084,0,0,8.502875,2.972686,0,0.410851,-0.410851,5.500417,39.28862,0.1222432,0.4293393,0,0,2.972686
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5415241,0.5415241,0,0,0,0.5415241,0,0,0,0,0,0.5700253,0.5415241,0,0,8.959376,2.561835,0,0.5700253,-0.5700253,4.899558,34.99677,0.1222432,0.5956765,0,0,2.561835
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.438961,0.438961,0,0,0,0.438961,3.939563,0,0,0,0.01729314,0.4620642,0.438961,0,0,9.592738,1.99181,0,0.4447711,-0.4447711,4.430728,31.64799,0.1222432,0.4828571,0.01383451,0,2.009103
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,1.933248,1.933248,4.666238,0,1.438883,1.933248,57.05521,0,0,0,1.103019,0,0,2.73299,2.596341,10.08693,1.547039,3.699359,0,3.699359,7.940248,56.71595,0.1226721,2.126572,0.8824149,5,2.650058
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,2.775713,2.775713,5,0,1.53,2.775713,83.82684,0,0,0,2.326792,0,0,2.224287,2.113073,6.387569,4.876462,4.439865,0,4.439865,12.15227,86.80179,0.1231061,3.053284,1.861434,5,7.203255
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.325738,1.325738,0,-1,0,1.325738,260.039,0.1042195,0,0,3.447437,1.395514,1.325738,0,0,1.947703,8.872341,1.947703,0,1.947703,14.00003,100,0.1229308,1.458312,2.757949,0,12.31978
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.301087,1.301087,0,-1,0,1.301087,310.0106,2.663942,0,0,4.033508,1.369565,1.301087,0,0,0,10.62527,0,0,0,14.00003,100,0.1229308,1.431196,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.512247,1.512247,0,-1,0,1.512247,257.5566,2.303053,0,0,3.894892,1.591839,1.512247,0,0,0,10.62527,0,0,0,14.00003,100,0.1229308,1.663471,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.425363,1.425363,0,-1,0,1.425363,273.556,2.398784,0,0,3.899166,1.500382,1.425363,0,0,0,10.62527,0,0,0,14.00003,100,0.1229308,1.567899,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.112321,1.112321,0,-1,0,1.112321,311.4583,2.29355,0,0,3.464414,1.170864,1.112321,0,0,0,10.62527,0,0,0,14.00003,100,0.1229308,1.223553,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.042928,1.042928,0,-1,0,1.042928,277.4203,1.795474,0,0,2.893293,1.097818,1.042928,0,0,0,10.62527,0,0,0,14.00003,100,0.1229308,1.14722,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.080203,2.080203,0,-1,0,2.080203,102.7407,0,0,0,2.137216,2.189687,2.080203,0,0,0,10.62527,0,0.05247188,-0.05247188,13.94472,99.60493,0.1229308,2.288223,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,1.681295,0,0,1.739597,0,0,0,0,0.05830209,10.5728,0.05830209,0,0.05830209,14.00003,100,0.1229256,0,1.391677,0,12.3124
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,1.930293,1.930293,0,-1,0,1.930293,46.43551,0,0,0,0.8963413,2.031887,1.930293,0,0,0,10.62527,0,1.135546,-1.135546,12.80306,91.45023,0.1229256,2.123322,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,1.987487,1.987487,0,-1,0,1.987487,5.889826,0,4.440892E-16,0,0.1170595,2.092092,1.987487,0,0,1.261718,9.489728,0,1.975032,-1.975032,10.72119,76.57978,0.1229256,2.186236,0.09364761,0,9.606788
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.456198,7.514697,0,0,0,10.72119,76.57978,0.1229256,0,0,0,7.514697
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.632181,1.632181,0,-1,0,1.632181,0,0,0,0,0,1.718085,1.632181,0,0,3.456198,7.514697,0,1.718085,-1.718085,8.910171,63.64395,0.1229256,1.795399,0,0,7.514697
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.714748,3.33,0,-1,0,3.33,0,0,0.3847484,0.7562232,0,3.505263,3.33,0,0,5.365181,5.796611,0,3.505263,-3.505263,5.215299,37.25206,0.1229256,4.086223,0,0,5.796611
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5987644,0.5987644,0,-1,0,0.5987644,0,0,0,0,0,0.6302783,0.5987644,0,0,9.259917,2.291348,0,0.6302783,-0.6302783,4.550927,32.50656,0.1229256,0.6586408,0,0,2.291348
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3395413,0.3395413,0,-1,0,0.3395413,0,0,0,0,0,0.3574119,0.3395413,0,0,9.960227,1.66107,0,0.3574119,-0.3574119,4.174182,29.81553,0.1229256,0.3734954,0,0,1.66107
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.0261333,0.0261333,0,-1,0,0.0261333,0,0,3.469447E-18,0,0,0.02750874,0.0261333,0,0,10.35735,1.303658,0,0.02750874,-0.02750874,4.145185,29.60841,0.1229256,0.02874663,0,0,1.303658
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2605842,0.2605842,0,-1,0,0.2605842,0,0,5.551115E-17,0,0,0.2742991,0.2605842,0,0,10.38792,1.276149,0,0.2742991,-0.2742991,3.856048,27.54315,0.1229256,0.2866426,0,0,1.276149
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4617663,0.4617663,0,-1,0,0.4617663,0,0,5.551115E-17,0,0,0.4860698,0.4617663,0,0,10.69269,1.00185,0,0.4860698,-0.4860698,3.343686,23.88342,0.1229256,0.5079429,0,0,1.00185
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1647169,0.1647169,0,-1,0,0.1647169,0,0,0,0,0,0.1733862,0.1647169,0,0,11.23277,0.5157804,0,0.1733862,-0.1733862,3.160921,22.57796,0.1229256,0.1811886,0,0,0.5157804
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42542,0.3423943,0,0,0,3.160921,22.57796,0.1229256,0,0,0,0.3423943
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2375413,0.2375413,0,0,0,0.2375413,0,0,0,0,0,0.2500434,0.2375413,0,0,11.42542,0.3423943,0,0.2500434,-0.2500434,2.897352,20.69533,0.1229256,0.2612954,0,0,0.3423943
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.1903099,0.1903099,3.695573,0,1.173891,0.1903099,23.24632,0,0,0,0.04424007,0,0,3.505263,3.33,11.70325,0.09235082,3.37424,0,3.37424,6.098437,43.56018,0.123164,0.2093409,0.03539205,5,0.1365909
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,8.329008,3.129167,3.444339,0,3.444339,9.366023,66.90003,0.1233531,0,0.09147076,5,3.243505
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.209239,1.209239,4.714503,0,1.452059,1.209239,45.83631,0,0,0,0.5542707,0,0,3.505263,3.33,4.88467,6.229072,3.884271,0,3.884271,13.05097,93.221,0.1237677,1.330163,0.4434166,5,6.783342
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1037347,0.1037347,0,-1,0,0.1037347,193.3714,0,0,0,0.2005932,0.1091944,0.1037347,0,0,1.000399,9.724916,0.09139878,0,0.09139878,13.13767,93.84035,0.1237595,0.1141082,0.1604746,0,9.925508
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.5915301,0.5915301,0,-1,0,0.5915301,115.6889,0,0,0,0.6843344,0.6226633,0.5915301,0,0,0.9090002,9.807174,0.0616711,0,0.0616711,13.19618,94.25825,0.123754,0.6506832,0.5474675,0,10.49151
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,0.8473291,9.862678,0.6619437,0,0.6619437,13.82416,98.74377,0.1236946,0,0.529555,0,10.52462
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.568576,1.568576,0,-1,0,1.568576,47.73478,0,0,0,0.7487562,1.651132,1.568576,0,0,0.1853854,10.45843,0,0.9023761,-0.9023761,12.87297,91.94958,0.1236946,1.725433,0.5990049,0,11.20718
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,1.188025,9.556051,0.3346516,0,0.3346516,13.19045,94.21729,0.1236646,0,0.2677213,0,9.890703
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.038651,1.038651,0,-1,0,1.038651,76.39938,0,0,0,0.7935228,1.093317,1.038651,0,0,0.8533739,9.857238,0,0.299794,-0.299794,12.87444,91.96008,0.1236646,1.142516,0.6348183,0,10.65076
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.7257331,0.7257331,0,-1,0,0.7257331,108.0443,0,0,0,0.784113,0.7639296,0.7257331,0,0,1.186478,9.557444,0.0201834,0,0.0201834,12.89358,92.09684,0.1236628,0.7983064,0.6272904,0,10.34156
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,1.745937,1.745937,0,-1,0,1.745937,24.91565,0,2.220446E-16,0,0.4350116,1.837829,1.745937,0,0,1.166295,9.575609,0,1.402817,-1.402817,11.41488,81.53473,0.1236628,1.920531,0.3480093,0,10.01062
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.7680735,0.7680735,0,-1,0,0.7680735,12.42082,0,0,0,0.09540101,0.8084984,0.7680735,0,0,2.72498,8.172791,0,0.7130975,-0.7130975,10.66321,76.16566,0.1236628,0.8448809,0.07632081,0,8.268193
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,1.931428,1.931428,0,-1,0,1.931428,5.546456,0,0,0,0.1071258,2.033082,1.931428,0,0,3.517311,7.459694,0,1.925956,-1.925956,8.633078,61.66472,0.1236628,2.124571,0.08570064,0,7.56682
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.385038,2.385038,0,-1,0,2.385038,0,0,0,0,0,2.510566,2.385038,0,0,5.657262,5.533738,0,2.510566,-2.510566,5.986709,42.76212,0.1236628,2.623542,0,0,5.533738
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.948288,1.948288,0,-1,0,1.948288,0,0,4.440892E-16,0,0,2.050829,1.948288,0,0,8.44678,3.023172,0,2.050829,-2.050829,3.824945,27.32098,0.1236628,2.143117,0,0,3.023172
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.371199,0.9237255,0,-1,0,0.9237255,0,0,0.4474733,0.5845932,0,0.9723427,0.9237255,0,0,10.72548,0.9723427,0,0.9723427,-0.9723427,2.800006,20,0.1236628,1.508319,0,0,0.9723427
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3158487,0,0,-1,0,0,0,0,0.3158487,0.3474336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0.3474336,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002773409,0,0,-1,0,0,0,0,0.002773409,0.00305075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0.00305075,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3125212,0,0,-1,0,0,0,0,0.3125212,0.3437733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0.3437733,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07255256,0,0,-1,0,0,0,0,0.07255256,0.07980782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0.07980782,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236628,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4754806,0.4754806,3.980744,0,1.251743,0.4754806,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1239639,0.5230286,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.2804629,0.2804629,3.785726,0,1.198503,0.2804629,30.57919,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1242132,0.3085092,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.446351,1.446351,4.587961,0,1.417513,1.446351,57.49821,0,0,0,0.8316257,0,0,3.141611,2.98453,5.060097,6.071187,3.816156,0,3.816156,12.81992,91.57069,0.1246005,1.590986,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,0.9550059,0.9550059,0,0,0,0.9550059,55.14632,0,0,0,0.5266505,1.005269,0.9550059,0,0,1.243941,9.505727,0,0.4786188,-0.4786188,12.31541,87.96706,0.1246005,1.050506,0.4213205,0,10.03238
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,2.53545,2.53545,0,-1,0,2.53545,52.22053,0,0,0,1.324026,2.668895,2.53545,0,0,1.77574,9.027108,0,1.344869,-1.344869,10.8978,77.84125,0.1246005,2.788995,1.05922,0,10.35113
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,1.856896,1.856896,0,-1,0,1.856896,86.9929,0,0,0,1.615368,1.954628,1.856896,0,0,3.270039,7.682239,0,0.3392597,-0.3392597,10.54018,75.28689,0.1246005,2.042586,1.292294,0,9.297606
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,3.646995,7.342979,1.834088,0,1.834088,12.28015,87.71521,0.1244364,0,1.467271,0,9.177068
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.2773931,0.2773931,0,-1,0,0.2773931,371.193,0,0,0,1.029664,0.2919928,0.2773931,0,0,1.812906,8.993658,0.7376713,0,0.7376713,12.97997,92.71389,0.1243705,0.3051324,0.8237312,0,10.02332
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,0.9111381,0.9111381,0,-1,0,0.9111381,101.8829,0,0,0,0.9282935,0.9590927,0.9111381,0,0,1.075235,9.657562,0,0.03079916,-0.03079916,12.9475,92.48199,0.1243705,1.002252,0.7426348,0,10.58586
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.079818,2.079818,0,-1,0,2.079818,57.33532,0,0,0,1.192471,2.189283,2.079818,0,0,1.109456,9.626763,0,0.9968122,-0.9968122,11.89677,84.97678,0.1243705,2.2878,0.9539764,0,10.81923
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,0.9405152,0.9405152,0,-1,0,0.9405152,26.65128,0,2.220446E-16,0,0.2506593,0.990016,0.9405152,0,0,2.217026,8.629951,0,0.7393566,-0.7393566,11.11742,79.41,0.1243705,1.034567,0.2005274,0,8.88061
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,0.9616474,0.9616474,0,-1,0,0.9616474,83.48077,0,1.110223E-16,0,0.8027907,1.01226,0.9616474,0,0,3.038533,7.890594,0,0.2094698,-0.2094698,10.89662,77.83286,0.1243705,1.057812,0.6422325,0,8.693385
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,0.8571714,0.8571714,0,-1,0,0.8571714,61.06208,0,0,0,0.5234066,0.9022857,0.8571714,0,0,3.271277,7.681125,0,0.378879,-0.378879,10.49725,74.98019,0.1243705,0.9428886,0.4187253,0,8.204532
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,4.190598,3.33,0,-1,0,3.33,3.432454,0,0.8605976,1.279657,0.1143007,3.505263,3.33,0,0,3.692254,7.302246,0,3.390962,-3.390962,6.92286,49.4489,0.1243705,4.609657,0.09144057,0,7.416546
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.8400223,0.8400223,0,-1,0,0.8400223,0,0,1.110223E-16,0,0,0.884234,0.8400223,0,0,7.45999,3.911283,0,0.884234,-0.884234,5.990796,42.79131,0.1243705,0.9240245,0,0,3.911283
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.811748,2.811748,0,-1,0,2.811748,0,0,4.440892E-16,0.2172258,0,2.959735,2.811748,0,0,8.442472,3.02705,0,2.959735,-2.959735,2.870962,20.50683,0.1243705,3.092923,0,0,3.02705
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.79647,0.06394903,0,-1,0,0.06394903,0,0,1.732521,1.912168,0,0.06731477,0.06394903,0,0,11.73107,0.06731477,0,0.06731477,-0.06731477,2.800006,20,0.1243705,1.976117,0,0,0.06731477
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5066998,0,0,-1,0,0,0,0,0.5066998,0.5573698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243705,0.5573698,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1322547,0,0,-1,0,0,0,0,0.1322547,0.1454802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243705,0.1454802,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.20641,0,0,-1,0,0,0,0,0.20641,0.227051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243705,0.227051,0,0,0
