Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.383979,1.383979,0,0,0,1.383979,51.68433,0,2.220446E-16,0,0.7153003,1.45682,1.383979,0,0,6.217672,5.029369,0,0.7415197,-0.7415197,7.319796,52.28415,0.1228156,1.522377,0.5722402,0,5.74467
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,7.041583,4.287849,0.8679596,0,0.8679596,8.143215,58.1657,0.1227432,0,0.6943676,0,5.155809
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,0.8176393,0.8176393,0,-1,0,0.8176393,244.8021,0,0,0,2.001598,0.860673,0.8176393,0,0,6.173623,5.069013,1.140925,0,1.140925,9.225592,65.89695,0.1226482,0.8994032,1.601278,0,7.070611
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.3782103,0.3782103,0,-1,0,0.3782103,864.9665,0,0,0,3.271393,0.3981161,0.3782103,0,0,5.032698,6.095846,2.873276,0,2.873276,11.95142,85.36712,0.1224097,0.4160314,2.617114,0,9.367238
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1388249,0.1388249,0,-1,0,0.1388249,1488.936,0,0,0,2.067014,0.1461315,0.1388249,0,0,2.159422,8.681794,1.920883,0,1.920883,13.77373,98.38359,0.1222507,0.1527074,1.653611,0,10.74881
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,1.570712,1.570712,0,-1,0,1.570712,137.9979,0.27563,0,0,2.16755,1.653381,1.570712,0,0,0.2385392,10.41059,0.2385392,0,0.2385392,14.00003,100,0.122231,1.727783,1.73404,0,12.57814
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,1.61704,1.61704,0,-1,0,1.61704,197.7861,1.496134,0,0,3.198282,1.702148,1.61704,0,0,0,10.62527,0,0,0,14.00003,100,0.122231,1.778744,2.558625,0,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,1.415038,1.415038,0,-1,0,1.415038,201.3647,1.359873,0,0,2.849386,1.489513,1.415038,0,0,0,10.62527,0,0,0,14.00003,100,0.122231,1.556542,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,0.984722,0.984722,0,-1,0,0.984722,226.882,1.197608,0,0,2.234157,1.036549,0.984722,0,0,0,10.62527,0,0,0,14.00003,100,0.122231,1.083194,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122231,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122231,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.260271,1.260271,0,-1,0,1.260271,10.26329,0,0,0,0.1293452,1.326601,1.260271,0,0,0,10.62527,0,1.197255,-1.197255,12.73801,90.9856,0.122231,1.386298,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.621252,1.621252,0,-1,0,1.621252,0,0,2.220446E-16,0,0,1.706581,1.621252,0,0,1.330284,9.428019,0,1.706581,-1.706581,10.93912,78.13638,0.122231,1.783378,0,0,9.428019
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.8360445,0.8360445,0,-1,0,0.8360445,0,0,0,0,0,0.8800468,0.8360445,0,0,3.226485,7.721437,0,0.8800468,-0.8800468,10.01146,71.51031,0.122231,0.919649,0,0,7.721437
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.393036,2.393036,0,-1,0,2.393036,0,0,0,0,0,2.518985,2.393036,0,0,4.204315,6.841391,0,2.518985,-2.518985,7.356221,52.54433,0.122231,2.632339,0,0,6.841391
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4385061,0.4385061,0,-1,0,0.4385061,0,0,5.551115E-17,0,0,0.4615853,0.4385061,0,0,7.003187,4.322406,0,0.4615853,-0.4615853,6.869668,49.06895,0.122231,0.4823567,0,0,4.322406
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07938384,0.07938384,0,-1,0,0.07938384,0,0,0,0,0,0.08356194,0.07938384,0,0,7.51606,3.86082,0,0.08356194,-0.08356194,6.781586,48.4398,0.122231,0.08732223,0,0,3.86082
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.608906,3.777258,0,0,0,6.781586,48.4398,0.122231,0,0,0,3.777258
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.608906,3.777258,0,0,0,6.781586,48.4398,0.122231,0,0,0,3.777258
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.3031111,0.3031111,0,-1,0,0.3031111,0,0,5.551115E-17,0,0,0.3190643,0.3031111,0,0,7.608906,3.777258,0,0.3190643,-0.3190643,6.445262,46.03749,0.122231,0.3334222,0,0,3.777258
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.963422,3.458194,0,0,0,6.445262,46.03749,0.122231,0,0,0,3.458194
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.189456,0.189456,0,-1,0,0.189456,0,0,2.775558E-17,0,0,0.1994274,0.189456,0,0,7.963422,3.458194,0,0.1994274,-0.1994274,6.235047,44.53596,0.122231,0.2084016,0,0,3.458194
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.185008,3.258767,0,0,0,6.235047,44.53596,0.122231,0,0,0,3.258767
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,8.185008,3.258767,0.09298039,0,0.09298039,6.323256,45.16603,0.1222233,0,0.07438432,0,3.351747
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.360911,1.360911,0,0,0,1.360911,80.10382,0,0,0,1.090142,1.432538,1.360911,0,0,8.092028,3.342449,0,0.3423963,-0.3423963,5.962339,42.58805,0.1222233,1.497003,0.8721136,0,4.432591
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,3.197241,3.197241,1.25,0,0.50625,3.197241,45.26661,0,4.440892E-16,0,1.447283,2.049727,1.947241,0,0,8.472468,3.000053,0,0.6024449,-0.6024449,5.327306,38.05211,0.1222233,3.516965,1.157826,5,4.447335
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.5766405,0.5766405,0,-1,0,0.5766405,481.3237,0,0,0,2.775508,0.60699,0.5766405,0,0,9.141851,2.397608,2.168518,0,2.168518,7.384542,52.74663,0.1220444,0.6343046,2.220406,0,5.173116
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,1.726582,1.726582,0,-1,0,1.726582,202.8462,0,0,0,3.502306,1.817455,1.726582,0,0,6.973334,4.349274,1.684851,0,1.684851,8.982933,64.16367,0.1219058,1.89924,2.801845,0,7.85158
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.2990001,0.2990001,0,-1,0,0.2990001,1185.286,0,0,0,3.544004,0.3147369,0.2990001,0,0,5.288483,5.86564,3.229267,0,3.229267,12.04648,86.04615,0.1216409,0.3289001,2.835203,0,9.409644
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,2.153452,2.153452,0,-1,0,2.153452,178.7863,0,0,0,3.850076,2.266792,2.153452,0,0,2.059215,8.77198,1.583285,0,1.583285,13.54852,96.77496,0.1215115,2.368797,3.080061,0,12.62206
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,2.107748,2.107748,0,-1,0,2.107748,129.3917,0.03263914,0,0,2.727252,2.218682,2.107748,0,0,0.4759306,10.19694,0.4759306,0,0.4759306,14.00003,100,0.1214726,2.318522,2.181801,0,12.92419
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.367171,1.367171,0,-1,0,1.367171,170.424,0.8908598,0,0,2.329987,1.439127,1.367171,0,0,0,10.62527,0,0,0,14.00003,100,0.1214726,1.503888,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.428726,1.428726,0,-1,0,1.428726,179.0207,1.053794,0,0,2.557716,1.503922,1.428726,0,0,0,10.62527,0,0,0,14.00003,100,0.1214726,1.571599,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,2.915594,2.915594,0,-1,0,2.915594,35.78252,0,0,0,1.043273,3.069046,2.915594,0,0,0,10.62527,0,2.025773,-2.025773,11.86468,84.74751,0.1214726,3.207153,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.153431,1.153431,0,-1,0,1.153431,60.06097,0,0,0,0.6927621,1.214138,1.153431,0,0,2.250859,8.599502,0,0.5213762,-0.5213762,11.3151,80.82196,0.1214726,1.268775,0.5542096,0,9.292263
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.5461487,0.5461487,0,-1,0,0.5461487,23.43831,0,1.110223E-16,0,0.128008,0.5748934,0.5461487,0,0,2.830166,8.078125,0,0.4468853,-0.4468853,10.84404,77.45726,0.1214726,0.6007635,0.1024064,0,8.206133
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.6210743,0.6210743,0,-1,0,0.6210743,0,0,1.110223E-16,0,0,0.6537625,0.6210743,0,0,3.326705,7.63124,0,0.6537625,-0.6537625,10.15491,72.53494,0.1214726,0.6831818,0,0,7.63124
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,3.190725,3.190725,0,-1,0,3.190725,0,0,4.440892E-16,0.1797976,0,3.358658,3.190725,0,0,4.053108,6.977477,0,3.358658,-3.358658,6.614576,47.24688,0.1214726,3.509798,0,0,6.977477
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1201275,0.1201275,0,-1,0,0.1201275,0,0,1.387779E-17,0,0,0.12645,0.1201275,0,0,7.78495,3.618819,0,0.12645,-0.12645,6.481286,46.29481,0.1214726,0.1321402,0,0,3.618819
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02775148,0.02775148,0,-1,0,0.02775148,0,0,0,0,0,0.02921208,0.02775148,0,0,7.92545,3.492369,0,0.02921208,-0.02921208,6.450494,46.07486,0.1214726,0.03052662,0,0,3.492369
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1802225,0.1802225,0,-1,0,0.1802225,0,0,2.775558E-17,0,0,0.1897079,0.1802225,0,0,7.957908,3.463157,0,0.1897079,-0.1897079,6.250524,44.64651,0.1214726,0.1982448,0,0,3.463157
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.08223842,0.08223842,0,-1,0,0.08223842,0,0,1.387779E-17,0,0,0.08656676,0.08223842,0,0,8.168694,3.273449,0,0.08656676,-0.08656676,6.159275,43.99473,0.1214726,0.09046227,0,0,3.273449
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2338456,0.2338456,0,-1,0,0.2338456,0,0,2.775558E-17,0,0,0.2461533,0.2338456,0,0,8.264879,3.186882,0,0.2461533,-0.2461533,5.899806,42.14139,0.1214726,0.2572302,0,0,3.186882
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.538383,2.940729,0,0,0,5.899806,42.14139,0.1214726,0,0,0,2.940729
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2824826,0.2824826,0,-1,0,0.2824826,0,0,0,0,0,0.2973501,0.2824826,0,0,8.538383,2.940729,0,0.2973501,-0.2973501,5.586372,39.90258,0.1214726,0.3107309,0,0,2.940729
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.868773,2.643379,0,0,0,5.586372,39.90258,0.1214726,0,0,0,2.643379
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2903492,0.2903492,0,0,0,0.2903492,0,0,0,0,0,0.3056307,0.2903492,0,0,8.868773,2.643379,0,0.3056307,-0.3056307,5.264209,37.60142,0.1214726,0.3193841,0,0,2.643379
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,9.208362,2.337748,0.08109343,0,0.08109343,5.341141,38.15093,0.121466,0,0.06487475,0,2.418842
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,9.127269,2.410733,1.141017,0,1.141017,6.423605,45.8828,0.121373,0,0.912814,0,3.55175
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.164277,2.164277,0,0,0,2.164277,103.5303,0,4.440892E-16,0,2.240683,2.278186,2.164277,0,0,7.986251,3.437648,0,0.03750273,-0.03750273,6.384074,45.60043,0.121373,2.380704,1.792547,0,5.678331
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.287014,1.287014,0,-1,0,1.287014,253.7069,0,0,0,3.265244,1.354752,1.287014,0,0,8.027921,3.400146,1.910492,0,1.910492,8.196526,58.54649,0.1212175,1.415716,2.612195,0,6.66539
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.5830324,0.5830324,0,-1,0,0.5830324,689.3068,0,0,0,4.018881,0.6137183,0.5830324,0,0,6.117429,5.119588,3.405163,0,3.405163,11.42695,81.62089,0.1209414,0.6413356,3.215105,0,9.13847
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.34766,1.34766,0,-1,0,1.34766,327.6568,0.2848434,0,0,4.415698,1.418589,1.34766,0,0,2.712266,8.184236,2.712266,0,2.712266,14.00003,100,0.1207224,1.482426,3.532559,0,12.59993
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207224,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207224,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,0.8381033,0.8381033,0,-1,0,0.8381033,457.3498,2.95085,0,0,3.833064,0.882214,0.8381033,0,0,0,10.62527,0,0,0,14.00003,100,0.1207224,0.9219136,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,0.7717341,0.7717341,0,-1,0,0.7717341,355.2998,1.929618,0,0,2.74197,0.8123517,0.7717341,0,0,0,10.62527,0,0,0,14.00003,100,0.1207224,0.8489075,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,2.293873,2.293873,0,-1,0,2.293873,72.31618,0,0,0,1.658841,2.414603,2.293873,0,0,0,10.62527,0,0.7557617,-0.7557617,13.20339,94.30971,0.1207224,2.52326,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.221186,1.221186,0,-1,0,1.221186,77.1954,0,0,0,0.9426996,1.285459,1.221186,0,0,0.8397352,9.869513,0,0.3427595,-0.3427595,12.84208,91.729,0.1207224,1.343305,0.7541596,0,10.81221
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,1.220579,9.526753,0.1286169,0,0.1286169,12.9641,92.60054,0.120712,0,0.1028935,0,9.65537
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.091962,9.642509,0,0,0,12.9641,92.60054,0.120712,0,0,0,9.642509
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.739734,1.739734,0,-1,0,1.739734,0,0,2.220446E-16,0,0,1.831299,1.739734,0,0,1.091962,9.642509,0,1.831299,-1.831299,11.03374,78.81229,0.120712,1.913707,0,0,9.642509
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.424742,2.424742,0,-1,0,2.424742,0,0,4.440892E-16,0,0,2.552361,2.424742,0,0,3.126738,7.81121,0,2.552361,-2.552361,8.343319,59.59502,0.120712,2.667217,0,0,7.81121
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.03052548,0.03052548,0,-1,0,0.03052548,0,0,6.938894E-18,0,0,0.03213209,0.03052548,0,0,5.962695,5.258849,0,0.03213209,-0.03213209,8.309449,59.35309,0.120712,0.03357803,0,0,5.258849
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4803827,0.4803827,0,-1,0,0.4803827,0,0,0,0,0,0.505666,0.4803827,0,0,5.998397,5.226717,0,0.505666,-0.505666,7.776431,55.54582,0.120712,0.5284209,0,0,5.226717
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09632718,0.09632718,0,-1,0,0.09632718,0,0,1.387779E-17,0,0,0.101397,0.09632718,0,0,6.560248,4.721051,0,0.101397,-0.101397,7.669549,54.78238,0.120712,0.1059599,0,0,4.721051
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2180442,0.2180442,0,-1,0,0.2180442,0,0,0,0,0,0.2295202,0.2180442,0,0,6.672911,4.619654,0,0.2295202,-0.2295202,7.427613,53.05427,0.120712,0.2398486,0,0,4.619654
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1106565,0.1106565,0,-1,0,0.1106565,0,0,1.387779E-17,0,0,0.1164805,0.1106565,0,0,6.927934,4.390134,0,0.1164805,-0.1164805,7.304832,52.17727,0.120712,0.1217221,0,0,4.390134
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.057356,4.273654,0,0,0,7.304832,52.17727,0.120712,0,0,0,4.273654
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4777282,0.4777282,0,-1,0,0.4777282,0,0,5.551115E-17,0,0,0.5028718,0.4777282,0,0,7.057356,4.273654,0,0.5028718,-0.5028718,6.774758,48.39103,0.120712,0.525501,0,0,4.273654
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.04104852,0.04104852,0,0,0,0.04104852,0,0,0,0,0,0.04320897,0.04104852,0,0,7.616103,3.770782,0,0.04320897,-0.04320897,6.729212,48.0657,0.120712,0.04515337,0,0,3.770782
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,7.664113,3.727573,0.1153612,0,0.1153612,6.838654,48.84743,0.1207028,0,0.09228894,0,3.842934
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.2821751,0.2821751,0,0,0,0.2821751,204.2324,0,0,0,0.5762931,0.2970264,0.2821751,0,0,7.548752,3.831398,0.2792666,0,0.2792666,7.103589,50.73982,0.1206803,0.3103926,0.4610344,0,4.407691
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,7.269485,4.082737,1.472429,0,1.472429,8.500458,60.71744,0.1205618,0,1.177944,0,5.555167
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,0.7932997,0.7932997,0,-1,0,0.7932997,231.1682,0,0,0,1.833856,0.8350523,0.7932997,0,0,5.797056,5.407924,0.9988042,0,0.9988042,9.448007,67.48563,0.1204815,0.8726296,1.467085,0,7.241781
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,0,0,0,2.259072,0,0,0,0,4.798252,6.306848,2.259072,0,2.259072,11.59115,82.79376,0.1203004,0,1.807257,0,8.565919
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.359726,1.359726,0,-1,0,1.359726,249.2089,0,0,0,3.388559,1.431291,1.359726,0,0,2.53918,8.340013,1.957268,0,1.957268,13.44798,96.05679,0.120144,1.495699,2.710847,0,11.72857
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.175786,1.175786,0,-1,0,1.175786,301.8648,1.729703,0,0,3.549285,1.23767,1.175786,0,0,0.5819121,10.10155,0.5819121,0,0.5819121,14.00003,100,0.1200975,1.293365,2.839428,0,13.65084
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200975,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.6847662,0.6847662,0,-1,0,0.6847662,401.6077,2.029268,0,0,2.750074,0.7208066,0.6847662,0,0,0,10.62527,0,0,0,14.00003,100,0.1200975,0.7532429,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.068395,2.068395,0,-1,0,2.068395,116.1036,0.2242239,0,0,2.401482,2.177258,2.068395,0,0,0,10.62527,0,0,0,14.00003,100,0.1200975,2.275235,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1141984,0.1141984,0,-1,0,0.1141984,585.3879,0.5482948,0,0,0.6685036,0.1202089,0.1141984,0,0,0,10.62527,0,0,0,14.00003,100,0.1200975,0.1256182,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,1.950336,1.950336,0,-1,0,1.950336,11.79006,0,4.440892E-16,0,0.2299457,2.052985,1.950336,0,0,0,10.62527,0,1.823039,-1.823039,12.07838,86.27394,0.1200975,2.145369,0.1839565,0,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,2.025599,8.802235,0.1343641,0,0.1343641,12.20584,87.18443,0.1200868,0,0.1074913,0,8.936599
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.891235,8.923162,0,0,0,12.20584,87.18443,0.1200868,0,0,0,8.923162
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.891235,8.923162,0,0,0,12.20584,87.18443,0.1200868,0,0,0,8.923162
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.891235,8.923162,0,0,0,12.20584,87.18443,0.1200868,0,0,0,8.923162
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3459706,0.3459706,0,-1,0,0.3459706,0,0,5.551115E-17,0,0,0.3641796,0.3459706,0,0,1.891235,8.923162,0,0.3641796,-0.3641796,11.82197,84.44244,0.1200868,0.3805677,0,0,8.923162
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3727841,0.3727841,0,-1,0,0.3727841,0,0,0,0,0,0.3924043,0.3727841,0,0,2.295879,8.558983,0,0.3924043,-0.3924043,11.40834,81.48795,0.1200868,0.4100625,0,0,8.558983
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0146117,0.0146117,0,-1,0,0.0146117,0,0,1.734723E-18,0,0,0.01538073,0.0146117,0,0,2.731884,8.166578,0,0.01538073,-0.01538073,11.39212,81.37214,0.1200868,0.01607287,0,0,8.166578
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7666095,0.7666095,0,-1,0,0.7666095,0,0,1.110223E-16,0,0,0.8069574,0.7666095,0,0,2.748974,8.151198,0,0.8069574,-0.8069574,10.54152,75.29639,0.1200868,0.8432705,0,0,8.151198
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.5150814,0.5150814,0,-1,0,0.5150814,0,0,1.110223E-16,0,0,0.5421909,0.5150814,0,0,3.645593,7.344241,0,0.5421909,-0.5421909,9.969995,71.21411,0.1200868,0.5665895,0,0,7.344241
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5327216,0.5327216,0,-1,0,0.5327216,0,0,0,0,0,0.5607596,0.5327216,0,0,4.248027,6.80205,0,0.5607596,-0.5607596,9.378903,66.99203,0.1200868,0.5859938,0,0,6.80205
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.5168459,0.5168459,0,-1,0,0.5168459,0,0,1.110223E-16,0,0,0.5440482,0.5168459,0,0,4.871093,6.24129,0,0.5440482,-0.5440482,8.805426,62.89577,0.1200868,0.5685304,0,0,6.24129
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.3084253,0.3084253,0,0,0,0.3084253,0,0,5.551115E-17,0,0,0.3246582,0.3084253,0,0,5.475592,5.697242,0,0.3246582,-0.3246582,8.463206,60.45135,0.1200868,0.3392678,0,0,5.697242
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.07151152,0.07151152,0,0,0,0.07151152,86.811,0,0,0,0.06207987,0.07527529,0.07151152,0,0,5.836323,5.372583,0,0.01319542,-0.01319542,8.449297,60.352,0.1200868,0.07866268,0.0496639,0,5.434663
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,1.669547,1.669547,0,0,0,1.669547,56.95034,0,0,0,0.9508129,1.757418,1.669547,0,0,5.850985,5.359388,0,0.8066053,-0.8066053,7.59906,54.27889,0.1200868,1.836502,0.7606503,0,6.310201
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.177125,1.177125,0,0,0,1.177125,164.574,0,0,0,1.93724,1.239079,1.177125,0,0,6.747212,4.552783,0.698162,0,0.698162,8.261395,59.00985,0.1200312,1.294837,1.549792,0,6.490024
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.293772,1.293772,0,-1,0,1.293772,240.3805,0,0,0,3.109977,1.361866,1.293772,0,0,6.04905,5.181129,1.748111,0,1.748111,9.919799,70.85557,0.119892,1.42315,2.487982,0,8.291106
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.5305813,0.5305813,0,-1,0,0.5305813,723.2393,0,0,0,3.837373,0.5585067,0.5305813,0,0,4.300939,6.754429,3.278866,0,3.278866,13.0304,93.07413,0.1196319,0.5836394,3.069898,0,10.5918
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,2.683839,2.683839,0,-1,0,2.683839,149.1082,0.1546582,0,0,4.001825,2.825093,2.683839,0,0,1.022073,9.705408,1.022073,0,1.022073,14.00003,100,0.1195511,2.952222,3.20146,0,13.70723
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.184243,1.184243,0,-1,0,1.184243,298.1006,2.283663,0,0,3.530234,1.246571,1.184243,0,0,0,10.62527,0,0,0,14.00003,100,0.1195511,1.302667,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195511,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,1.730006,1.730006,0,-1,0,1.730006,215.6174,1.909136,0,0,3.730195,1.821059,1.730006,0,0,0,10.62527,0,0,0,14.00003,100,0.1195511,1.903007,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.2652939,0.2652939,0,-1,0,0.2652939,1141.754,2.749747,0,0,3.029003,0.2792567,0.2652939,0,0,0,10.62527,0,0,0,14.00003,100,0.1195511,0.2918233,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1149153,0.1149153,0,-1,0,0.1149153,1519.786,1.625503,0,0,1.746467,0.1209635,0.1149153,0,0,0,10.62527,0,0,0,14.00003,100,0.1195511,0.1264068,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195511,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,1.760281,1.760281,0,-1,0,1.760281,7.707312,0,2.220446E-16,0,0.1356704,1.852928,1.760281,0,0,0,10.62527,0,1.717257,-1.717257,12.18988,87.0704,0.1195511,1.936309,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.6169558,0.6169558,0,-1,0,0.6169558,0,0,0,0,0,0.6494272,0.6169558,0,0,1.908064,8.908017,0,0.6494272,-0.6494272,11.50532,82.18072,0.1195511,0.6786515,0,0,8.908017
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1584591,0.1584591,0,-1,0,0.1584591,0,0,2.775558E-17,0,0,0.1667991,0.1584591,0,0,2.629649,8.25859,0,0.1667991,-0.1667991,11.3295,80.92485,0.1195511,0.174305,0,0,8.25859
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,3.124509,3.124509,0,-1,0,3.124509,0,0,4.440892E-16,0.1069596,0,3.288957,3.124509,0,0,2.814982,8.091791,0,3.288957,-3.288957,7.862637,56.16158,0.1195511,3.43696,0,0,8.091791
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6884545,0.6884545,0,-1,0,0.6884545,0,0,1.110223E-16,0,0,0.7246889,0.6884545,0,0,6.469378,4.802834,0,0.7246889,-0.7246889,7.098748,50.70524,0.1195511,0.7573,0,0,4.802834
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06489711,0.06489711,0,-1,0,0.06489711,0,0,0,0,0,0.06831275,0.06489711,0,0,7.274588,4.078145,0,0.06831275,-0.06831275,7.02674,50.1909,0.1195511,0.07138682,0,0,4.078145
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.3073425,0.3073425,0,-1,0,0.3073425,0,0,0,0,0,0.3235184,0.3073425,0,0,7.350491,4.009832,0,0.3235184,-0.3235184,6.685722,47.75506,0.1195511,0.3380767,0,0,4.009832
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.247981,0.247981,0,-1,0,0.247981,0,0,2.775558E-17,0,0,0.2610327,0.247981,0,0,7.709956,3.686314,0,0.2610327,-0.2610327,6.410569,45.78969,0.1195511,0.2727791,0,0,3.686314
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2958342,0.2958342,0,-1,0,0.2958342,0,0,0,0,0,0.3114044,0.2958342,0,0,7.999992,3.425281,0,0.3114044,-0.3114044,6.08232,43.44506,0.1195511,0.3254176,0,0,3.425281
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.345997,3.113877,0,0,0,6.08232,43.44506,0.1195511,0,0,0,3.113877
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1975745,0.1975745,0,-1,0,0.1975745,0,0,0,0,0,0.2079732,0.1975745,0,0,8.345997,3.113877,0,0.2079732,-0.2079732,5.863097,41.87918,0.1195511,0.217332,0,0,3.113877
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.3026604,0.3026604,0,0,0,0.3026604,0,0,5.551115E-17,0,0,0.3185899,0.3026604,0,0,8.577078,2.905904,0,0.3185899,-0.3185899,5.527274,39.48045,0.1195511,0.3329264,0,0,2.905904
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.05299915,0.05299915,0,0,0,0.05299915,216.556,0,0,0,0.1147728,0.05578858,0.05299915,0,0,8.931067,2.587314,0.05898425,0,0.05898425,5.583231,39.88014,0.1195464,0.05829906,0.09181827,0,2.702087
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.180097,1.180097,0,0,0,1.180097,77.16391,0,2.220446E-16,0,0.9106088,1.242207,1.180097,0,0,8.872083,2.6404,0,0.3315983,-0.3315983,5.233696,37.38347,0.1195464,1.298106,0.7284871,0,3.551008
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,3.754733,3.754733,1.25,0,0.50625,3.754733,52.36722,4.440892E-16,0,0,1.966249,2.636561,2.504733,0,0,9.240525,2.308801,0,0.6703119,-0.6703119,4.527125,32.33654,0.1195464,4.130207,1.573,5,4.275051
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.028635,1.028635,0,-1,0,1.028635,241.7426,0,0,0,2.486648,1.082774,1.028635,0,0,9.985316,1.638489,1.403875,0,1.403875,5.858958,41.84961,0.1194356,1.131498,1.989319,0,4.125138
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.4846202,0.4846202,0,-1,0,0.4846202,805.7682,0,0,0,3.904916,0.5101266,0.4846202,0,0,8.581442,2.901977,3.394789,0,3.394789,9.079537,64.85371,0.1191683,0.5330823,3.123933,0,6.806892
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,1.715526,1.715526,0,-1,0,1.715526,259.4898,0,0,0,4.451615,1.805817,1.715526,0,0,5.186652,5.957287,2.645798,0,2.645798,11.58956,82.78242,0.1189609,1.887079,3.561292,0,10.4089
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.348556,1.348556,0,-1,0,1.348556,337.2779,0.5879938,0,0,4.548381,1.419533,1.348556,0,0,2.540854,8.338505,2.540854,0,2.540854,14.00003,100,0.1187624,1.483412,3.638705,0,12.88689
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,0.8735461,0.8735461,0,-1,0,0.8735461,421.7216,2.76441,0,0,3.683933,0.9195222,0.8735461,0,0,0,10.62527,0,0,0,14.00003,100,0.1187624,0.9609007,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187624,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.5487565,0.5487565,0,-1,0,0.5487565,346.4581,1.323573,0,0,1.901211,0.5776384,0.5487565,0,0,0,10.62527,0,0,0,14.00003,100,0.1187624,0.6036322,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187624,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,1.611661,1.611661,0,-1,0,1.611661,52.74603,0,0,0,0.8500872,1.696485,1.611661,0,0,0,10.62527,0,0.8463981,-0.8463981,13.10785,93.62729,0.1187624,1.772827,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,1.539391,1.539391,0,-1,0,1.539391,8.871396,0,0,0,0.1365655,1.620411,1.539391,0,0,0.9404423,9.778876,0,1.483846,-1.483846,11.54374,82.45509,0.1187624,1.69333,0.1092524,0,9.915442
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.019212,1.019212,0,-1,0,1.019212,0,0,0,0,0,1.072854,1.019212,0,0,2.58916,8.295031,0,1.072854,-1.072854,10.41285,74.37733,0.1187624,1.121133,0,0,8.295031
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.237005,1.237005,0,-1,0,1.237005,0,0,0,0,0,1.30211,1.237005,0,0,3.78122,7.222176,0,1.30211,-1.30211,9.040303,64.57346,0.1187624,1.360705,0,0,7.222176
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.228009,5.920066,0,0,0,9.040303,64.57346,0.1187624,0,0,0,5.920066
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1340525,0.1340525,0,-1,0,0.1340525,0,0,2.775558E-17,0,0,0.1411079,0.1340525,0,0,5.228009,5.920066,0,0.1411079,-0.1411079,8.891562,63.51103,0.1187624,0.1474577,0,0,5.920066
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3619561,0.3619561,0,-1,0,0.3619561,0,0,5.551115E-17,0,0,0.3810064,0.3619561,0,0,5.384796,5.778958,0,0.3810064,-0.3810064,8.489946,60.64235,0.1187624,0.3981517,0,0,5.778958
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.05169824,0.05169824,0,-1,0,0.05169824,0,0,6.938894E-18,0,0,0.0544192,0.05169824,0,0,5.808136,5.397952,0,0.0544192,-0.0544192,8.432584,60.23262,0.1187624,0.05686806,0,0,5.397952
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01806636,0.01806636,0,-1,0,0.01806636,0,0,3.469447E-18,0,0,0.01901722,0.01806636,0,0,5.868602,5.343533,0,0.01901722,-0.01901722,8.412538,60.08943,0.1187624,0.019873,0,0,5.343533
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.889732,5.324515,0,0,0,8.412538,60.08943,0.1187624,0,0,0,5.324515
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05328185,0.05328185,0,-1,0,0.05328185,0,0,0,0,0,0.05608616,0.05328185,0,0,5.889732,5.324515,0,0.05608616,-0.05608616,8.353417,59.66715,0.1187624,0.05861003,0,0,5.324515
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5836738,0.5836738,0,-1,0,0.5836738,0,0,0,0,0,0.6143935,0.5836738,0,0,5.95205,5.268429,0,0.6143935,-0.6143935,7.70579,55.04124,0.1187624,0.6420412,0,0,5.268429
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.516813,0.516813,0,0,0,0.516813,0,0,0,0,0,0.5440137,0.516813,0,0,6.634709,4.654036,0,0.5440137,-0.5440137,7.132349,50.94525,0.1187624,0.5684943,0,0,4.654036
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,7.239169,4.110022,0.1128315,0,0.1128315,7.23939,51.70983,0.1187536,0,0.09026522,0,4.222854
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.07647934,0.07647934,0,0,0,0.07647934,1082.355,0,0,0,0.8277777,0.08050457,0.07647934,0,0,7.126338,4.21157,0.7472731,0,0.7472731,7.948316,56.77357,0.1186953,0.08412727,0.6622221,0,5.039348
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.049178,1.049178,0,0,0,1.049178,133.8664,0,0,0,1.404497,1.104398,1.049178,0,0,6.379065,4.884116,0.3000991,0,0.3000991,8.233015,58.80713,0.1186719,1.154095,1.123597,0,6.288613
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.3227057,0.3227057,0,-1,0,0.3227057,313.5201,0,0,0,1.011747,0.3396902,0.3227057,0,0,6.078965,5.154205,0.6720569,0,0.6720569,8.870584,63.36119,0.1186196,0.3549762,0.8093976,0,6.165952
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,1.486793,1.486793,0,-1,0,1.486793,131.8548,0,0,0,1.960408,1.565045,1.486793,0,0,5.406909,5.759057,0.3953623,0,0.3953623,9.245658,66.04028,0.1185888,1.635472,1.568326,0,7.719464
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,1.510753,1.510753,0,-1,0,1.510753,101.7932,0,0,0,1.537843,1.590266,1.510753,0,0,5.011546,6.114882,0,0.05242321,-0.05242321,9.190399,65.64558,0.1185888,1.661828,1.230274,0,7.652725
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.4758888,0.4758888,0,-1,0,0.4758888,542.9028,0,0,0,2.583614,0.5009356,0.4758888,0,0,5.069794,6.062459,2.082678,0,2.082678,11.1662,79.75842,0.1184271,0.5234777,2.066891,0,8.646073
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.05911,1.05911,0,-1,0,1.05911,264.3067,0,0,0,2.799298,1.114852,1.05911,0,0,2.987116,7.93687,1.684446,0,1.684446,12.76421,91.17272,0.1182966,1.165021,2.239438,0,10.73617
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,2.953435,2.953435,0,-1,0,2.953435,68.92126,0,0,0,2.035544,3.108879,2.953435,0,0,1.30267,9.452871,0,1.073334,-1.073334,11.63281,83.09135,0.1182966,3.248778,1.628435,0,11.48841
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.049927,1.049927,0,-1,0,1.049927,59.49305,0,0,0,0.6246338,1.105187,1.049927,0,0,2.495264,8.379537,0,0.4805528,-0.4805528,11.12627,79.47317,0.1182966,1.15492,0.499707,0,9.00417
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,3.029212,7.898984,0.9848706,0,0.9848706,12.0606,86.14694,0.1182204,0,0.7878965,0,8.883855
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.108063,1.108063,0,-1,0,1.108063,59.7645,0,0,0,0.662228,1.166382,1.108063,0,0,2.044341,8.785367,0,0.5041535,-0.5041535,11.52917,82.35106,0.1182204,1.218869,0.5297825,0,9.447596
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,2.604511,8.281214,0.05527407,0,0.05527407,11.58161,82.72562,0.1182161,0,0.04421926,0,8.336488
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.482642,3.33,0,-1,0,3.33,0,0,0.1526418,0.5009061,0,3.505263,3.33,0,0,2.549237,8.33096,0,3.505263,-3.505263,7.886737,56.33372,0.1182161,3.830906,0,0,8.33096
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.6875051,0.6875051,0,-1,0,0.6875051,0,0,1.110223E-16,0,0,0.7236896,0.6875051,0,0,6.443974,4.825697,0,0.7236896,-0.7236896,7.123901,50.88491,0.1182161,0.7562557,0,0,4.825697
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,4.066212,3.33,0,-1,0,3.33,0,0,0.7362121,1.142833,0,3.505263,3.33,0,0,7.248074,4.102008,0,3.505263,-3.505263,3.42903,24.49302,0.1182161,4.472833,0,0,4.102008
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.5054071,0.5054071,0,-1,0,0.5054071,0,0,1.110223E-16,0,0,0.5320075,0.5054071,0,0,11.14281,0.5967445,0,0.5320075,-0.5320075,2.868244,20.48742,0.1182161,0.5559478,0,0,0.5967445
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7842201,0.06150021,0,-1,0,0.06150021,0,0,0.7227198,0.8011419,0,0.06473707,0.06150021,0,0,11.73393,0.06473707,0,0.06473707,-0.06473707,2.800006,20,0.1182161,0.8626421,0,0,0.06473707
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2255893,0,0,-1,0,0,0,0,0.2255893,0.2481482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182161,0.2481482,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4876086,0,0,-1,0,0,0,0,0.4876086,0.5363694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182161,0.5363694,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.5167619,0,0,-1,0,0,0,0,0.5167619,0.5684381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182161,0.5684381,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2482811,0,0,-1,0,0,0,0,0.2482811,0.2731092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182161,0.2731092,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6564633,0,0,-1,0,0,0,0,0.6564633,0.7221097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182161,0.7221097,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1624694,0.1624694,3.667733,0,1.166291,0.1624694,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1184377,0.1787164,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.4304151,0.4304151,3.935678,0,1.23944,0.4304151,8.258931,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1187086,0.4734566,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,1.734628,1.734628,4.642393,0,1.432373,1.734628,59.58125,0,0,0,1.033513,0,0,2.907765,2.762377,5.110312,6.025993,3.79589,0,3.79589,12.75306,91.09309,0.1190842,1.90809,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.2226352,0.2226352,0,0,0,0.2226352,816.9157,0.2699667,0,0,1.818742,0.2343529,0.2226352,0,0,1.314423,9.442294,1.314423,0,1.314423,14.00003,100,0.1189826,0.2448988,1.454994,0,11.26104
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,1.853786,1.853786,0,-1,0,1.853786,166.8998,1.142611,0,0,3.093965,1.951354,1.853786,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,2.039165,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,0.8127587,0.8127587,0,-1,0,0.8127587,520.7238,3.376693,0,0,4.232228,0.8555356,0.8127587,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,0.8940346,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,1.947799,1.947799,0,-1,0,1.947799,208.5945,2.012686,0,0,4.063001,2.050315,1.947799,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,2.142579,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.237005,1.237005,0,-1,0,1.237005,275.2957,2.10331,0,0,3.405421,1.30211,1.237005,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,1.360705,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,0.8289015,0.8289015,0,-1,0,0.8289015,340.2624,1.947912,0,0,2.82044,0.8725278,0.8289015,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,0.9117916,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.5000365,0.5000365,0,-1,0,0.5000365,443.2383,1.689999,0,0,2.216353,0.5263542,0.5000365,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,0.5500402,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189826,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.350256,1.350256,0,-1,0,1.350256,69.87025,0,0,0,0.9434274,1.421322,1.350256,0,0,0,10.62527,0,0.477895,-0.477895,13.49628,96.40182,0.1189826,1.485282,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.328734,1.328734,0,-1,0,1.328734,10.48304,0,0,0,0.1392917,1.398667,1.328734,0,0,0.5309945,10.14738,0,1.259375,-1.259375,12.16878,86.91972,0.1189826,1.461607,0.1114334,0,10.28667
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.6669454,0.6669454,0,-1,0,0.6669454,0,0,0,0,0,0.7020478,0.6669454,0,0,1.9303,8.888004,0,0.7020478,-0.7020478,11.42876,81.63384,0.1189826,0.73364,0,0,8.888004
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.34373,2.34373,0,-1,0,2.34373,0,0,0,0,0,2.467085,2.34373,0,0,2.710353,8.185956,0,2.467085,-2.467085,8.828225,63.05863,0.1189826,2.578103,0,0,8.185956
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.085846,1.085846,0,-1,0,1.085846,0,0,0,0,0,1.142996,1.085846,0,0,5.451559,5.718872,0,1.142996,-1.142996,7.623403,54.45277,0.1189826,1.19443,0,0,5.718872
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2885944,0.2885944,0,-1,0,0.2885944,0,0,0,0,0,0.3037835,0.2885944,0,0,6.721554,4.575876,0,0.3037835,-0.3037835,7.303186,52.16551,0.1189826,0.3174538,0,0,4.575876
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.059091,4.272092,0,0,0,7.303186,52.16551,0.1189826,0,0,0,4.272092
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.059091,4.272092,0,0,0,7.303186,52.16551,0.1189826,0,0,0,4.272092
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08638727,0.08638727,0,-1,0,0.08638727,0,0,0,0,0,0.09093397,0.08638727,0,0,7.059091,4.272092,0,0.09093397,-0.09093397,7.207334,51.48085,0.1189826,0.09502599,0,0,4.272092
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1256218,0.1256218,0,-1,0,0.1256218,0,0,0,0,0,0.1322334,0.1256218,0,0,7.160129,4.181159,0,0.1322334,-0.1322334,7.067947,50.48524,0.1189826,0.1381839,0,0,4.181159
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.03165799,0.03165799,0,-1,0,0.03165799,0,0,0,0,0,0.0333242,0.03165799,0,0,7.307055,4.048925,0,0.0333242,-0.0333242,7.032821,50.23433,0.1189826,0.03482379,0,0,4.048925
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.290274,0.290274,0,-1,0,0.290274,0,0,5.551115E-17,0,0,0.3055516,0.290274,0,0,7.344081,4.015601,0,0.3055516,-0.3055516,6.710741,47.93377,0.1189826,0.3193014,0,0,4.015601
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2445278,0.2445278,0,0,0,0.2445278,0,0,2.775558E-17,0,0,0.2573977,0.2445278,0,0,7.683583,3.710049,0,0.2573977,-0.2573977,6.43942,45.99577,0.1189826,0.2689806,0,0,3.710049
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,7.969581,3.452652,0.1104965,0,0.1104965,6.544246,46.74452,0.1189741,0,0.0883972,0,3.563148
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.051106,2.051106,0,0,0,2.051106,20.69697,0,0,0,0.4245167,2.159059,2.051106,0,0,7.859084,3.552099,0,1.734542,-1.734542,4.715878,33.68478,0.1189741,2.256217,0.3396134,0,3.976615
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,1.745909,1.745909,0,0,0,1.745909,59.63837,0,2.220446E-16,0,1.041232,1.837799,1.745909,0,0,9.786353,1.817556,0,0.7965672,-0.7965672,3.876223,27.68725,0.1189741,1.9205,0.8329854,0,2.858788
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,1.515329,1.515329,0,-1,0,1.515329,96.87458,0,0,0.4180082,1.467969,1.595083,1.515329,0,0,10.67143,1.020989,0,0.1271145,-0.1271145,3.742232,26.73018,0.1189741,1.666862,1.174375,0,2.488958
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.5366389,0.5366389,0,-1,0,0.5366389,366.0634,0,0,0,1.964439,0.5648831,0.5366389,0,0,10.81267,0.8938746,1.399556,0,1.399556,5.069967,36.21398,0.1188662,0.5903028,1.571551,0,2.858313
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.732143,0.732143,0,-1,0,0.732143,313.9773,0,0,0,2.298763,0.7706769,0.732143,0,0,9.413111,2.153475,1.528086,0,1.528086,6.519637,46.56874,0.1187486,0.8053573,1.83901,0,4.452238
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.174009,1.174009,0,-1,0,1.174009,204.9873,0,0,0,2.406569,1.235799,1.174009,0,0,7.885025,3.528752,1.17077,0,1.17077,7.630327,54.50222,0.1186586,1.29141,1.925255,0,5.935321
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.353099,1.353099,0,-1,0,1.353099,191.8624,0,0,0,2.596087,1.424314,1.353099,0,0,6.714254,4.582445,1.171772,0,1.171772,8.741968,62.4425,0.1185687,1.488408,2.076869,0,7.178532
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,0.9932801,0.9932801,0,-1,0,0.9932801,189.0228,0,0,0,1.877525,1.045558,0.9932801,0,0,5.542482,5.63704,0.8319674,0,0.8319674,9.531241,68.08016,0.118505,1.092608,1.50202,0,7.514566
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.4177846,0.4177846,0,-1,0,0.4177846,179.8087,0,0,0,0.7512129,0.4397733,0.4177846,0,0,4.710515,6.385811,0.3114396,0,0.3114396,9.826699,70.19057,0.1184811,0.4595631,0.6009703,0,7.137024
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,0.9620376,0.9620376,0,-1,0,0.9620376,87.94646,0,1.110223E-16,0,0.846078,1.012671,0.9620376,0,0,4.399075,6.666107,0,0.1665931,-0.1665931,9.651094,68.93625,0.1184811,1.058241,0.6768624,0,7.512185
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,4.584178,6.499514,0.5839761,0,0.5839761,10.2051,72.89345,0.1184364,0,0.4671809,0,7.083489
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.317199,1.317199,0,-1,0,1.317199,8.322991,0,2.220446E-16,0,0.1096304,1.386526,1.317199,0,0,4.000203,7.025092,0,1.276895,-1.276895,8.859137,63.27942,0.1184364,1.448919,0.08770432,0,7.134722
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.542904,1.542904,0,-1,0,1.542904,0,0,0,0,0,1.62411,1.542904,0,0,5.418975,5.748197,0,1.62411,-1.62411,7.147174,51.05114,0.1184364,1.697195,0,0,5.748197
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.223542,4.124086,0,0,0,7.147174,51.05114,0.1184364,0,0,0,4.124086
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.424825,0.424825,0,-1,0,0.424825,0,0,5.551115E-17,0,0,0.4471842,0.424825,0,0,7.223542,4.124086,0,0.4471842,-0.4471842,6.675801,47.6842,0.1184364,0.4673075,0,0,4.124086
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.3019502,0.3019502,0,-1,0,0.3019502,0,0,5.551115E-17,0,0,0.3178423,0.3019502,0,0,7.720413,3.676902,0,0.3178423,-0.3178423,6.340766,45.29109,0.1184364,0.3321452,0,0,3.676902
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5447268,0.5447268,0,-1,0,0.5447268,0,0,1.110223E-16,0,0,0.5733966,0.5447268,0,0,8.073571,3.35906,0,0.5733966,-0.5733966,5.736352,40.97387,0.1184364,0.5991995,0,0,3.35906
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4357663,0.4357663,0,-1,0,0.4357663,0,0,5.551115E-17,0,0,0.4587013,0.4357663,0,0,8.710679,2.785663,0,0.4587013,-0.4587013,5.252839,37.5202,0.1184364,0.4793429,0,0,2.785663
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2084988,0.2084988,0,-1,0,0.2084988,0,0,2.775558E-17,0,0,0.2194724,0.2084988,0,0,9.220346,2.326962,0,0.2194724,-0.2194724,5.021495,35.86775,0.1184364,0.2293486,0,0,2.326962
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.145912,0.145912,0,-1,0,0.145912,0,0,2.775558E-17,0,0,0.1535916,0.145912,0,0,9.464205,2.10749,0,0.1535916,-0.1535916,4.859595,34.71132,0.1184364,0.1605032,0,0,2.10749
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1452053,0.1452053,0,-1,0,0.1452053,0,0,2.775558E-17,0,0,0.1528476,0.1452053,0,0,9.634862,1.953898,0,0.1528476,-0.1528476,4.69848,33.5605,0.1184364,0.1597258,0,0,1.953898
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.804693,1.80105,0,0,0,4.69848,33.5605,0.1184364,0,0,0,1.80105
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1900489,0.1900489,0,0,0,0.1900489,0,0,2.775558E-17,0,0,0.2000514,0.1900489,0,0,9.804693,1.80105,0,0.2000514,-0.2000514,4.487607,32.05427,0.1184364,0.2090538,0,0,1.80105
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,10.02697,1.600999,0.07501518,0,0.07501518,4.558773,32.5626,0.1184307,0,0.06001214,0,1.676014
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.5955191,0.5955191,0,0,0,0.5955191,160.7004,0,0,0,0.9570017,0.6268622,0.5955191,0,0,9.951958,1.668513,0.3301395,0,0.3301395,4.87197,34.79972,0.1184054,0.655071,0.7656014,0,2.625515
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,9.621818,1.965638,1.832142,0,1.832142,6.610092,47.21485,0.1182655,0,1.465713,0,3.79778
