Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,0.8751869,0.8751869,0,-1,0,0.8751869,258.7924,0,0,0,2.264917,0.9212494,0.8751869,0,0,7.789676,3.614566,1.343668,0,1.343668,7.884808,56.31994,0.1181632,0.9627056,1.811934,0,5.879483
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.4612249,0.4612249,0,-1,0,0.4612249,710.8069,0,0,0,3.278418,0.4854999,0.4612249,0,0,6.446008,4.823867,2.792918,0,2.792918,10.5344,75.24558,0.1179509,0.5073473,2.622735,0,8.102284
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.423563,1.423563,0,-1,0,1.423563,279.6083,0,0,0,3.9804,1.498487,1.423563,0,0,3.65309,7.337493,2.481913,0,2.481913,12.88895,92.06376,0.1177629,1.565919,3.18432,0,11.31789
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.0453,2.0453,0,-1,0,2.0453,160.5211,0,0,0,3.283137,2.152947,2.0453,0,0,1.171177,9.571215,1.13019,0,1.13019,13.96114,99.72226,0.1176775,2.249829,2.626509,0,12.85435
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,2.695847,2.695847,0,-1,0,2.695847,145.4517,1.042433,0,0,3.921153,2.837733,2.695847,0,0,0.040987,10.58839,0.040987,0,0.040987,14.00003,100,0.1176744,2.965431,3.136923,0,14.50954
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.7272315,0.7272315,0,-1,0,0.7272315,406.7359,2.192405,0,0,2.957911,0.7655069,0.7272315,0,0,0,10.62527,0,0,0,14.00003,100,0.1176744,0.7999547,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.421511,1.421511,0,-1,0,1.421511,153.99,0.6926575,0,0,2.188985,1.496327,1.421511,0,0,0,10.62527,0,0,0,14.00003,100,0.1176744,1.563662,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.06961408,0.06961408,0,-1,0,0.06961408,1689.014,1.102514,0,0,1.175792,0.07327798,0.06961408,0,0,0,10.62527,0,0,0,14.00003,100,0.1176744,0.07657549,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.155281,1.155281,0,-1,0,1.155281,59.31026,0,0,0,0.6851999,1.216085,1.155281,0,0,0,10.62527,0,0.530885,-0.530885,13.44043,96.00285,0.1176744,1.270809,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,1.732683,1.732683,0,-1,0,1.732683,8.022514,0,2.220446E-16,0,0.1390047,1.823877,1.732683,0,0,0.5898722,10.09439,0,1.684872,-1.684872,11.66442,83.31709,0.1176744,1.905951,0.1112038,0,10.23339
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.5759449,0.5759449,0,-1,0,0.5759449,0,0,0,0,0,0.6062578,0.5759449,0,0,2.461952,8.409517,0,0.6062578,-0.6062578,11.02536,78.75243,0.1176744,0.6335394,0,0,8.409517
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.135572,7.803259,0,0,0,11.02536,78.75243,0.1176744,0,0,0,7.803259
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2324411,0.2324411,0,-1,0,0.2324411,0,0,2.775558E-17,0,0,0.2446748,0.2324411,0,0,3.135572,7.803259,0,0.2446748,-0.2446748,10.76745,76.91022,0.1176744,0.2556852,0,0,7.803259
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1065958,0.1065958,0,-1,0,0.1065958,0,0,1.387779E-17,0,0,0.1122061,0.1065958,0,0,3.407433,7.558585,0,0.1122061,-0.1122061,10.64918,76.06541,0.1176744,0.1172554,0,0,7.558585
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1497102,0.1497102,0,-1,0,0.1497102,0,0,0,0,0,0.1575897,0.1497102,0,0,3.532106,7.446379,0,0.1575897,-0.1575897,10.48306,74.87888,0.1176744,0.1646813,0,0,7.446379
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3602296,0.3602296,0,-1,0,0.3602296,0,0,5.551115E-17,0,0,0.379189,0.3602296,0,0,3.707206,7.288789,0,0.379189,-0.379189,10.08336,72.02388,0.1176744,0.3962525,0,0,7.288789
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.4008706,0.4008706,0,-1,0,0.4008706,0,0,5.551115E-17,0,0,0.421969,0.4008706,0,0,4.128527,6.9096,0,0.421969,-0.421969,9.638569,68.84679,0.1176744,0.4409576,0,0,6.9096
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2151226,0.2151226,0,-1,0,0.2151226,0,0,2.775558E-17,0,0,0.2264448,0.2151226,0,0,4.597382,6.487631,0,0.2264448,-0.2264448,9.399875,67.14183,0.1176744,0.2366348,0,0,6.487631
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.3224872,0.3224872,0,-1,0,0.3224872,0,0,0,0,0,0.3394603,0.3224872,0,0,4.848987,6.261186,0,0.3394603,-0.3394603,9.042052,64.58596,0.1176744,0.354736,0,0,6.261186
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.130965,0.130965,0,-1,0,0.130965,0,0,2.775558E-17,0,0,0.1378579,0.130965,0,0,5.226165,5.921726,0,0.1378579,-0.1378579,8.896738,63.548,0.1176744,0.1440615,0,0,5.921726
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5425792,0.5425792,0,0,0,0.5425792,0,0,1.110223E-16,0,0,0.5711361,0.5425792,0,0,5.379341,5.783868,0,0.5711361,-0.5711361,8.294707,59.24779,0.1176744,0.5968372,0,0,5.783868
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.3766358,0.3766358,0,0,0,0.3766358,21.74764,0,5.551115E-17,0,0.08190942,0.3964588,0.3766358,0,0,6.013936,5.212732,0,0.3145494,-0.3145494,7.963143,56.87948,0.1176744,0.4142994,0.06552754,0,5.294641
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.5374133,0.5374133,0,0,0,0.5374133,58.02261,0,0,0,0.3118212,0.5656982,0.5374133,0,0,6.363435,4.898182,0,0.253877,-0.253877,7.695533,54.96799,0.1176744,0.5911546,0.249457,0,5.210003
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,3.257458,3.257458,1.25,0,0.50625,3.257458,23.12457,0,0,0,0.753273,2.113114,2.007458,0,0,6.645521,4.644305,0,1.359841,-1.359841,6.262136,44.72945,0.1176744,3.583204,0.6026184,5,5.397578
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.07969,2.07969,0,-1,0,2.07969,73.35894,0,0,0,1.525638,2.189147,2.07969,0,0,8.156455,3.284465,0,0.6635086,-0.6635086,5.562736,39.73375,0.1176744,2.287658,1.22051,0,4.810103
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,2.402277,2.402277,0,-1,0,2.402277,78.05352,0,4.440892E-16,0,1.875062,2.528713,2.402277,0,0,8.893686,2.620956,0,0.6536509,-0.6536509,4.873728,34.81227,0.1176744,2.642505,1.500049,0,4.496018
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.7538324,0.7538324,0,-1,0,0.7538324,201.7113,0,0,0,1.520565,0.7935078,0.7538324,0,0,9.619966,1.967305,0.7270576,0,0.7270576,5.563475,39.73903,0.1176195,0.8292156,1.216452,0,3.487871
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.042929,2.042929,0,-1,0,2.042929,154.885,0,0,0,3.164191,2.150451,2.042929,0,0,8.892908,2.621657,1.01374,0,1.01374,6.525193,46.60843,0.1175431,2.247222,2.531353,0,5.785848
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.6865689,0.6865689,0,-1,0,0.6865689,382.3939,0,0,0,2.625397,0.7227041,0.6865689,0,0,7.879168,3.534023,1.902693,0,1.902693,8.330246,59.50164,0.1173999,0.7552258,2.100318,0,6.15942
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,2.331149,2.331149,0,-1,0,2.331149,124.3119,0,0,0,2.897895,2.453841,2.331149,0,0,5.976475,5.246447,0.4440545,0,0.4440545,8.751513,62.51068,0.1173666,2.564264,2.318316,0,8.144342
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.439755,1.439755,0,-1,0,1.439755,81.08012,0,2.220446E-16,0,1.167355,1.515532,1.439755,0,0,5.53242,5.646096,0,0.3481766,-0.3481766,8.384502,59.88919,0.1173666,1.583731,0.9338843,0,6.813451
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.262632,1.262632,0,-1,0,1.262632,74.91561,0,2.220446E-16,0,0.9459081,1.329086,1.262632,0,0,5.919283,5.297919,0,0.3831778,-0.3831778,7.980598,57.00416,0.1173666,1.388895,0.7567265,0,6.243827
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.015002,2.015002,0,-1,0,2.015002,29.08138,0,4.440892E-16,0,0.5859907,2.121055,2.015002,0,0,6.345037,4.914742,0,1.535065,-1.535065,6.362498,45.44632,0.1173666,2.216503,0.4687925,0,5.500732
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.183192,2.183192,0,-1,0,2.183192,6.685608,0,0,0,0.1459596,2.298096,2.183192,0,0,8.050664,3.379677,0,2.152137,-2.152137,4.093946,29.24242,0.1173666,2.401511,0.1167677,0,3.525636
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.538371,1.166163,0,-1,0,1.166163,0,0,3.372208,3.826045,0,1.22754,1.166163,0,0,10.44193,1.22754,0,1.22754,-1.22754,2.800006,20,0.1173666,4.992208,0,0,1.22754
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.779012,0,0,-1,0,0,0,0,3.779012,4.156914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,4.156914,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,3.193736,0,0,-1,0,0,0,0,3.193736,3.513109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,3.513109,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1546557,0,0,-1,0,0,0,0,0.1546557,0.1701212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0.1701212,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7376041,0,0,-1,0,0,0,0,0.7376041,0.8113645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0.8113645,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2051266,0,0,-1,0,0,0,0,0.2051266,0.2256393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0.2256393,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2567596,0,0,-1,0,0,0,0,0.2567596,0.2824356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0.2824356,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2779502,0,0,-1,0,0,0,0,0.2779502,0.3057452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0.3057452,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04868393,0,0,-1,0,0,0,0,0.04868393,0.05355232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173666,0.05355232,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1900636,0.1900636,3.695327,0,1.173824,0.1900636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1175907,0.2090699,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.2756335,0.2756335,3.780897,0,1.197185,0.2756335,34.87587,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1178232,0.3031969,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.001824619,0.001824619,3.507088,0,1.122435,0.001824619,42938.11,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.1179503,0.00200708,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.203151,1.203151,0,0,0,1.203151,121.7012,0,0,0,1.464249,1.266475,1.203151,0,0,0.936274,9.782628,0.1977742,0,0.1977742,13.29943,94.9957,0.1179354,1.323466,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.05520596,0.05520596,0,-1,0,0.05520596,5299.88,2.129238,0,0,2.92585,0.05811154,0.05520596,0,0,0.7384998,9.960625,0.7384998,0,0.7384998,14.00003,100,0.1178801,0.06072656,2.34068,0,12.88647
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.645416,1.645416,0,-1,0,1.645416,213.3651,1.778726,0,0,3.510743,1.732017,1.645416,0,0,0,10.62527,0,0,0,14.00003,100,0.1178801,1.809958,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,0.9219533,0.9219533,0,-1,0,0.9219533,386.8231,2.595851,0,0,3.566328,0.9704771,0.9219533,0,0,0,10.62527,0,0,0,14.00003,100,0.1178801,1.014149,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178801,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.278156,1.278156,0,-1,0,1.278156,254.2156,1.903845,0,0,3.249272,1.345427,1.278156,0,0,0,10.62527,0,0,0,14.00003,100,0.1178801,1.405971,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,3.301501,3.301501,0,-1,0,3.301501,77.08195,0,0,0.3016507,2.544861,3.475264,3.301501,0,0,0,10.62527,0,0.9304029,-0.9304029,13.0193,92.9948,0.1178801,3.631651,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.3028198,0.3028198,0,-1,0,0.3028198,795.488,1.056357,0,0,2.408895,0.3187577,0.3028198,0,0,1.033781,9.694871,1.033781,0,1.033781,14.00003,100,0.1178028,0.3331018,1.927116,0,12.10377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.504589,0.504589,0,-1,0,0.504589,232.2863,0.6409446,0,0,1.172091,0.5311463,0.504589,0,0,0,10.62527,0,0,0,14.00003,100,0.1178028,0.5550479,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,2.418198,2.418198,0,-1,0,2.418198,36.19213,0,0,0,0.8751975,2.545471,2.418198,0,0,0,10.62527,0,1.670274,-1.670274,12.2394,87.42414,0.1178028,2.660018,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.021208,1.021208,0,-1,0,1.021208,13.84556,0,2.220446E-16,0,0.141392,1.074956,1.021208,0,0,1.85586,8.955,0,0.9335636,-0.9335636,11.25534,80.39514,0.1178028,1.123329,0.1131136,0,9.096392
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.893153,8.021437,0,0,0,11.25534,80.39514,0.1178028,0,0,0,8.021437
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.913533,2.913533,0,-1,0,2.913533,0,0,4.440892E-16,0,0,3.066877,2.913533,0,0,2.893153,8.021437,0,3.066877,-3.066877,8.02257,57.30396,0.1178028,3.204887,0,0,8.021437
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.660023,2.660023,0,-1,0,2.660023,0,0,4.440892E-16,0,0,2.800025,2.660023,0,0,6.300795,4.954559,0,2.800025,-2.800025,5.071084,36.22196,0.1178028,2.926026,0,0,4.954559
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2327262,0.2327262,0,-1,0,0.2327262,0,0,2.775558E-17,0,0,0.244975,0.2327262,0,0,9.411933,2.154535,0,0.244975,-0.244975,4.812858,34.37749,0.1178028,0.2559989,0,0,2.154535
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.684128,1.909559,0,0,0,4.812858,34.37749,0.1178028,0,0,0,1.909559
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5181066,0.5181066,0,-1,0,0.5181066,0,0,0,0,0,0.5453755,0.5181066,0,0,9.684128,1.909559,0,0.5453755,-0.5453755,4.237982,30.27124,0.1178028,0.5699173,0,0,1.909559
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1011934,0.1011934,0,-1,0,0.1011934,0,0,0,0,0,0.1065194,0.1011934,0,0,10.2901,1.364184,0,0.1065194,-0.1065194,4.1257,29.46923,0.1178028,0.1113128,0,0,1.364184
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3982149,0.3982149,0,-1,0,0.3982149,0,0,5.551115E-17,0,0,0.4191736,0.3982149,0,0,10.40845,1.257665,0,0.4191736,-0.4191736,3.683853,26.31318,0.1178028,0.4380364,0,0,1.257665
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2921888,0.2921888,0,-1,0,0.2921888,0,0,0,0,0,0.3075672,0.2921888,0,0,10.8742,0.8384911,0,0.3075672,-0.3075672,3.359648,23.99744,0.1178028,0.3214077,0,0,0.8384911
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3327312,0.3327312,0,-1,0,0.3327312,0,0,0,0,0,0.3502433,0.3327312,0,0,11.21594,0.5309239,0,0.3502433,-0.3502433,2.99046,21.36038,0.1178028,0.3660043,0,0,0.5309239
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2845864,0.2845864,3.78985,0,1.199629,0.2845864,0,0,0,0,0,0,0,3.505263,3.33,11.6051,0.1806806,3.33,0,3.33,6.149575,43.92545,0.1180423,0.3130451,0,5,0.1806806
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.6021754,0.6021754,4.107439,0,1.286331,0.6021754,17.84235,0,0,0,0.1074422,0,0,3.505263,3.33,8.275104,3.17768,3.437442,0,3.437442,9.410619,67.21857,0.1183337,0.6623929,0.08595378,5,3.285123
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.01988,2.01988,5,0,1.53,2.01988,31.06401,0,0,0,0.6274557,0,0,2.98012,2.831115,4.837662,6.271379,3.45857,0,3.45857,12.69171,90.65487,0.1187597,2.221868,0.5019646,5,6.898834
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.490326,1.490326,0,0,0,1.490326,89.17214,0,2.220446E-16,0,1.328955,1.568764,1.490326,0,0,1.379092,9.384091,0,0.2398085,-0.2398085,12.43893,88.8493,0.1187597,1.639358,1.063164,0,10.71305
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.7728058,0.7728058,0,-1,0,0.7728058,297.0363,0,0,0,2.295513,0.8134797,0.7728058,0,0,1.645546,9.144283,1.482033,0,1.482033,13.84491,98.89199,0.1186488,0.8500863,1.836411,0,11.4398
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.1698138,0.1698138,0,-1,0,0.1698138,2103.003,3.228926,0,0,3.57119,0.1787513,0.1698138,0,0,0.1635121,10.47811,0.1635121,0,0.1635121,14.00003,100,0.1186366,0.1867952,2.856952,0,14.0493
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,2.826265,2.826265,0,-1,0,2.826265,130.1388,0.7030519,0,0,3.678068,2.975016,2.826265,0,0,0,10.62527,0,0,0,14.00003,100,0.1186366,3.108891,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.3004761,0.3004761,0,-1,0,0.3004761,1226.486,3.369007,0,0,3.685297,0.3162906,0.3004761,0,0,0,10.62527,0,0,0,14.00003,100,0.1186366,0.3305237,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.8040017,0.8040017,0,-1,0,0.8040017,454.3346,2.80654,0,0,3.652858,0.8463175,0.8040017,0,0,0,10.62527,0,0,0,14.00003,100,0.1186366,0.8844019,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,1.967123,1.967123,0,-1,0,1.967123,131.7672,0.521367,0,0,2.592022,2.070655,1.967123,0,0,0,10.62527,0,0,0,14.00003,100,0.1186366,2.163835,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186366,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186366,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,2.321351,2.321351,0,-1,0,2.321351,22.5482,0,0,0,0.5234229,2.443527,2.321351,0,0,0,10.62527,0,1.920104,-1.920104,11.97606,85.54312,0.1186366,2.553486,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,0.8324578,0.8324578,0,-1,0,0.8324578,16.46256,0,1.110223E-16,0,0.1370439,0.8762714,0.8324578,0,0,2.133449,8.70517,0,0.7392275,-0.7392275,11.19685,79.97732,0.1186366,0.9157036,0.1096351,0,8.842214
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.814897,3.33,0,-1,0,3.33,0,0,0.484897,0.8663867,0,3.505263,3.33,0,0,2.954813,7.965943,0,3.505263,-3.505263,7.501975,53.58543,0.1186366,4.196387,0,0,7.965943
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.73098,2.73098,0,-1,0,2.73098,0,0,4.440892E-16,0,0,2.874716,2.73098,0,0,6.84955,4.46068,0,2.874716,-2.874716,4.471758,31.94107,0.1186366,3.004078,0,0,4.46068
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.512122,1.506666,0,-1,0,1.506666,0,0,0.005455956,0.1566681,0,1.585964,1.506666,0,0,10.04368,1.585964,0,1.585964,-1.585964,2.800006,20,0.1186366,1.663334,0,0,1.585964
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3551199,0,0,-1,0,0,0,0,0.3551199,0.3906319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.3906319,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5589451,0,0,-1,0,0,0,0,0.5589451,0.6148396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.6148396,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3248533,0,0,-1,0,0,0,0,0.3248533,0.3573386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.3573386,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04875929,0,0,-1,0,0,0,0,0.04875929,0.05363522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.05363522,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1968117,0,0,-1,0,0,0,0,0.1968117,0.2164928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.2164928,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.5020158,0,0,-1,0,0,0,0,0.5020158,0.5522174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.5522174,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.09205206,0,0,-1,0,0,0,0,0.09205206,0.1012573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0.1012573,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186366,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.2347437,0.2347437,3.740007,0,1.186022,0.2347437,38.38733,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1188563,0.258218,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.210277,1.210277,4.71554,0,1.452342,1.210277,72.44041,0,0,0,0.8767294,0,0,3.505263,3.33,8.385749,3.078101,4.206729,0,4.206729,10.03546,71.68173,0.119202,1.331304,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,2.877261,2.877261,5,0,1.53,2.877261,63.72316,0,0,0,1.833482,0,0,2.122739,2.016602,4.179019,6.864157,3.850083,0,3.850083,13.68797,97.77103,0.1196264,3.164987,1.466785,5,8.697639
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,2.472218,0,0,2.801153,0,0,0,0,0.3289356,10.32923,0.3289356,0,0.3289356,14.00003,100,0.1196018,0,2.240922,0,13.13039
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.111182,1.111182,0,-1,0,1.111182,268.8797,1.818078,0,0,2.987743,1.169665,1.111182,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,1.2223,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,1.957627,1.957627,0,-1,0,1.957627,209.1252,2.033232,0,0,4.093892,2.06066,1.957627,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,2.15339,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.124555,1.124555,0,-1,0,1.124555,175.832,0.7935852,0,0,1.977327,1.183742,1.124555,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,1.237011,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.064273,1.064273,0,-1,0,1.064273,163.7016,0.621945,0,0,1.742233,1.120288,1.064273,0,0,0,10.62527,0,0,0,14.00003,100,0.1196018,1.170701,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.49418,1.49418,0,-1,0,1.49418,63.99023,0,0,0,0.9561292,1.572821,1.49418,0,0,0,10.62527,0,0.6166919,-0.6166919,13.34998,95.3568,0.1196018,1.643598,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,0.6852132,10.00858,0.1483936,0,0.1483936,13.49076,96.36235,0.1195907,0,0.1187148,0,10.15698
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.450659,1.450659,0,-1,0,1.450659,0,0,2.220446E-16,0,0,1.527009,1.450659,0,0,0.5368197,10.14214,0,1.527009,-1.527009,11.88115,84.86517,0.1195907,1.595725,0,0,10.14214
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,3.081066,3.081066,0,-1,0,3.081066,0,0,0,0.05917222,0,3.243227,3.081066,0,0,2.233497,8.615128,0,3.243227,-3.243227,8.462485,60.44621,0.1195907,3.389172,0,0,8.615128
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.453508,1.453508,0,-1,0,1.453508,0,0,2.220446E-16,0,0,1.530009,1.453508,0,0,5.837082,5.3719,0,1.530009,-1.530009,6.849715,48.92644,0.1195907,1.598859,0,0,5.3719
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3141707,0.3141707,0,-1,0,0.3141707,0,0,5.551115E-17,0,0,0.330706,0.3141707,0,0,7.537092,3.841891,0,0.330706,-0.330706,6.50112,46.43648,0.1195907,0.3455878,0,0,3.841891
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3625187,0.3625187,0,-1,0,0.3625187,0,0,5.551115E-17,0,0,0.3815987,0.3625187,0,0,7.904543,3.511185,0,0.3815987,-0.3815987,6.09888,43.56334,0.1195907,0.3987706,0,0,3.511185
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1602723,0.1602723,0,-1,0,0.1602723,0,0,2.775558E-17,0,0,0.1687077,0.1602723,0,0,8.328542,3.129587,0,0.1687077,-0.1687077,5.921046,42.2931,0.1195907,0.1762995,0,0,3.129587
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1473008,0.1473008,0,-1,0,0.1473008,0,0,0,0,0,0.1550535,0.1473008,0,0,8.515995,2.960879,0,0.1550535,-0.1550535,5.757606,41.12567,0.1195907,0.1620309,0,0,2.960879
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4797658,0.4797658,0,-1,0,0.4797658,0,0,1.110223E-16,0,0,0.5050167,0.4797658,0,0,8.688276,2.805825,0,0.5050167,-0.5050167,5.225271,37.32329,0.1195907,0.5277424,0,0,2.805825
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1950166,0.1950166,0,-1,0,0.1950166,0,0,0,0,0,0.2052807,0.1950166,0,0,9.249406,2.300809,0,0.2052807,-0.2052807,5.008886,35.77769,0.1195907,0.2145183,0,0,2.300809
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.483617,0.483617,0,-1,0,0.483617,0,0,0,0,0,0.5090705,0.483617,0,0,9.477495,2.095528,0,0.5090705,-0.5090705,4.472279,31.94478,0.1195907,0.5319787,0,0,2.095528
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1096035,0.1096035,0,0,0,0.1096035,0,0,1.387779E-17,0,0,0.1153721,0.1096035,0,0,10.04313,1.586458,0,0.1153721,-0.1153721,4.350666,31.07612,0.1195907,0.1205639,0,0,1.586458
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.6434689,0.6434689,0,0,0,0.6434689,15.16285,0,0,0,0.09756821,0.6773357,0.6434689,0,0,10.17132,1.471086,0,0.5797675,-0.5797675,3.739537,26.71093,0.1195907,0.7078158,0.07805456,0,1.568654
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.10895,1.10895,4.614213,0,1.42468,1.10895,63.25766,0,0,0,0.7014958,0,0,3.505263,3.33,10.81551,0.891318,4.031496,0,4.031496,7.56415,54.02953,0.1199265,1.219845,0.5611966,5,1.592814
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.5782905,0.5782905,4.083554,0,1.27981,0.5782905,138.1235,0,0,0,0.7987553,0,0,3.505263,3.33,6.784011,4.519664,4.128755,0,4.128755,11.48103,82.0072,0.1201532,0.6361195,0.6390042,5,5.318419
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.317485,1.317485,0,-1,0,1.317485,99.54437,0,0,0,1.311482,1.386827,1.317485,0,0,2.655256,8.235544,0,0.07534418,-0.07534418,11.40161,81.43992,0.1201532,1.449234,1.049186,0,9.547027
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.06776766,0.06776766,0,-1,0,0.06776766,2491.36,0,0,0,1.688337,0.07133438,0.06776766,0,0,2.738971,8.1602,1.617002,0,1.617002,12.93563,92.3972,0.1200324,0.07454443,1.350669,0,9.848536
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,2.580879,2.580879,0,-1,0,2.580879,62.48695,0,0,0,1.612713,2.716715,2.580879,0,0,1.121969,9.615501,0,1.104002,-1.104002,11.77191,84.08493,0.1200324,2.838967,1.29017,0,11.22821
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,0.8859769,0.8859769,0,-1,0,0.8859769,356.5685,0,0,0,3.159114,0.9326073,0.8859769,0,0,2.348639,8.511499,2.226507,0,2.226507,13.88416,99.1724,0.1198665,0.9745746,2.527291,0,11.67061
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.474126,1.474126,0,-1,0,1.474126,150.0658,0.5383164,0,0,2.21216,1.551712,1.474126,0,0,0.1221317,10.51536,0.1221317,0,0.1221317,14.00003,100,0.1198575,1.621539,1.769728,0,12.72752
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,1.947476,1.947476,0,-1,0,1.947476,113.9657,0.1694808,0,0,2.219455,2.049974,1.947476,0,0,0,10.62527,0,0,0,14.00003,100,0.1198575,2.142223,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198575,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.152924,1.152924,0,-1,0,1.152924,106.2682,0.01158697,0,0,1.225191,1.213604,1.152924,0,0,0,10.62527,0,0,0,14.00003,100,0.1198575,1.268217,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0.4292341,0,0,0.4292341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198575,0,0.3433872,0,11.05451
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,2.729506,2.729506,0,-1,0,2.729506,1.729374,0,0,0,0.04720338,2.873164,2.729506,0,0,0,10.62527,0,2.825961,-2.825961,11.0212,78.72272,0.1198575,3.002457,0.0377627,0,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.004894,1.004894,0,-1,0,1.004894,0,0,0,0,0,1.057783,1.004894,0,0,3.139957,7.799313,0,1.057783,-1.057783,9.906202,70.75845,0.1198575,1.105384,0,0,7.799313
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.9184901,0.9184901,0,-1,0,0.9184901,0,0,0,0,0,0.9668317,0.9184901,0,0,4.315271,6.74153,0,0.9668317,-0.9668317,8.887072,63.47896,0.1198575,1.010339,0,0,6.74153
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.389529,5.774698,0,0,0,8.887072,63.47896,0.1198575,0,0,0,5.774698
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7773398,0.7773398,0,-1,0,0.7773398,0,0,0,0,0,0.8182524,0.7773398,0,0,5.389529,5.774698,0,0.8182524,-0.8182524,8.024558,57.31816,0.1198575,0.8550737,0,0,5.774698
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.298698,4.956446,0,0,0,8.024558,57.31816,0.1198575,0,0,0,4.956446
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4732046,0.4732046,0,-1,0,0.4732046,0,0,5.551115E-17,0,0,0.4981101,0.4732046,0,0,6.298698,4.956446,0,0.4981101,-0.4981101,7.499504,53.56778,0.1198575,0.520525,0,0,4.956446
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1715366,0.1715366,0,-1,0,0.1715366,0,0,0,0,0,0.1805648,0.1715366,0,0,6.852154,4.458336,0,0.1805648,-0.1805648,7.309172,52.20827,0.1198575,0.1886902,0,0,4.458336
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09101498,0.09101498,0,-1,0,0.09101498,0,0,1.387779E-17,0,0,0.09580524,0.09101498,0,0,7.052782,4.277771,0,0.09580524,-0.09580524,7.208184,51.48693,0.1198575,0.1001165,0,0,4.277771
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3518498,0.3518498,0,-1,0,0.3518498,0,0,5.551115E-17,0,0,0.3703682,0.3518498,0,0,7.159232,4.181966,0,0.3703682,-0.3703682,6.817782,48.69835,0.1198575,0.3870348,0,0,4.181966
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3205353,0.3205353,0,-1,0,0.3205353,0,0,0,0,0,0.3374056,0.3205353,0,0,7.570752,3.811597,0,0.3374056,-0.3374056,6.462125,46.15795,0.1198575,0.3525889,0,0,3.811597
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1798126,0.1798126,0,0,0,0.1798126,0,0,2.775558E-17,0,0,0.1892764,0.1798126,0,0,7.945647,3.474192,0,0.1892764,-0.1892764,6.26261,44.73284,0.1198575,0.1977938,0,0,3.474192
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.2449439,0.2449439,0,0,0,0.2449439,19.72513,0,2.775558E-17,0,0.04831549,0.2578357,0.2449439,0,0,8.155954,3.284915,0,0.2095202,-0.2095202,6.041757,43.15532,0.1198575,0.2694383,0.03865239,0,3.333231
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.050153,1.050153,0,0,0,1.050153,76.44884,0,0,0,0.8028294,1.105424,1.050153,0,0,8.388754,3.075395,0,0.3025943,-0.3025943,5.722795,40.87702,0.1198575,1.155168,0.6422636,0,3.878225
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,0.886537,0.886537,0,0,0,0.886537,161.5406,0,0,0,1.432117,0.9331968,0.886537,0,0,8.72497,2.772801,0.4989204,0,0.4989204,6.196112,44.25785,0.1198204,0.9751906,1.145694,0,4.204918
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,0.8983632,0.8983632,0,-1,0,0.8983632,235.6925,0,0,0,2.117375,0.9456455,0.8983632,0,0,8.22605,3.221829,1.171729,0,1.171729,7.307712,52.19784,0.1197333,0.9881995,1.6939,0,5.339204
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.6772893,0.6772893,0,-1,0,0.6772893,487.8618,0,0,0,3.304236,0.7129362,0.6772893,0,0,7.05432,4.276386,2.5913,0,2.5913,9.766035,69.75725,0.1195413,0.7450182,2.643389,0,7.580622
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,2.44055,2.44055,0,-1,0,2.44055,140.9266,0,0,0,3.439385,2.569,2.44055,0,0,4.463021,6.608555,0.8703849,0,0.8703849,10.59175,75.65524,0.1194769,2.684605,2.751508,0,10.04794
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,0,0,0,3.46367,0,0,0,0,3.592636,7.391902,3.46367,0,3.46367,13.87768,99.12608,0.1192214,0,2.770936,0,10.85557
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.287035,0,0,2.416002,0,0,0,0,0.1289665,10.5092,0.1289665,0,0.1289665,14.00003,100,0.1192119,0,1.932801,0,12.92521
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,0.9306753,0.9306753,0,-1,0,0.9306753,318.9994,1.98919,0,0,2.968848,0.9796582,0.9306753,0,0,0,10.62527,0,0,0,14.00003,100,0.1192119,1.023743,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2095247,0.2095247,0,-1,0,0.2095247,1007.2,1.88978,0,0,2.110332,0.2205523,0.2095247,0,0,0,10.62527,0,0,0,14.00003,100,0.1192119,0.2304771,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.04173,2.04173,0,-1,0,2.04173,84.86263,0,0,0,1.732665,2.149189,2.04173,0,0,0,10.62527,0,0.4165236,-0.4165236,13.56097,96.86391,0.1192119,2.245903,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.08559793,0.08559793,0,-1,0,0.08559793,1143.27,0.4257087,0,0,0.9786158,0.09010308,0.08559793,0,0,0.462804,10.20875,0.462804,0,0.462804,14.00003,100,0.1191779,0.09415773,0.7828926,0,11.18737
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,3.098984,3.098984,0,-1,0,3.098984,4.896379,0,0,0.07888295,0.151738,3.262089,3.098984,0,0,0,10.62527,0,3.110351,-3.110351,10.72143,76.58149,0.1191779,3.408883,0.1213904,0,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.466678,2.466678,0,-1,0,2.466678,0,0,4.440892E-16,0,0,2.596503,2.466678,0,0,3.455945,7.514923,0,2.596503,-2.596503,7.984476,57.03186,0.1191779,2.713346,0,0,7.514923
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.07892601,0.07892601,0,-1,0,0.07892601,0,0,1.387779E-17,0,0,0.08308002,0.07892601,0,0,6.340949,4.91842,0,0.08308002,-0.08308002,7.896902,56.40633,0.1191779,0.08681861,0,0,4.91842
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.293308,1.293308,0,-1,0,1.293308,0,0,0,0,0,1.361377,1.293308,0,0,6.43326,4.83534,0,1.361377,-1.361377,6.461884,46.15622,0.1191779,1.422639,0,0,4.83534
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2408918,0.2408918,0,-1,0,0.2408918,0,0,2.775558E-17,0,0,0.2535704,0.2408918,0,0,7.945901,3.473963,0,0.2535704,-0.2535704,6.194597,44.24704,0.1191779,0.264981,0,0,3.473963
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3104122,0.3104122,0,-1,0,0.3104122,0,0,0,0,0,0.3267497,0.3104122,0,0,8.227646,3.220392,0,0.3267497,-0.3267497,5.850173,41.78687,0.1191779,0.3414534,0,0,3.220392
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.156354,0.156354,0,-1,0,0.156354,0,0,0,0,0,0.1645831,0.156354,0,0,8.590701,2.893643,0,0.1645831,-0.1645831,5.676687,40.54768,0.1191779,0.1719894,0,0,2.893643
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.5036099,0.5036099,0,-1,0,0.5036099,0,0,1.110223E-16,0,0,0.5301157,0.5036099,0,0,8.773572,2.72906,0,0.5301157,-0.5301157,5.117896,36.55633,0.1191779,0.5539709,0,0,2.72906
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1466826,0.1466826,0,-1,0,0.1466826,0,0,0,0,0,0.1544027,0.1466826,0,0,9.362589,2.198944,0,0.1544027,-0.1544027,4.955142,35.3938,0.1191779,0.1613508,0,0,2.198944
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05890519,0.05890519,0,-1,0,0.05890519,0,0,6.938894E-18,0,0,0.06200546,0.05890519,0,0,9.534147,2.044541,0,0.06200546,-0.06200546,4.889782,34.92694,0.1191779,0.0647957,0,0,2.044541
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3784746,0.3784746,0,-1,0,0.3784746,0,0,5.551115E-17,0,0,0.3983943,0.3784746,0,0,9.603043,1.982536,0,0.3983943,-0.3983943,4.469838,31.92735,0.1191779,0.416322,0,0,1.982536
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0457,1.584142,0,0,0,4.469838,31.92735,0.1191779,0,0,0,1.584142
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.3361424,0.3361424,0,0,0,0.3361424,7.091464,0,0,0,0.02383742,0.3538341,0.3361424,0,0,10.0457,1.584142,0,0.3299967,-0.3299967,4.12199,29.44273,0.1191779,0.3697566,0.01906993,0,1.607979
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02134276,0.02134276,0,0,0,0.02134276,4122.336,0,0,0,0.8798204,0.02246607,0.02134276,0,0,10.41237,1.254145,0.8573543,0,0.8573543,4.935348,35.25241,0.1191149,0.02347704,0.7038563,0,2.133965
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.280413,1.280413,0,0,0,1.280413,112.0734,0,0,0,1.435002,1.347803,1.280413,0,0,9.555012,2.025764,0.0871993,0,0.0871993,5.018073,35.8433,0.1191085,1.408454,1.148002,0,3.460766
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0,0,0,2.405545,0,0,0,0,9.467813,2.104243,2.405545,0,2.405545,7.300173,52.14399,0.118932,0,1.924436,0,4.509789
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.02740992,0.02740992,0,-1,0,0.02740992,12547.55,0,0,0,3.439273,0.02885254,0.02740992,0,0,7.062267,4.269234,3.41042,0,3.41042,10.53558,75.25401,0.1186828,0.03015091,2.751418,0,7.708507
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,2.406685,2.406685,0,-1,0,2.406685,138.5186,0,0,0,3.333707,2.533352,2.406685,0,0,3.651846,7.338613,0.8003548,0,0.8003548,11.29487,80.67745,0.1186244,2.647353,2.666966,0,10.67232
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,0.7332125,0,0,3.584704,0,0,0,0,2.851491,8.058931,2.851491,0,2.851491,14.00003,100,0.118417,0,2.867763,0,11.64364
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.7080853,0.7080853,0,-1,0,0.7080853,456.0273,2.48371,0,0,3.229063,0.745353,0.7080853,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,0.7788938,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.067008,2.067008,0,-1,0,2.067008,149.7327,0.9191899,0,0,3.094988,2.175798,2.067008,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,2.273709,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.341694,1.341694,0,-1,0,1.341694,154.3896,0.6591269,0,0,2.071437,1.41231,1.341694,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,1.475864,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.7622878,0.7622878,0,-1,0,0.7622878,125.9933,0.1580231,0,0,0.9604313,0.8024082,0.7622878,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,0.8385166,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0.1508647,0,0,0.1508647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,0,0.1206918,0,10.77614
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118417,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.8928779,0.8928779,0,-1,0,0.8928779,0,0,1.110223E-16,0,0,0.9398715,0.8928779,0,0,0,10.62527,0,0.9398715,-0.9398715,13.00932,92.9235,0.118417,0.9821658,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.044302,9.685403,0,0,0,13.00932,92.9235,0.118417,0,0,0,9.685403
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2555866,0.2555866,0,-1,0,0.2555866,0,0,0,0,0,0.2690385,0.2555866,0,0,1.044302,9.685403,0,0.2690385,-0.2690385,12.72573,90.89785,0.118417,0.2811452,0,0,9.685403
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.343233,9.416365,0,0,0,12.72573,90.89785,0.118417,0,0,0,9.416365
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5458975,0.5458975,0,-1,0,0.5458975,0,0,1.110223E-16,0,0,0.5746289,0.5458975,0,0,1.343233,9.416365,0,0.5746289,-0.5746289,12.12001,86.57135,0.118417,0.6004872,0,0,9.416365
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3750026,0.3750026,0,-1,0,0.3750026,0,0,5.551115E-17,0,0,0.3947396,0.3750026,0,0,1.98171,8.841735,0,0.3947396,-0.3947396,11.70392,83.59927,0.118417,0.4125029,0,0,8.841735
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.42031,8.446996,0,0,0,11.70392,83.59927,0.118417,0,0,0,8.446996
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4446579,0.4446579,0,-1,0,0.4446579,0,0,5.551115E-17,0,0,0.468061,0.4446579,0,0,2.42031,8.446996,0,0.468061,-0.468061,11.21054,80.07513,0.118417,0.4891237,0,0,8.446996
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940377,7.978935,0,0,0,11.21054,80.07513,0.118417,0,0,0,7.978935
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4849349,0.4849349,0,0,0,0.4849349,0,0,0,0,0,0.5104578,0.4849349,0,0,2.940377,7.978935,0,0.5104578,-0.5104578,10.67247,76.23179,0.118417,0.5334284,0,0,7.978935
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.04503797,0.04503797,0,0,0,0.04503797,34.96563,0,0,0,0.01574781,0.04740839,0.04503797,0,0,3.507552,7.468477,0,0.03166058,-0.03166058,10.6391,75.99341,0.118417,0.04954176,0.01259825,0,7.484225
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.593134,1.593134,0,0,0,1.593134,62.86955,0,0,0,1.001596,1.676983,1.593134,0,0,3.542731,7.436816,0,0.675387,-0.675387,9.927178,70.90827,0.118417,1.752447,0.8012769,0,8.438413
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,1.871824,1.871824,0,0,0,1.871824,114.2685,0,0,0,2.138905,1.970341,1.871824,0,0,4.293161,6.761429,0.1685646,0,0.1685646,10.08709,72.05051,0.1184048,2.059006,1.711124,0,8.900334
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.5932888,0.5932888,0,-1,0,0.5932888,515.4318,0,0,0,3.058,0.6245146,0.5932888,0,0,4.124596,6.913137,2.433485,0,2.433485,12.3957,88.54053,0.1182284,0.6526178,2.4464,0,9.971137
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.009517,2.009517,0,-1,0,2.009517,199.1075,0.1947079,0,0,4.001101,2.115281,2.009517,0,0,1.691111,9.103274,1.691111,0,1.691111,14.00003,100,0.1181061,2.210469,3.20088,0,13.10437
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,1.968978,1.968978,0,-1,0,1.968978,213.4843,2.13085,0,0,4.203458,2.072608,1.968978,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,2.165876,3.362767,0,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,0.9494168,0.9494168,0,-1,0,0.9494168,484.9817,3.605111,0,0,4.604497,0.9993861,0.9494168,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,1.044358,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.4208526,0.4208526,0,-1,0,0.4208526,1033.086,3.904766,0,0,4.347768,0.4430027,0.4208526,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,0.4629378,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,2.41524,2.41524,0,-1,0,2.41524,142.531,0.9001067,0,0,3.442464,2.542357,2.41524,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,2.656764,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.486693,1.486693,0,-1,0,1.486693,192.7586,1.300789,0,0,2.865729,1.56494,1.486693,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,1.635362,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.203447,1.203447,0,-1,0,1.203447,153.169,0.5765213,0,0,1.843307,1.266786,1.203447,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,1.323791,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1211706,0.1211706,0,-1,0,0.1211706,819.7487,0.8657466,0,0,0.9932947,0.127548,0.1211706,0,0,0,10.62527,0,0,0,14.00003,100,0.1181061,0.1332877,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,2.595192,2.595192,0,-1,0,2.595192,5.524436,0,4.440892E-16,0,0.1433697,2.731781,2.595192,0,0,0,10.62527,0,2.588412,-2.588412,11.2716,80.51128,0.1181061,2.854712,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.435865,0.435865,0,-1,0,0.435865,0,0,5.551115E-17,0,0,0.4588053,0.435865,0,0,2.876013,8.036862,0,0.4588053,-0.4588053,10.78798,77.05684,0.1181061,0.4794516,0,0,8.036862
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385797,7.578057,0,0,0,10.78798,77.05684,0.1181061,0,0,0,7.578057
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.723493,2.723493,0,-1,0,2.723493,0,0,4.440892E-16,0,0,2.866834,2.723493,0,0,3.385797,7.578057,0,2.866834,-2.866834,7.766071,55.47182,0.1181061,2.995842,0,0,7.578057
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1005063,0.1005063,0,-1,0,0.1005063,0,0,0,0,0,0.1057961,0.1005063,0,0,6.571168,4.711223,0,0.1057961,-0.1057961,7.654552,54.67526,0.1181061,0.110557,0,0,4.711223
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.688719,4.605427,0,0,0,7.654552,54.67526,0.1181061,0,0,0,4.605427
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3119967,0.3119967,0,-1,0,0.3119967,0,0,5.551115E-17,0,0,0.3284176,0.3119967,0,0,6.688719,4.605427,0,0.3284176,-0.3284176,7.308369,52.20253,0.1181061,0.3431964,0,0,4.605427
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.053627,4.277009,0,0,0,7.308369,52.20253,0.1181061,0,0,0,4.277009
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2077716,0.2077716,0,-1,0,0.2077716,0,0,0,0,0,0.218707,0.2077716,0,0,7.053627,4.277009,0,0.218707,-0.218707,7.077832,50.55584,0.1181061,0.2285488,0,0,4.277009
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2033021,0.2033021,0,-1,0,0.2033021,0,0,2.775558E-17,0,0,0.2140022,0.2033021,0,0,7.296636,4.058302,0,0.2140022,-0.2140022,6.852253,48.94457,0.1181061,0.2236323,0,0,4.058302
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2548743,0.2548743,0,-1,0,0.2548743,0,0,5.551115E-17,0,0,0.2682888,0.2548743,0,0,7.534416,3.8443,0,0.2682888,-0.2682888,6.569452,46.92456,0.1181061,0.2803618,0,0,3.8443
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.4073516,0.4073516,0,0,0,0.4073516,0,0,5.551115E-17,0,0,0.4287912,0.4073516,0,0,7.832514,3.576011,0,0.4287912,-0.4287912,6.117467,43.69611,0.1181061,0.4480868,0,0,3.576011
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,8.308949,3.14722,0.01667497,0,0.01667497,6.133286,43.8091,0.1181049,0,0.01333998,0,3.163895
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.361234,1.361234,0,0,0,1.361234,72.79415,0,2.220446E-16,0,0.9908989,1.432878,1.361234,0,0,8.292274,3.162228,0,0.4419793,-0.4419793,5.667399,40.48134,0.1181049,1.497358,0.7927191,0,4.153126
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.241058,1.241058,0,0,0,1.241058,139.8144,0,0,0,1.735178,1.306377,1.241058,0,0,8.783362,2.720248,0.4288012,0,0.4288012,6.074195,43.38702,0.118074,1.365164,1.388142,0,4.455426
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.073509,1.073509,0,-1,0,1.073509,273.8593,0,0,0,2.939904,1.130009,1.073509,0,0,8.354561,3.106169,1.809895,0,1.809895,7.791213,55.65141,0.1179434,1.18086,2.351923,0,6.046074
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.6076728,0.6076728,0,-1,0,0.6076728,582.4824,0,0,0,3.539587,0.6396556,0.6076728,0,0,6.544666,4.735075,2.899931,0,2.899931,10.54233,75.3022,0.1177349,0.66844,2.831669,0,8.274662
