Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.5026081,0.5026081,0,-1,0,0.5026081,668.3707,0,0,0,3.359285,0.5290611,0.5026081,0,0,3.644735,7.345013,2.830224,0,2.830224,13.22731,94.48064,0.1175321,0.5528689,2.687428,0,10.7043
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.7257988,0.7257988,0,-1,0,0.7257988,594.1594,2.733892,0,0,4.312402,0.7639988,0.7257988,0,0,0.8145108,9.892215,0.8145108,0,0.8145108,14.00003,100,0.1174739,0.7983787,3.449921,0,14.20462
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.6862508,0.6862508,0,-1,0,0.6862508,580.1389,3.258838,0,0,3.981208,0.7223693,0.6862508,0,0,0,10.62527,0,0,0,14.00003,100,0.1174739,0.7548759,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.392093,1.392093,0,-1,0,1.392093,269.7027,2.289152,0,0,3.754513,1.465361,1.392093,0,0,0,10.62527,0,0,0,14.00003,100,0.1174739,1.531303,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,1.709977,1.709977,0,-1,0,1.709977,148.5651,0.7404528,0,0,2.540429,1.799976,1.709977,0,0,0,10.62527,0,0,0,14.00003,100,0.1174739,1.880975,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,0.9810872,0.9810872,0,-1,0,0.9810872,181.0302,0.743341,0,0,1.776064,1.032723,0.9810872,0,0,0,10.62527,0,0,0,14.00003,100,0.1174739,1.079196,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.010925,2.010925,0,-1,0,2.010925,47.39101,0,0,0,0.9529975,2.116763,2.010925,0,0,0,10.62527,0,1.163765,-1.163765,12.77331,91.23776,0.1174739,2.212017,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.08044306,0.08044306,0,-1,0,0.08044306,195.57,0,0,0,0.1573225,0.08467691,0.08044306,0,0,1.293072,9.461509,0.07264561,0,0.07264561,12.84223,91.73003,0.1174687,0.08848737,0.125858,0,9.618832
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.201034,2.201034,0,-1,0,2.201034,0,0,0,0,0,2.316878,2.201034,0,0,1.220427,9.52689,0,2.316878,-2.316878,10.40003,74.28575,0.1174687,2.421137,0,0,9.52689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.417531,0.417531,0,-1,0,0.417531,0,0,0,0,0,0.4395064,0.417531,0,0,3.794735,7.210012,0,0.4395064,-0.4395064,9.936746,70.97662,0.1174687,0.4592842,0,0,7.210012
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.5062518,0.5062518,0,-1,0,0.5062518,0,0,1.110223E-16,0,0,0.5328966,0.5062518,0,0,4.283076,6.770506,0,0.5328966,-0.5328966,9.375023,66.96432,0.1174687,0.5568769,0,0,6.770506
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6134896,0.6134896,0,-1,0,0.6134896,0,0,1.110223E-16,0,0,0.6457785,0.6134896,0,0,4.875183,6.237609,0,0.6457785,-0.6457785,8.694313,62.10211,0.1174687,0.6748385,0,0,6.237609
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4573925,0.4573925,0,-1,0,0.4573925,0,0,5.551115E-17,0,0,0.4814657,0.4573925,0,0,5.592715,5.591831,0,0.4814657,-0.4814657,8.186804,58.47705,0.1174687,0.5031317,0,0,5.591831
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6973531,0.6973531,0,-1,0,0.6973531,0,0,1.110223E-16,0,0,0.7340559,0.6973531,0,0,6.127676,5.110365,0,0.7340559,-0.7340559,7.413041,52.95018,0.1174687,0.7670885,0,0,5.110365
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7248188,0.7248188,0,-1,0,0.7248188,0,0,1.110223E-16,0,0,0.7629672,0.7248188,0,0,6.943295,4.376309,0,0.7629672,-0.7629672,6.608803,47.20564,0.1174687,0.7973007,0,0,4.376309
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.791036,3.613342,0,0,0,6.608803,47.20564,0.1174687,0,0,0,3.613342
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3345871,0.3345871,0,-1,0,0.3345871,0,0,0,0,0,0.3521969,0.3345871,0,0,7.791036,3.613342,0,0.3521969,-0.3521969,6.237555,44.55387,0.1174687,0.3680458,0,0,3.613342
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5666104,0.5666104,0,-1,0,0.5666104,0,0,0,0,0,0.596432,0.5666104,0,0,8.182365,3.261145,0,0.596432,-0.596432,5.60886,40.06321,0.1174687,0.6232714,0,0,3.261145
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1061812,0.1061812,0,0,0,0.1061812,0,0,1.387779E-17,0,0,0.1117697,0.1061812,0,0,8.845068,2.664713,0,0.1117697,-0.1117697,5.491045,39.22167,0.1174687,0.1167994,0,0,2.664713
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.4072069,0.4072069,0,0,0,0.4072069,24.68975,0,5.551115E-17,0,0.1005384,0.4286388,0.4072069,0,0,8.969256,2.552943,0,0.3281004,-0.3281004,5.145196,36.75133,0.1174687,0.4479276,0.08043069,0,2.653482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.7284198,0.7284198,0,0,0,0.7284198,73.60406,0,0,0,0.5361465,0.7667577,0.7284198,0,0,9.333813,2.224843,0,0.2306112,-0.2306112,4.902111,35.01501,0.1174687,0.8012617,0.4289172,0,2.76099
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.533476,1.533476,0,0,0,1.533476,58.86163,0,2.220446E-16,0,0.9026288,1.614185,1.533476,0,0,9.590047,1.994232,0,0.7115563,-0.7115563,4.152064,29.65754,0.1174687,1.686823,0.7221031,0,2.896861
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.58113,0.58113,0,-1,0,0.58113,193.938,0,0,0,1.127032,0.6117158,0.58113,0,0,10.38066,1.282676,0.5153162,0,0.5153162,4.640936,33.14948,0.1174319,0.639243,0.9016256,0,2.409708
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.6028532,0.6028532,0,-1,0,0.6028532,240.6943,0,0,0,1.451033,0.6345823,0.6028532,0,0,9.865349,1.74646,0.8164511,0,0.8164511,5.41549,38.68199,0.1173737,0.6631385,1.160827,0,3.197494
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,0.8913808,0.8913808,0,-1,0,0.8913808,304.2615,0,0,0,2.712129,0.9382956,0.8913808,0,0,9.048898,2.481266,1.773834,0,1.773834,7.098296,50.70201,0.1172473,0.9805189,2.169703,0,5.193396
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,7.275064,4.077716,3.32663,0,3.32663,10.25421,73.24424,0.1170109,0,2.661304,0,7.404346
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.6182277,0.6182277,0,-1,0,0.6182277,502.9188,0,0,0,3.109184,0.650766,0.6182277,0,0,3.948434,7.071683,2.458417,0,2.458417,12.58647,89.90321,0.1168369,0.6800505,2.487347,0,10.18087
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.6962676,0.6962676,0,-1,0,0.6962676,493.8135,1.215333,0,0,3.438263,0.7329133,0.6962676,0,0,1.490017,9.284259,1.490017,0,1.490017,14.00003,100,0.1167317,0.7658944,2.750611,0,12.72252
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167317,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,1.687958,1.687958,0,-1,0,1.687958,80.16947,0,0,0,1.353227,1.776798,1.687958,0,0,0,10.62527,0,0.423571,-0.423571,13.55354,96.81084,0.1167317,1.856754,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.3318174,0.3318174,0,-1,0,0.3318174,225.9341,0,0,0,0.7496887,0.3492815,0.3318174,0,0,0.4706344,10.2017,0.4004071,0,0.4004071,13.9334,99.52412,0.1167034,0.3649992,0.5997509,0,10.95139
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,2.833311,2.833311,0,-1,0,2.833311,3.887553,0,4.440892E-16,0,0.1101465,2.982433,2.833311,0,0,0.07022729,10.56207,0,2.872286,-2.872286,10.90575,77.89806,0.1167034,3.116642,0.08811717,0,10.67222
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.261656,7.689784,0,0,0,10.90575,77.89806,0.1167034,0,0,0,7.689784
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.261656,7.689784,0,0,0,10.90575,77.89806,0.1167034,0,0,0,7.689784
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.566015,1.566015,0,-1,0,1.566015,0,0,2.220446E-16,0,0,1.648436,1.566015,0,0,3.261656,7.689784,0,1.648436,-1.648436,9.168144,65.48662,0.1167034,1.722616,0,0,7.689784
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1423609,0.1423609,0,-1,0,0.1423609,0,0,2.775558E-17,0,0,0.1498535,0.1423609,0,0,5.093252,6.041347,0,0.1498535,-0.1498535,9.010185,64.35834,0.1167034,0.1565969,0,0,6.041347
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1155784,0.1155784,0,-1,0,0.1155784,0,0,1.387779E-17,0,0,0.1216615,0.1155784,0,0,5.259756,5.891494,0,0.1216615,-0.1216615,8.881943,63.44232,0.1167034,0.1271363,0,0,5.891494
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07398623,0.07398623,0,-1,0,0.07398623,0,0,1.387779E-17,0,0,0.07788024,0.07398623,0,0,5.394936,5.769832,0,0.07788024,-0.07788024,8.79985,62.85594,0.1167034,0.08138485,0,0,5.769832
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3229399,0.3229399,0,-1,0,0.3229399,0,0,5.551115E-17,0,0,0.3399368,0.3229399,0,0,5.481469,5.691952,0,0.3399368,-0.3399368,8.441525,60.29649,0.1167034,0.3552339,0,0,5.691952
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2702219,0.2702219,0,-1,0,0.2702219,0,0,5.551115E-17,0,0,0.2844442,0.2702219,0,0,5.859177,5.352015,0,0.2844442,-0.2844442,8.141694,58.15484,0.1167034,0.2972441,0,0,5.352015
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4336618,0.4336618,0,-1,0,0.4336618,0,0,0,0,0,0.4564862,0.4336618,0,0,6.175226,5.067571,0,0.4564862,-0.4564862,7.660516,54.71786,0.1167034,0.477028,0,0,5.067571
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4599416,0.4599416,0,-1,0,0.4599416,0,0,5.551115E-17,0,0,0.4841491,0.4599416,0,0,6.682433,4.611085,0,0.4841491,-0.4841491,7.150178,51.0726,0.1167034,0.5059358,0,0,4.611085
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220376,4.126936,0,0,0,7.150178,51.0726,0.1167034,0,0,0,4.126936
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.4663888,0.4663888,0,0,0,0.4663888,5.046764,0,5.551115E-17,0,0.02353754,0.4909356,0.4663888,0,0,7.220376,4.126936,0,0.467398,-0.467398,6.657497,47.55346,0.1167034,0.5130277,0.01883003,0,4.150473
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.07829651,0.07829651,0,0,0,0.07829651,68.02439,0,1.387779E-17,0,0.05326073,0.08241738,0.07829651,0,0,7.739707,3.659538,0,0.02915665,-0.02915665,6.626763,47.33393,0.1167034,0.08612616,0.04260859,0,3.712799
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.344005,1.344005,0,0,0,1.344005,14.57009,0,0,0,0.1958228,1.414743,1.344005,0,0,7.772103,3.630381,0,1.21892,-1.21892,5.341909,38.15642,0.1167034,1.478406,0.1566582,0,3.826204
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,2.295376,2.295376,0,-1,0,2.295376,7.782128,0,0,0.2000854,0.1786291,2.416185,2.295376,0,0,9.126459,2.411461,0,2.237556,-2.237556,2.983318,21.30937,0.1167034,2.524913,0.1429033,0,2.59009
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,2.273087,0.4657143,0,-1,0,0.4657143,67.92149,0,1.807373,2.275085,0.3163201,0.4902256,0.4657143,0,0,11.61263,0.1739055,0,0.1739055,-0.1739055,2.800006,20,0.1167034,2.500396,0.253056,0,0.4902256
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.118771,0.783503,0,-1,0,0.783503,105.2632,0,0.3352678,1.073947,0.8247401,0.8247401,0.783503,0,0,11.80586,0,0,0,0,2.800006,20,0.1167034,1.230648,0.659792,0,0.8247401
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.151052,0.8938581,0,-1,0,0.8938581,105.2632,0,0.2571942,1.087386,0.9409032,0.9409032,0.8938581,0,0,11.80586,0,0,0,0,2.800006,20,0.1167034,1.266158,0.7527226,0,0.9409032
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,2.213222,0.6385232,0,-1,0,0.6385232,105.2632,0,1.574698,2.306839,0.6721297,0.6721297,0.6385232,0,0,11.80586,0,0,0,0,2.800006,20,0.1167034,2.434544,0.5377038,0,0.6721297
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.108068,0.2972241,0,-1,0,0.2972241,105.2632,0,0.8108439,1.15943,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.1167034,1.218875,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,0.9729825,0.4726084,0,-1,0,0.4726084,105.2632,0,0.5003741,0.9757591,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.1167034,1.070281,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.7952703,0.08177853,0,-1,0,0.08177853,105.2632,0,0.7134917,0.8584416,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.1167034,0.8747973,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.1167026,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.228294,0.1672792,0,-1,0,0.1672792,98.98817,0,1.061015,1.30969,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.1167026,1.351123,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,4.449459,0,0,-1,0,0,0,0,4.449459,4.894405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,4.894405,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.487138,0,0,-1,0,0,0,0,1.487138,1.635852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,1.635852,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,3.184098,0,0,-1,0,0,0,0,3.184098,3.502507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,3.502507,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4330857,0,0,-1,0,0,0,0,0.4330857,0.4763942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.4763942,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.476739,0,0,-1,0,0,0,0,0.476739,0.5244129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.5244129,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3752006,0,0,-1,0,0,0,0,0.3752006,0.4127207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.4127207,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3324274,0,0,-1,0,0,0,0,0.3324274,0.3656702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.3656702,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1061166,0,0,-1,0,0,0,0,0.1061166,0.1167283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.1167283,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3570566,0,0,-1,0,0,0,0,0.3570566,0.3927623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.3927623,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3159151,0,0,-1,0,0,0,0,0.3159151,0.3475066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167026,0.3475066,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7620586,0.7620586,4.267322,0,1.329979,0.7620586,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1170202,0.8382644,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1319922,0.1319922,3.637255,0,1.157971,0.1319922,29.22392,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1172188,0.1451914,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.253874,1.253874,4.581365,0,1.415713,1.253874,7.152471,0,0,0,0.08968294,0,0,3.327491,3.161117,5.107287,6.028716,3.250799,0,3.250799,12.23881,87.41989,0.1175969,1.379261,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,1.932083,1.932083,0,0,0,1.932083,34.85989,0,2.220446E-16,0,0.673522,2.033772,1.932083,0,0,1.856487,8.954435,0,1.36025,-1.36025,10.80498,77.17828,0.1175969,2.125291,0.5388176,0,9.627957
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.8040467,0.8040467,0,-1,0,0.8040467,132.6191,0,0,0,1.066319,0.8463649,0.8040467,0,0,3.367876,7.594186,0.2199544,0,0.2199544,11.01365,78.66875,0.1175814,0.8844514,0.8530555,0,8.660505
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.603476,1.603476,0,-1,0,1.603476,48.92136,0,0,0,0.7844422,1.68787,1.603476,0,0,3.147921,7.792145,0,0.9034274,-0.9034274,10.06135,71.86665,0.1175814,1.763824,0.6275538,0,8.576587
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.240635,1.240635,0,-1,0,1.240635,78.8271,0,0,0,0.9779564,1.305931,1.240635,0,0,4.15173,6.888718,0,0.3279749,-0.3279749,9.715635,69.39725,0.1175814,1.364698,0.7823651,0,7.866674
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.08670028,0.08670028,0,-1,0,0.08670028,1014.789,0,0,0,0.8798246,0.09126345,0.08670028,0,0,4.516146,6.560743,0.7885612,0,0.7885612,10.46373,74.74078,0.1175257,0.09537031,0.7038597,0,7.440567
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.819854,0.819854,0,-1,0,0.819854,187.9848,0,0,0,1.541201,0.8630042,0.819854,0,0,3.727585,7.270448,0.6781967,0,0.6781967,11.10712,79.33644,0.1174779,0.9018394,1.232961,0,8.811648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.1689206,0.1689206,0,-1,0,0.1689206,249.4789,0,0,0,0.4214213,0.1778112,0.1689206,0,0,3.049388,7.880825,0.2436101,0,0.2436101,11.33823,80.98722,0.1174607,0.1858127,0.337137,0,8.302246
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.2858604,0.2858604,0,-1,0,0.2858604,277.9921,0,0,0,0.7946694,0.3009057,0.2858604,0,0,2.805778,8.100074,0.4937637,0,0.4937637,11.80666,84.33311,0.1174259,0.3144464,0.6357355,0,8.894743
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.021876,1.021876,0,-1,0,1.021876,108.7029,0,0,0,1.110809,1.075659,1.021876,0,0,2.312015,8.544461,0.03515022,0,0.03515022,11.84,84.5713,0.1174234,1.124063,0.8886472,0,9.655271
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.509472,1.509472,0,-1,0,1.509472,31.52326,0,2.220446E-16,0,0.4758349,1.588918,1.509472,0,0,2.276864,8.576097,0,1.113083,-1.113083,10.66671,76.19065,0.1174234,1.66042,0.380668,0,9.051931
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.311825,1.311825,0,-1,0,1.311825,11.3282,0,2.220446E-16,0,0.1486062,1.380869,1.311825,0,0,3.513623,7.463013,0,1.232262,-1.232262,9.367793,66.91267,0.1174234,1.443008,0.118885,0,7.611619
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.147054,2.147054,0,-1,0,2.147054,0,0,4.440892E-16,0,0,2.260056,2.147054,0,0,4.882804,6.230751,0,2.260056,-2.260056,6.985485,49.89622,0.1174234,2.361759,0,0,6.230751
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.402738,1.402738,0,-1,0,1.402738,0,0,2.220446E-16,0,0,1.476566,1.402738,0,0,7.393978,3.970694,0,1.476566,-1.476566,5.429047,38.77883,0.1174234,1.543012,0,0,3.970694
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.888959,1.888959,0,-1,0,1.888959,0,0,2.220446E-16,0,0,1.988378,1.888959,0,0,9.034607,2.494128,0,1.988378,-1.988378,3.333112,23.8079,0.1174234,2.077855,0,0,2.494128
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5165129,0.4804622,0,-1,0,0.4804622,0,0,0.03605078,0.08770207,0,0.5057496,0.4804622,0,0,11.24392,0.5057496,0,0.5057496,-0.5057496,2.800006,20,0.1174234,0.5681642,0,0,0.5057496
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03993046,0,0,-1,0,0,0,0,0.03993046,0.0439235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174234,0.0439235,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4305613,0,0,-1,0,0,0,0,0.4305613,0.4736174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174234,0.4736174,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2453366,0,0,-1,0,0,0,0,0.2453366,0.2698703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174234,0.2698703,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4764227,0,0,-1,0,0,0,0,0.4764227,0.5240649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174234,0.5240649,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3720464,0,0,-1,0,0,0,0,0.3720464,0.4092511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174234,0.4092511,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08441368,0,0,-1,0,0,0,0,0.08441368,0.09285504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174234,0.09285504,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1979488,0.1979488,3.703212,0,1.175977,0.1979488,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1176348,0.2177437,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.3457476,0.3457476,3.851011,0,1.216326,0.3457476,27.74147,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1178654,0.3803224,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.359329,1.359329,4.639187,0,1.431498,1.359329,63.98185,0,0,0,0.8697236,0,0,3.279859,3.115866,5.049945,6.080324,3.98559,0,3.98559,12.99029,92.78761,0.1181981,1.495262,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.008635,2.008635,0,0,0,2.008635,84.08646,0,0,0,1.68899,2.114352,2.008635,0,0,1.064355,9.667355,0,0.4253625,-0.4253625,12.54192,89.58497,0.1181981,2.209498,1.351192,0,11.35634
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.3410245,0.3410245,0,-1,0,0.3410245,746.3188,0.6491765,0,0,2.54513,0.3589731,0.3410245,0,0,1.53698,9.241992,1.53698,0,1.53698,14.00003,100,0.1180899,0.3751269,2.036104,0,11.78712
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180899,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.7441177,0.7441177,0,-1,0,0.7441177,366.7169,1.945523,0,0,2.728805,0.7832817,0.7441177,0,0,0,10.62527,0,0,0,14.00003,100,0.1180899,0.8185294,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,1.980321,1.980321,0,-1,0,1.980321,104.8459,0,0,0,2.076285,2.084548,1.980321,0,0,0,10.62527,0,0.008263464,-0.008263464,13.99132,99.93778,0.1180899,2.178353,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.252405,1.252405,0,-1,0,1.252405,150.4902,0.557244,0,0,1.884747,1.318321,1.252405,0,0,0.009181626,10.61701,0.009181626,0,0.009181626,14.00003,100,0.1180893,1.377646,1.507797,0,12.50176
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.4067205,0.4067205,0,-1,0,0.4067205,263.1347,0.642096,0,0,1.070223,0.4281269,0.4067205,0,0,0,10.62527,0,0,0,14.00003,100,0.1180893,0.4473926,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,1.671847,1.671847,0,-1,0,1.671847,55.57331,0,0,0,0.9291009,1.759839,1.671847,0,0,0,10.62527,0,0.8307383,-0.8307383,13.12435,93.74519,0.1180893,1.839032,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,2.905705,2.905705,0,-1,0,2.905705,10.47936,0,4.440892E-16,0,0.3044993,3.058637,2.905705,0,0,0.9230426,9.794536,0,2.754138,-2.754138,10.22124,73.00869,0.1180893,3.196275,0.2435994,0,10.09904
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,3.983195,7.040399,0.2065114,0,0.2065114,10.41715,74.40807,0.1180747,0,0.1652091,0,7.24691
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.012153,1.012153,0,-1,0,1.012153,12.82312,0,0,0,0.1297896,1.065424,1.012153,0,0,3.776684,7.226259,0,0.9356343,-0.9356343,9.430906,67.36348,0.1180747,1.113368,0.1038317,0,7.356048
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.746701,2.746701,0,-1,0,2.746701,0,0,4.440892E-16,0,0,2.891264,2.746701,0,0,4.816278,6.290625,0,2.891264,-2.891264,6.383246,45.59452,0.1180747,3.021371,0,0,6.290625
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.44243,3.229393,0,-1,0,3.229393,0,0,0.213037,0.5572799,0,3.399361,3.229393,0,0,8.028793,3.399361,0,3.399361,-3.399361,2.800006,20,0.1180747,3.786673,0,0,3.399361
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.981291,0,0,-1,0,0,0,0,1.981291,2.17942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,2.17942,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2689866,0,0,-1,0,0,0,0,0.2689866,0.2958853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0.2958853,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.57208,0,0,-1,0,0,0,0,0.57208,0.629288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0.629288,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.4008905,0,0,-1,0,0,0,0,0.4008905,0.4409795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0.4409795,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4095739,0,0,-1,0,0,0,0,0.4095739,0.4505313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0.4505313,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.08292722,0,0,-1,0,0,0,0,0.08292722,0.09121995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0.09121995,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05742639,0,0,-1,0,0,0,0,0.05742639,0.06316902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180747,0.06316902,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4613924,0.4613924,3.966655,0,1.247897,0.4613924,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1183307,0.5075316,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.271232,0.271232,3.776495,0,1.195983,0.271232,30.98699,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1185456,0.2983552,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.416273,1.416273,4.741734,0,1.459493,1.416273,57.98465,0,0,0,0.821221,0,0,3.32546,3.159188,5.061813,6.069642,3.980408,0,3.980408,12.97412,92.67208,0.118893,1.5579,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.430557,1.430557,0,0,0,1.430557,104.6134,0,2.220446E-16,0,1.496554,1.505849,1.430557,0,0,1.081405,9.65201,0,0.009295293,-0.009295293,12.96432,92.6021,0.118893,1.573613,1.197243,0,11.14856
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.166596,1.166596,0,-1,0,1.166596,151.0779,0,0,0,1.762469,1.227996,1.166596,0,0,1.091733,9.642715,0.5344733,0,0.5344733,13.47136,96.22384,0.1188554,1.283256,1.409975,0,11.40518
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.05774,2.05774,0,-1,0,2.05774,119.2218,0,0,0,2.453274,2.166042,2.05774,0,0,0.5572599,10.12374,0.287232,0,0.287232,13.74386,98.17021,0.1188353,2.263514,1.962619,0,12.57701
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.066325,1.066325,0,-1,0,1.066325,377.9661,2.637871,0,0,4.030346,1.122447,1.066325,0,0,0.2700279,10.38225,0.2700279,0,0.2700279,14.00003,100,0.1188163,1.172957,3.224277,0,14.41259
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188163,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188163,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.8030055,0.8030055,0,-1,0,0.8030055,448.3498,2.755005,0,0,3.600274,0.845269,0.8030055,0,0,0,10.62527,0,0,0,14.00003,100,0.1188163,0.8833061,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188163,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.8187234,0.8187234,0,-1,0,0.8187234,170.2992,0.532465,0,0,1.394279,0.8618141,0.8187234,0,0,0,10.62527,0,0,0,14.00003,100,0.1188163,0.9005958,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.5403343,0.5403343,0,-1,0,0.5403343,174.556,0.3744132,0,0,0.9431861,0.5687729,0.5403343,0,0,0,10.62527,0,0,0,14.00003,100,0.1188163,0.5943677,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.618242,1.618242,0,-1,0,1.618242,9.742301,0,2.220446E-16,0,0.157654,1.703413,1.618242,0,0,0,10.62527,0,1.545759,-1.545759,12.37066,88.36164,0.1188163,1.780067,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,3.082754,3.082754,0,-1,0,3.082754,0,0,4.440892E-16,0.06102896,0,3.245004,3.082754,0,0,1.71751,9.079515,0,3.245004,-3.245004,8.950121,63.92931,0.1188163,3.391029,0,0,9.079515
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.0124,1.0124,0,-1,0,1.0124,0,0,0,0,0,1.065685,1.0124,0,0,5.32307,5.834511,0,1.065685,-1.065685,7.82679,55.90553,0.1188163,1.11364,0,0,5.834511
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.238071,2.238071,0,-1,0,2.238071,0,0,4.440892E-16,0,0,2.355864,2.238071,0,0,6.507164,4.768827,0,2.355864,-2.355864,5.343492,38.16772,0.1188163,2.461878,0,0,4.768827
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1000008,0.1000008,0,-1,0,0.1000008,0,0,1.387779E-17,0,0,0.105264,0.1000008,0,0,9.124791,2.412962,0,0.105264,-0.105264,5.232533,37.37516,0.1188163,0.1100009,0,0,2.412962
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3139944,0.3139944,0,-1,0,0.3139944,0,0,5.551115E-17,0,0,0.3305204,0.3139944,0,0,9.241751,2.307698,0,0.3305204,-0.3305204,4.884134,34.8866,0.1188163,0.3453938,0,0,2.307698
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3502372,0.3502372,0,-1,0,0.3502372,0,0,5.551115E-17,0,0,0.3686707,0.3502372,0,0,9.608995,1.977178,0,0.3686707,-0.3686707,4.495521,32.1108,0.1188163,0.3852609,0,0,1.977178
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3135798,0.3135798,0,-1,0,0.3135798,0,0,5.551115E-17,0,0,0.330084,0.3135798,0,0,10.01863,1.608507,0,0.330084,-0.330084,4.147582,29.62553,0.1188163,0.3449378,0,0,1.608507
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.328681,0.328681,0,-1,0,0.328681,0,0,5.551115E-17,0,0,0.34598,0.328681,0,0,10.38539,1.278423,0,0.34598,-0.34598,3.782887,27.02057,0.1188163,0.361549,0,0,1.278423
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5080604,0.5080604,0,-1,0,0.5080604,0,0,1.110223E-16,0,0,0.5348004,0.5080604,0,0,10.76981,0.9324434,0,0.5348004,-0.5348004,3.219158,22.99394,0.1188163,0.5588664,0,0,0.9324434
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36403,0.397643,0,0,0,3.219158,22.99394,0.1188163,0,0,0,0.397643
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.244404,0.244404,0,0,0,0.244404,0,0,0,0,0,0.2572674,0.244404,0,0,11.36403,0.397643,0,0.2572674,-0.2572674,2.947974,21.05692,0.1188163,0.2688445,0,0,0.397643
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.4353802,0.4353802,3.940643,0,1.240796,0.4353802,20.47104,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,11.64989,0.1403756,3.419127,0,3.419127,6.191643,44.22593,0.1190581,0.4789182,0.07130149,5,0.2295024
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.615798,0.615798,4.121061,0,1.29005,0.615798,113.5921,0,0,0,0.6994978,0,0,3.505263,3.33,8.230761,3.21759,4.029498,0,4.029498,10.01436,71.531,0.1192883,0.6773778,0.5595982,5,3.917088
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.019696,1.019696,4.463854,0,1.383632,1.019696,91.13627,8.881784E-16,0,0,0.9293127,0,0,3.444158,3.27195,4.201263,6.844138,4.201263,0,4.201263,14.00003,100,0.1195665,1.121665,0.7434502,5,7.77345
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.7711837,0.7711837,0,-1,0,0.7711837,207.6403,0.7895155,0,0,1.601288,0.8117723,0.7711837,0,0,0,10.62527,0,0,0,14.00003,100,0.1195665,0.8483021,1.28103,0,12.22656
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.7866284,0.7866284,0,-1,0,0.7866284,234.8216,1.019144,0,0,1.847173,0.8280299,0.7866284,0,0,0,10.62527,0,0,0,14.00003,100,0.1195665,0.8652912,1.477739,0,12.47245
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,2.558811,2.558811,0,-1,0,2.558811,60.86132,0,0,0,1.557326,2.693485,2.558811,0,0,0,10.62527,0,1.136159,-1.136159,12.80241,91.44561,0.1195665,2.814692,1.245861,0,12.1826
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.03656,2.03656,0,-1,0,2.03656,153.1999,0,0,0,3.120009,2.143748,2.03656,0,0,1.262399,9.489115,0.9762614,0,0.9762614,13.72857,98.06105,0.119498,2.240216,2.496007,0,12.60912
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.4342589,0.4342589,0,-1,0,0.4342589,828.7555,2.855693,0,0,3.598945,0.4571147,0.4342589,0,0,0.2861374,10.36775,0.2861374,0,0.2861374,14.00003,100,0.1194779,0.4776848,2.879156,0,13.9667
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,2.24672,2.24672,0,-1,0,2.24672,115.654,0.2334528,0,0,2.598421,2.364968,2.24672,0,0,0,10.62527,0,0,0,14.00003,100,0.1194779,2.471392,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194779,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.341309,1.341309,0,-1,0,1.341309,132.9883,0.37188,0,0,1.783785,1.411905,1.341309,0,0,0,10.62527,0,0,0,14.00003,100,0.1194779,1.47544,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.233697,1.233697,0,-1,0,1.233697,66.8216,0,0,0,0.8243761,1.298628,1.233697,0,0,0,10.62527,0,0.4742523,-0.4742523,13.50012,96.42925,0.1194779,1.357067,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1561587,0.1561587,0,-1,0,0.1561587,106.2516,0,0,0,0.165921,0.1643776,0.1561587,0,0,0.526947,10.15102,0.001543473,0,0.001543473,13.50159,96.43971,0.1194778,0.1717746,0.1327368,0,10.31694
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.86071,1.86071,0,-1,0,1.86071,0,0,2.220446E-16,0,0,1.958642,1.86071,0,0,0.5254036,10.15241,0,1.958642,-1.958642,11.437,81.69267,0.1194778,2.046781,0,0,10.15241
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.67493,3.33,0,-1,0,3.33,0,0,1.34493,1.812423,0,3.505263,3.33,0,0,2.701672,8.193769,0,3.505263,-3.505263,7.742125,55.30078,0.1194778,5.142423,0,0,8.193769
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.775923,1.775923,0,-1,0,1.775923,0,0,2.220446E-16,0,0,1.869392,1.775923,0,0,6.596409,4.688506,0,1.869392,-1.869392,5.771612,41.22572,0.1194778,1.953515,0,0,4.688506
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8602696,0.8602696,0,-1,0,0.8602696,0,0,0,0,0,0.905547,0.8602696,0,0,8.673512,2.819113,0,0.905547,-0.905547,4.817082,34.40766,0.1194778,0.9462966,0,0,2.819113
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3964858,0.3964858,0,-1,0,0.3964858,0,0,5.551115E-17,0,0,0.4173535,0.3964858,0,0,9.679675,1.913567,0,0.4173535,-0.4173535,4.377152,31.26531,0.1194778,0.4361344,0,0,1.913567
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2480254,0.2480254,0,-1,0,0.2480254,0,0,2.775558E-17,0,0,0.2610794,0.2480254,0,0,10.1434,1.496213,0,0.2610794,-0.2610794,4.101951,29.29959,0.1194778,0.272828,0,0,1.496213
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1027446,0.1027446,0,-1,0,0.1027446,0,0,1.387779E-17,0,0,0.1081522,0.1027446,0,0,10.43349,1.235134,0,0.1081522,-0.1081522,3.987948,28.48529,0.1194778,0.1130191,0,0,1.235134
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55366,1.126981,0,0,0,3.987948,28.48529,0.1194778,0,0,0,1.126981
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1720065,0.1720065,0,-1,0,0.1720065,0,0,2.775558E-17,0,0,0.1810595,0.1720065,0,0,10.55366,1.126981,0,0.1810595,-0.1810595,3.797095,27.12205,0.1194778,0.1892072,0,0,1.126981
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3396693,0.3396693,0,-1,0,0.3396693,0,0,5.551115E-17,0,0,0.3575466,0.3396693,0,0,10.75484,0.945922,0,0.3575466,-0.3575466,3.420208,24.43001,0.1194778,0.3736362,0,0,0.945922
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1555274,0.1555274,0,0,0,0.1555274,0,0,0,0,0,0.1637131,0.1555274,0,0,11.15211,0.5883753,0,0.1637131,-0.1637131,3.247639,23.19737,0.1194778,0.1710802,0,0,0.5883753
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.4266795,0.4266795,3.931943,0,1.23842,0.4266795,22.04975,0,0,0,0.09408174,0,0,3.505263,3.33,11.33401,0.4246623,3.424082,0,3.424082,6.496008,46.39996,0.1197146,0.4693474,0.07526539,5,0.518744
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.222044,1.222044,4.727308,0,1.455555,1.222044,49.84606,4.440892E-16,0,0,0.609141,0,0,3.505263,3.33,7.909932,3.506336,3.939141,0,3.939141,10.23301,73.09275,0.1200553,1.344249,0.4873128,5,4.115477
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,2.419049,2.419049,4.757147,0,1.463701,2.419049,51.9618,0,0,0,1.256981,0,0,2.338098,2.221193,3.970791,7.051563,3.478174,0,3.478174,13.53269,96.66189,0.120432,2.660954,1.005585,5,8.308544
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.125037,2.125037,0,-1,0,2.125037,104.7234,0,0,0,2.22541,2.236881,2.125037,0,0,0.4926163,10.18192,0,0.01147104,-0.01147104,13.5206,96.57552,0.120432,2.337541,1.780328,0,12.40733
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.130539,1.130539,0,-1,0,1.130539,223.6702,0.8332756,0,0,2.528678,1.190041,1.130539,0,0,0.5053619,10.17045,0.5053619,0,0.5053619,14.00003,100,0.1203966,1.243593,2.022943,0,12.69913
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,2.499052,2.499052,0,-1,0,2.499052,146.897,1.040452,0,0,3.671034,2.630581,2.499052,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,2.748958,2.936827,0,14.29631
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.097294,1.097294,0,-1,0,1.097294,232.8006,1.399461,0,0,2.554508,1.155047,1.097294,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,1.207024,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.6057906,0.6057906,0,-1,0,0.6057906,375.8181,1.638996,0,0,2.276671,0.6376743,0.6057906,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,0.6663696,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,2.274563,2.274563,0,-1,0,2.274563,165.128,1.361663,0,0,3.75594,2.394277,2.274563,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,2.50202,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.075915,1.075915,0,-1,0,1.075915,272.6042,1.800446,0,0,2.932988,1.132542,1.075915,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,1.183506,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.7058982,0.7058982,0,-1,0,0.7058982,306.4916,1.420468,0,0,2.163519,0.7430507,0.7058982,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,0.776488,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203966,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,3.194893,3.194893,0,-1,0,3.194893,3.968832,0,0,0.1843819,0.1267999,3.363045,3.194893,0,0,0,10.62527,0,3.236245,-3.236245,10.58873,75.63361,0.1203966,3.514382,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.920312,2.920312,0,-1,0,2.920312,0,0,4.440892E-16,0,0,3.074013,2.920312,0,0,3.595828,7.389029,0,3.074013,-3.074013,7.348433,52.4887,0.1203966,3.212343,0,0,7.389029
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.363449,2.363449,0,-1,0,2.363449,0,0,4.440892E-16,0,0,2.487842,2.363449,0,0,7.011397,4.315017,0,2.487842,-2.487842,4.726017,33.7572,0.1203966,2.599794,0,0,4.315017
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.01177,1.735816,0,-1,0,1.735816,0,0,0.275954,0.477131,0,1.827175,1.735816,0,0,9.775665,1.827175,0,1.827175,-1.827175,2.800006,20,0.1203966,2.212947,0,0,1.827175
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03792366,0,0,-1,0,0,0,0,0.03792366,0.04171603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0.04171603,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7341519,0,0,-1,0,0,0,0,0.7341519,0.8075671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0.8075671,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.489594,0,0,-1,0,0,0,0,0.489594,0.5385534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0.5385534,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.319542,0,0,-1,0,0,0,0,0.319542,0.3514962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0.3514962,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203966,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5546832,0.5546832,4.059947,0,1.273365,0.5546832,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1206592,0.6101515,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1208204,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1209609,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,1.888612,1.888612,0,0,0,1.888612,63.0685,2.220446E-16,0,0,1.191119,1.988012,1.888612,0,0,1.45388,9.316782,0,0.7968933,-0.7968933,11.78076,84.14809,0.1209609,2.077473,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.030681,1.030681,0,-1,0,1.030681,190.2151,0,0,0,1.960511,1.084928,1.030681,0,0,2.339317,8.519889,0.8755837,0,0.8755837,12.61141,90.08131,0.1208996,1.133749,1.568409,0,10.4804
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.4893725,0.4893725,0,-1,0,0.4893725,438.319,0.16615,0,0,2.145013,0.5151289,0.4893725,0,0,1.463734,9.307914,1.463734,0,1.463734,14.00003,100,0.1207972,0.5383098,1.71601,0,11.45293
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,0.9743663,0.9743663,0,-1,0,0.9743663,251.0583,1.420579,0,0,2.446228,1.025649,0.9743663,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,1.071803,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.6400535,0.6400535,0,-1,0,0.6400535,586.6365,3.081047,0,0,3.754787,0.6737406,0.6400535,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,0.7040589,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,1.675632,1.675632,0,-1,0,1.675632,149.8905,0.74779,0,0,2.511613,1.763823,1.675632,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,1.843195,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2096278,0.2096278,0,-1,0,0.2096278,1078.736,2.04067,0,0,2.261331,0.2206609,0.2096278,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,0.2305906,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.360204,0.360204,0,-1,0,0.360204,406.2962,1.084333,0,0,1.463495,0.379162,0.360204,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,0.3962243,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.07344707,0.07344707,0,-1,0,0.07344707,1207.341,0.8094442,0,0,0.8867569,0.07731271,0.07344707,0,0,0,10.62527,0,0,0,14.00003,100,0.1207972,0.08079178,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,1.915809,1.915809,0,-1,0,1.915809,9.219776,0,4.440892E-16,0,0.1766333,2.016641,1.915809,0,0,0,10.62527,0,1.840007,-1.840007,12.06049,86.14619,0.1207972,2.107389,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.070379,1.070379,0,-1,0,1.070379,0,0,2.220446E-16,0,0,1.126715,1.070379,0,0,2.044453,8.785267,0,1.126715,-1.126715,10.87283,77.6629,0.1207972,1.177417,0,0,8.785267
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.1919834,0.1919834,0,-1,0,0.1919834,0,0,2.775558E-17,0,0,0.2020878,0.1919834,0,0,3.296358,7.658552,0,0.2020878,-0.2020878,10.65981,76.14134,0.1207972,0.2111818,0,0,7.658552
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.7428308,0.7428308,0,-1,0,0.7428308,0,0,1.110223E-16,0,0,0.7819271,0.7428308,0,0,3.5209,7.456464,0,0.7819271,-0.7819271,9.835586,70.25404,0.1207972,0.8171139,0,0,7.456464
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.6352472,0.6352472,0,-1,0,0.6352472,0,0,0,0,0,0.6686812,0.6352472,0,0,4.389708,6.674537,0,0.6686812,-0.6686812,9.130733,65.2194,0.1207972,0.6987719,0,0,6.674537
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2974998,0.2974998,0,-1,0,0.2974998,0,0,0,0,0,0.3131577,0.2974998,0,0,5.132687,6.005856,0,0.3131577,-0.3131577,8.800636,62.86156,0.1207972,0.3272498,0,0,6.005856
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4536842,0.4536842,0,-1,0,0.4536842,0,0,5.551115E-17,0,0,0.4775623,0.4536842,0,0,5.48064,5.692698,0,0.4775623,-0.4775623,8.297241,59.26589,0.1207972,0.4990526,0,0,5.692698
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3538426,0.3538426,0,-1,0,0.3538426,0,0,5.551115E-17,0,0,0.3724659,0.3538426,0,0,6.011265,5.215136,0,0.3724659,-0.3724659,7.904628,56.46152,0.1207972,0.3892269,0,0,5.215136
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2448022,0.2448022,0,-1,0,0.2448022,0,0,0,0,0,0.2576865,0.2448022,0,0,6.425116,4.84267,0,0.2576865,-0.2576865,7.633003,54.52134,0.1207972,0.2692824,0,0,4.84267
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2605769,0.2605769,0,-1,0,0.2605769,0,0,5.551115E-17,0,0,0.2742915,0.2605769,0,0,6.711434,4.584983,0,0.2742915,-0.2742915,7.343874,52.45614,0.1207972,0.2866346,0,0,4.584983
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.016202,4.310692,0,0,0,7.343874,52.45614,0.1207972,0,0,0,4.310692
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5529407,0.5529407,0,0,0,0.5529407,0,0,1.110223E-16,0,0,0.5820429,0.5529407,0,0,7.016202,4.310692,0,0.5820429,-0.5820429,6.730347,48.07381,0.1207972,0.6082348,0,0,4.310692
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.471801,0.471801,0,0,0,0.471801,8.091303,0,5.551115E-17,0,0.03817485,0.4966326,0.471801,0,0,7.662917,3.728649,0,0.4584577,-0.4584577,6.24709,44.62198,0.1207972,0.518981,0.03053988,0,3.766824
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.0476232,0.0476232,0,0,0,0.0476232,1772.864,0,0,0,0.8442944,0.05012968,0.0476232,0,0,8.172314,3.270191,0.7941647,0,0.7941647,7.000501,50.00348,0.1207417,0.05238552,0.6754355,0,4.114486
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,7.37815,3.98494,1.545951,0,1.545951,8.467118,60.4793,0.1206339,0,1.23676,0,5.53089
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,2.921602,2.921602,0,-1,0,2.921602,87.50642,0,0,0,2.55659,3.075371,2.921602,0,0,5.832199,5.376295,0,0.5187811,-0.5187811,7.920275,56.57328,0.1206339,3.213763,2.045272,0,7.932885
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,0,0,0,3.642772,0,0,0,0,6.408622,4.857514,3.642772,0,3.642772,11.37611,81.25778,0.1203806,0,2.914217,0,8.500286
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.616897,1.616897,0,-1,0,1.616897,256.6005,0,0,0,4.148965,1.701997,1.616897,0,0,2.765851,8.136008,2.446968,0,2.446968,13.69751,97.83916,0.120211,1.778587,3.319172,0,12.28497
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.7285362,0.7285362,0,-1,0,0.7285362,541.3875,2.858441,0,0,3.944204,0.7668802,0.7285362,0,0,0.3188822,10.33828,0.3188822,0,0.3188822,14.00003,100,0.1201889,0.8013898,3.155363,0,14.28248
