Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.2924002,0.2924002,0,-1,0,0.2924002,391.295,0.8363579,0,0,1.144148,0.3077897,0.2924002,0,0,0,10.62527,0,0,0,14.00003,100,0.1182377,0.3216403,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,0.9982755,0.9982755,0,-1,0,0.9982755,32.43615,0,1.110223E-16,0,0.3238021,1.050816,0.9982755,0,0,0,10.62527,0,0.7270142,-0.7270142,13.23369,94.52615,0.1182377,1.098103,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,0.8077935,9.89826,0.196982,0,0.196982,13.42056,95.86096,0.1182249,0,0.1575856,0,10.09524
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6108115,10.07554,0,0,0,13.42056,95.86096,0.1182249,0,0,0,10.07554
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.812804,1.812804,0,-1,0,1.812804,0,0,2.220446E-16,0,0,1.908214,1.812804,0,0,0.6108115,10.07554,0,1.908214,-1.908214,11.40913,81.4936,0.1182249,1.994084,0,0,10.07554
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.73105,8.16733,0,0,0,11.40913,81.4936,0.1182249,0,0,0,8.16733
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.73105,8.16733,0,0,0,11.40913,81.4936,0.1182249,0,0,0,8.16733
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6886302,0.6886302,0,-1,0,0.6886302,0,0,0,0,0,0.7248739,0.6886302,0,0,2.73105,8.16733,0,0.7248739,-0.7248739,10.64504,76.03587,0.1182249,0.7574932,0,0,8.16733
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.536465,7.442456,0,0,0,10.64504,76.03587,0.1182249,0,0,0,7.442456
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2104548,0.2104548,0,-1,0,0.2104548,0,0,2.775558E-17,0,0,0.2215314,0.2104548,0,0,3.536465,7.442456,0,0.2215314,-0.2215314,10.41153,74.36791,0.1182249,0.2315003,0,0,7.442456
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2000916,0.2000916,0,-1,0,0.2000916,0,0,0,0,0,0.2106227,0.2000916,0,0,3.782611,7.220924,0,0.2106227,-0.2106227,10.18951,72.78208,0.1182249,0.2201008,0,0,7.220924
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2851713,0.2851713,0,-1,0,0.2851713,0,0,0,0,0,0.3001803,0.2851713,0,0,4.016636,7.010302,0,0.3001803,-0.3001803,9.873095,70.52197,0.1182249,0.3136884,0,0,7.010302
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.35017,6.710121,0,0,0,9.873095,70.52197,0.1182249,0,0,0,6.710121
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.047733,0.047733,0,0,0,0.047733,0,0,6.938894E-18,0,0,0.05024527,0.047733,0,0,4.35017,6.710121,0,0.05024527,-0.05024527,9.820131,70.14365,0.1182249,0.0525063,0,0,6.710121
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.1523356,0.1523356,0,0,0,0.1523356,5.326727,0,2.775558E-17,0,0.008114505,0.1603533,0.1523356,0,0,4.405998,6.659876,0,0.1522388,-0.1522388,9.659657,68.99741,0.1182249,0.1675692,0.006491603,0,6.667991
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,0.8309524,0.8309524,0,0,0,0.8309524,4.650833,0,1.110223E-16,0,0.03864621,0.8746867,0.8309524,0,0,4.575152,6.507637,0,0.8360406,-0.8360406,8.778394,62.70269,0.1182249,0.9140477,0.03091697,0,6.546283
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,2.707492,2.707492,0,0,0,2.707492,10.6549,0,0,0,0.2884806,2.849992,2.707492,0,0,5.504086,5.671597,0,2.561512,-2.561512,6.078323,43.41651,0.1182249,2.978242,0.2307845,0,5.960077
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.061675,2.061675,0,-1,0,2.061675,31.95792,0,4.440892E-16,0,0.6588686,2.170184,2.061675,0,0,8.35021,3.110085,0,1.511316,-1.511316,4.485257,32.03748,0.1182249,2.267843,0.5270948,0,3.768954
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,10.02945,1.598769,0.2117253,0,0.2117253,4.686117,33.47219,0.1182112,0,0.1693803,0,1.810495
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.4586021,0.4586021,0,-1,0,0.4586021,330.1261,0,0,0,1.513965,0.4827391,0.4586021,0,0,9.817724,1.789322,1.031226,0,1.031226,5.664424,40.46009,0.1181443,0.5044624,1.211172,0,3.303288
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.504548,0.504548,0,-1,0,0.504548,462.2621,0,0,0,2.332334,0.5311031,0.504548,0,0,8.786498,2.717426,1.801231,0,1.801231,7.373221,52.66576,0.1180276,0.5550027,1.865867,0,5.04976
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1139154,0.1139154,0,-1,0,0.1139154,1378.928,0,0,0,1.57081,0.1199109,0.1139154,0,0,6.985268,4.338533,1.450899,0,1.450899,8.749665,62.49749,0.1179338,0.1253069,1.256648,0,5.909344
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.197858,1.197858,0,-1,0,1.197858,119.0908,0,0,0,1.426539,1.260903,1.197858,0,0,5.534368,5.644343,0.165635,0,0.165635,8.9068,63.61988,0.1179231,1.317644,1.141231,0,7.070881
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,2.918751,2.918751,0,-1,0,2.918751,34.63289,0,0,0,1.010848,3.07237,2.918751,0,0,5.368733,5.793415,0,2.061522,-2.061522,6.733766,48.09823,0.1179231,3.210627,0.8086783,0,6.804262
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.4495747,0.4495747,0,-1,0,0.4495747,90.85072,0,0,0,0.4084418,0.4732365,0.4495747,0,0,7.659313,3.731892,0,0.06479467,-0.06479467,6.665466,47.61037,0.1179231,0.4945322,0.3267535,0,4.140334
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,7.731307,3.667098,0.1765713,0,0.1765713,6.832976,48.80688,0.1179117,0,0.141257,0,3.843669
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,3.234856,3.234856,0,-1,0,3.234856,6.143737,0,4.440892E-16,0.2283421,0.1987411,3.405112,3.234856,0,0,7.554736,3.826012,0,3.206371,-3.206371,3.453164,24.66541,0.1179117,3.558342,0.1589929,0,4.024753
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.6539447,0.5886588,0,-1,0,0.5886588,0,0,0.06528589,0.1306804,0,0.6196409,0.5886588,0,0,11.11737,0.6196409,0,0.6196409,-0.6196409,2.800006,20,0.1179117,0.7193392,0,0,0.6196409
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.647691,0,0,-1,0,0,0,0,1.647691,1.81246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,1.81246,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,4.364564,0,0,-1,0,0,0,0,4.364564,4.801021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,4.801021,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.6026336,0,0,-1,0,0,0,0,0.6026336,0.6628969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.6628969,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3111296,0,0,-1,0,0,0,0,0.3111296,0.3422426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.3422426,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01739041,0,0,-1,0,0,0,0,0.01739041,0.01912945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.01912945,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5037356,0,0,-1,0,0,0,0,0.5037356,0.5541092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.5541092,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5984802,0,0,-1,0,0,0,0,0.5984802,0.6583282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.6583282,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005499052,0,0,-1,0,0,0,0,0.005499052,0.006048957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.006048957,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.09198235,0,0,-1,0,0,0,0,0.09198235,0.1011806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179117,0.1011806,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.171044,0.171044,3.676307,0,1.168632,0.171044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1180994,0.1881484,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.3463654,0.3463654,3.851629,0,1.216495,0.3463654,12.90964,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1183125,0.3810019,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,2.419523,2.419523,5,0,1.53,2.419523,22.83048,4.440892E-16,0,0,0.5523889,0,0,2.580477,2.451453,5.101146,6.034243,3.003842,0,3.003842,12.01035,85.78805,0.118632,2.661476,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.6601244,0.6601244,0,0,0,0.6601244,272.482,0,0,0,1.79872,0.6948678,0.6601244,0,0,2.097304,8.7377,1.103852,0,1.103852,13.05756,93.26807,0.1185607,0.7261369,1.438976,0,10.53642
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,0.9081691,0.9081691,0,-1,0,0.9081691,205.2285,0,0,0,1.863822,0.9559674,0.9081691,0,0,0.9934518,9.731168,0.9078544,0,0.9078544,13.91882,99.41997,0.1185022,0.998986,1.491058,0,11.59499
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,0.8666524,0.8666524,0,-1,0,0.8666524,152.1221,0.3205066,0,0,1.31837,0.9122657,0.8666524,0,0,0.08559743,10.54824,0.08559743,0,0.08559743,14.00003,100,0.1184967,0.9533176,1.054696,0,11.86661
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,3.196292,3.196292,0,-1,0,3.196292,58.21059,0,0,0.1859208,1.86058,3.364517,3.196292,0,0,0,10.62527,0,1.503937,-1.503937,12.41474,88.67653,0.1184967,3.515921,1.488464,0,12.48585
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.584704,1.584704,0,-1,0,1.584704,121.03,0,0,0,1.917967,1.668109,1.584704,0,0,1.671041,9.121337,0.2498577,0,0.2498577,12.65178,90.36964,0.1184805,1.743174,1.534374,0,11.0393
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.632315,1.632315,0,-1,0,1.632315,161.6759,0,0,0,2.63906,1.718226,1.632315,0,0,1.421184,9.346209,0.9208341,0,0.9208341,13.52535,96.60948,0.1184212,1.795546,2.111248,0,11.98527
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.195162,1.195162,0,-1,0,1.195162,198.9822,0.6197441,0,0,2.378159,1.258065,1.195162,0,0,0.5003495,10.17496,0.5003495,0,0.5003495,14.00003,100,0.118389,1.314678,1.902527,0,12.55312
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,0.880044,0.880044,0,-1,0,0.880044,228.6189,1.085585,0,0,2.011947,0.9263621,0.880044,0,0,0,10.62527,0,0,0,14.00003,100,0.118389,0.9680484,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.466252,1.466252,0,-1,0,1.466252,95.70289,0,0,0,1.403246,1.543423,1.466252,0,0,0,10.62527,0,0.1401777,-0.1401777,13.85227,98.94457,0.118389,1.612877,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0.7064627,0,0,0.8622156,0,0,0,0,0.155753,10.4851,0.155753,0,0.155753,14.00003,100,0.118379,0,0.6897725,0,11.34731
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,4.476502,3.33,0,-1,0,3.33,5.516179,0,1.146502,1.594152,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.118379,4.924152,0.146951,0,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.522786,1.522786,0,-1,0,1.522786,0,0,2.220446E-16,0,0,1.602933,1.522786,0,0,3.690638,7.3037,0,1.602933,-1.602933,8.809142,62.92231,0.118379,1.675065,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.461036,1.461036,0,-1,0,1.461036,0,0,2.220446E-16,0,0,1.537933,1.461036,0,0,5.471674,5.700767,0,1.537933,-1.537933,7.188019,51.34289,0.118379,1.607139,0,0,5.700767
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.809218,1.809218,0,-1,0,1.809218,0,0,2.220446E-16,0,0,1.904439,1.809218,0,0,7.180489,4.162835,0,1.904439,-1.904439,5.180563,37.00395,0.118379,1.990139,0,0,4.162835
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3989074,0.3989074,0,-1,0,0.3989074,0,0,5.551115E-17,0,0,0.4199025,0.3989074,0,0,9.296533,2.258395,0,0.4199025,-0.4199025,4.737947,33.84241,0.118379,0.4387982,0,0,2.258395
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1804963,0.1804963,0,-1,0,0.1804963,0,0,2.775558E-17,0,0,0.1899961,0.1804963,0,0,9.763091,1.838493,0,0.1899961,-0.1899961,4.537673,32.41189,0.118379,0.1985459,0,0,1.838493
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3892278,0.3892278,0,-1,0,0.3892278,0,0,5.551115E-17,0,0,0.4097134,0.3892278,0,0,9.974197,1.648497,0,0.4097134,-0.4097134,4.105798,29.32707,0.118379,0.4281506,0,0,1.648497
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3829794,0.3829794,0,-1,0,0.3829794,0,0,5.551115E-17,0,0,0.4031362,0.3829794,0,0,10.42943,1.238783,0,0.4031362,-0.4031362,3.680855,26.29177,0.118379,0.4212773,0,0,1.238783
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.288995,0.288995,0,-1,0,0.288995,0,0,0,0,0,0.3042052,0.288995,0,0,10.87736,0.8356468,0,0.3042052,-0.3042052,3.360194,24.00134,0.118379,0.3178945,0,0,0.8356468
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3960334,0.3960334,0,-1,0,0.3960334,0,0,5.551115E-17,0,0,0.4168772,0.3960334,0,0,11.21537,0.5314416,0,0.4168772,-0.4168772,2.920767,20.86258,0.118379,0.4356367,0,0,0.5314416
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5114515,0.1088362,0,-1,0,0.1088362,0,0,0.4026153,0.4537605,0,0.1145644,0.1088362,0,0,11.67857,0.1145644,0,0.1145644,-0.1145644,2.800006,20,0.118379,0.5625967,0,0,0.1145644
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1005055,0.1005055,3.605769,0,1.149375,0.1005055,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1185528,0.110556,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.3326529,0.3326529,3.837916,0,1.212751,0.3326529,24.99527,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1187588,0.3659182,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.7638733,0.7638733,4.269136,0,1.330474,0.7638733,115.8523,4.440892E-16,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1189832,0.8402606,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.6524832,0.6524832,0,0,0,0.6524832,312.4513,0.5041196,0,0,2.038692,0.6868244,0.6524832,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1189288,0.7177315,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,2.409531,2.409531,0,-1,0,2.409531,122.8801,0.4244848,0,0,2.960833,2.536348,2.409531,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,2.650484,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,1.674999,1.674999,0,-1,0,1.674999,147.3539,0.7050202,0,0,2.468177,1.763157,1.674999,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,1.842499,1.974541,0,13.09345
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,0.8315837,0.8315837,0,-1,0,0.8315837,459.3062,2.944164,0,0,3.819515,0.8753513,0.8315837,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,0.9147421,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.409503,1.409503,0,-1,0,1.409503,221.6391,1.640322,0,0,3.124009,1.483687,1.409503,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,1.550453,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.087051,1.087051,0,-1,0,1.087051,370.4109,2.882293,0,0,4.026557,1.144265,1.087051,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,1.195756,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1637658,0.1637658,0,-1,0,0.1637658,2016.177,3.129424,0,0,3.301809,0.172385,0.1637658,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,0.1801424,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.172805,1.172805,0,-1,0,1.172805,254.8215,1.754028,0,0,2.98856,1.234532,1.172805,0,0,0,10.62527,0,0,0,14.00003,100,0.1189288,1.290086,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,3.059246,3.059246,0,-1,0,3.059246,66.19165,0,0,0.03517054,2.024965,3.220259,3.059246,0,0,0,10.62527,0,1.195294,-1.195294,12.74008,91.00037,0.1189288,3.36517,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.460845,1.460845,0,-1,0,1.460845,75.36838,0,0,0,1.101015,1.537732,1.460845,0,0,1.328104,9.42998,0,0.4367164,-0.4367164,12.27974,87.71224,0.1189288,1.60693,0.8808123,0,10.531
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,1.907927,1.907927,0,-1,0,1.907927,9.424672,0,0,0,0.1798159,2.008344,1.907927,0,0,1.813344,8.993264,0,1.828528,-1.828528,10.3523,73.94485,0.1189288,2.09872,0.1438527,0,9.17308
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.138814,1.138814,0,-1,0,1.138814,0,0,2.220446E-16,0,0,1.198751,1.138814,0,0,3.845042,7.164736,0,1.198751,-1.198751,9.088706,64.9192,0.1189288,1.252695,0,0,7.164736
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,3.046927,3.046927,0,-1,0,3.046927,0,0,4.440892E-16,0.02162033,0,3.207292,3.046927,0,0,5.176988,5.965985,0,3.207292,-3.207292,5.707923,40.77079,0.1189288,3.35162,0,0,5.965985
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.9541792,0.9541792,0,-1,0,0.9541792,0,0,2.220446E-16,0,0,1.004399,0.9541792,0,0,8.740646,2.758693,0,1.004399,-1.004399,4.649193,33.20845,0.1189288,1.049597,0,0,2.758693
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.856646,1.754293,0,0,0,4.649193,33.20845,0.1189288,0,0,0,1.754293
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2577454,0.2577454,0,-1,0,0.2577454,0,0,5.551115E-17,0,0,0.2713109,0.2577454,0,0,9.856646,1.754293,0,0.2713109,-0.2713109,4.363206,31.1657,0.1189288,0.2835199,0,0,1.754293
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1581,1.482982,0,0,0,4.363206,31.1657,0.1189288,0,0,0,1.482982
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.3087412,0.3087412,0,-1,0,0.3087412,0,0,0,0,0,0.3249907,0.3087412,0,0,10.1581,1.482982,0,0.3249907,-0.3249907,4.020636,28.71877,0.1189288,0.3396153,0,0,1.482982
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4113606,0.4113606,0,-1,0,0.4113606,0,0,0,0,0,0.4330111,0.4113606,0,0,10.5192,1.157992,0,0.4330111,-0.4330111,3.564202,25.45854,0.1189288,0.4524966,0,0,1.157992
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3478613,0.3478613,0,-1,0,0.3478613,0,0,5.551115E-17,0,0,0.3661698,0.3478613,0,0,11.00033,0.7249805,0,0.3661698,-0.3661698,3.178225,22.70156,0.1189288,0.3826474,0,0,0.7249805
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3184424,0.3184424,0,-1,0,0.3184424,0,0,5.551115E-17,0.009416419,0,0.3352025,0.3184424,0,0,11.40718,0.3588107,0,0.3352025,-0.3352025,2.824891,20.17775,0.1189288,0.3502866,0,0,0.3588107
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1672648,0.1672648,3.672528,0,1.1676,0.1672648,0,0,0,0,0,0,0,3.505263,3.33,11.77963,0.02360823,3.33,0,3.33,5.984006,42.74282,0.1191114,0.1839913,0,5,0.02360823
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.2600212,0.2600212,3.765284,0,1.192923,0.2600212,29.98107,0,0,0,0.07795715,0,0,3.505263,3.33,8.449629,3.020608,3.407957,0,3.407957,9.217078,65.83614,0.1193036,0.2860233,0.06236571,5,3.098565
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.041672,6.08777,3.717495,0,3.717495,12.7438,91.02699,0.1194328,0,0.3099961,5,6.475265
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,1.654478,1.654478,0,0,0,1.654478,75.24223,0,0,0,1.244866,1.741555,1.654478,0,0,1.324177,9.433516,0,0.4966897,-0.4966897,12.22025,87.2873,0.1194328,1.819925,0.9958926,0,10.67838
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.126371,1.126371,0,-1,0,1.126371,115.2724,0,0,0,1.298395,1.185654,1.126371,0,0,1.876054,8.936826,0.1127416,0,0.1127416,12.3272,88.05127,0.1194256,1.239008,1.038716,0,10.23522
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.133253,1.133253,0,-1,0,1.133253,174.1893,0,0,0,1.974006,1.192898,1.133253,0,0,1.763312,9.038293,0.7811081,0,0.7811081,13.06823,93.34429,0.1193755,1.246579,1.579205,0,11.0123
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.479077,1.479077,0,-1,0,1.479077,91.16308,0,0,0,1.348372,1.556923,1.479077,0,0,0.9822043,9.74129,0,0.2085511,-0.2085511,12.8484,91.77406,0.1193755,1.626985,1.078698,0,11.08966
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,0.9764566,0.9764566,0,-1,0,0.9764566,151.2713,0,0,0,1.477099,1.027849,0.9764566,0,0,1.213928,9.53274,0.4492495,0,0.4492495,13.27459,94.81831,0.1193467,1.074102,1.181679,0,11.00984
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,0.7646782,9.937064,0.7388146,0,0.7388146,13.97549,99.82474,0.1192994,0,0.5910516,0,10.67588
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0.2049443,0,0,0.230808,0,0,0,0,0.02586368,10.602,0.02586368,0,0.02586368,14.00003,100,0.1192977,0,0.1846464,0,10.8328
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.47833,1.47833,0,-1,0,1.47833,53.08329,0,0,0,0.7847459,1.556136,1.47833,0,0,0,10.62527,0,0.7713904,-0.7713904,13.18691,94.19203,0.1192977,1.626162,0.6277967,0,11.41002
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,2.362471,2.362471,0,-1,0,2.362471,15.0226,0,0,0,0.3549045,2.486812,2.362471,0,0,0.8571005,9.853884,0,2.131907,-2.131907,10.93968,78.14044,0.1192977,2.598718,0.2839236,0,10.20879
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.099717,1.099717,0,-1,0,1.099717,11.42013,0,0,0,0.1255891,1.157597,1.099717,0,0,3.225886,7.721977,0,1.032008,-1.032008,9.851852,70.37023,0.1192977,1.209689,0.1004713,0,7.847566
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,4.372561,6.689969,0.1741309,0,0.1741309,10.01705,71.55019,0.1192866,0,0.1393047,0,6.8641
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,3.177769,3.177769,0,-1,0,3.177769,0,0,4.440892E-16,0.1655463,0,3.345021,3.177769,0,0,4.198431,6.846687,0,3.345021,-3.345021,6.491086,46.36481,0.1192866,3.495546,0,0,6.846687
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.588374,2.588374,0,-1,0,2.588374,0,0,0,0,0,2.724604,2.588374,0,0,7.91512,3.501666,0,2.724604,-2.724604,3.619101,25.85067,0.1192866,2.847211,0,0,3.501666
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.512541,0.7382092,0,-1,0,0.7382092,0,0,0.7743316,0.9255856,0,0.7770623,0.7382092,0,0,10.94246,0.7770623,0,0.7770623,-0.7770623,2.800006,20,0.1192866,1.663795,0,0,0.7770623
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2507283,0,0,-1,0,0,0,0,0.2507283,0.2758011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0.2758011,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1029026,0,0,-1,0,0,0,0,0.1029026,0.1131929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0.1131929,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1972706,0,0,-1,0,0,0,0,0.1972706,0.2169977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0.2169977,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2626493,0,0,-1,0,0,0,0,0.2626493,0.2889142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0.2889142,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1479536,0,0,-1,0,0,0,0,0.1479536,0.162749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0.162749,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.062723,0,0,-1,0,0,0,0,0.062723,0.0689953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192866,0.0689953,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3366738,0.3366738,3.841937,0,1.213849,0.3366738,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1194949,0.3703412,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.2621362,0.2621362,3.767399,0,1.1935,0.2621362,20.85478,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1196869,0.2883498,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,1.789039,1.789039,5,0,1.53,1.789039,40.22704,0,0,0,0.7196776,0,0,3.21096,3.050412,5.091192,6.043201,3.77009,0,3.77009,12.74672,91.04782,0.120053,1.967943,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,1.928001,1.928001,0,0,0,1.928001,62.62183,0,2.220446E-16,0,1.20735,2.029475,1.928001,0,0,1.321102,9.436282,0,0.8221253,-0.8221253,11.88012,84.85786,0.120053,2.120801,0.9658797,0,10.64363
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.387955,1.387955,0,-1,0,1.387955,112.6724,0,0,0,1.563843,1.461006,1.387955,0,0,2.234575,8.614157,0.1028374,0,0.1028374,11.97768,85.55472,0.1200464,1.526751,1.251074,0,10.178
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.7330846,0.7330846,0,-1,0,0.7330846,245.9458,0,0,0,1.802991,0.771668,0.7330846,0,0,2.131737,8.706711,1.031323,0,1.031323,12.95608,92.54327,0.1199804,0.806393,1.442393,0,10.5097
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.3640584,0.3640584,0,-1,0,0.3640584,420.8936,0.04866454,0,0,1.532298,0.3832193,0.3640584,0,0,1.100415,9.634901,1.100415,0,1.100415,14.00003,100,0.11991,0.4004642,1.225839,0,11.1672
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.3399746,0.3399746,0,-1,0,0.3399746,700.6473,2.024155,0,0,2.382023,0.357868,0.3399746,0,0,0,10.62527,0,0,0,14.00003,100,0.11991,0.3739721,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.5084907,0.5084907,0,-1,0,0.5084907,444.0249,1.722572,0,0,2.257825,0.5352534,0.5084907,0,0,0,10.62527,0,0,0,14.00003,100,0.11991,0.5593398,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.225649,1.225649,0,-1,0,1.225649,245.5396,1.719298,0,0,3.009455,1.290157,1.225649,0,0,0,10.62527,0,0,0,14.00003,100,0.11991,1.348214,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.0821349,0.0821349,0,-1,0,0.0821349,1933.351,1.501498,0,0,1.587956,0.08645778,0.0821349,0,0,0,10.62527,0,0,0,14.00003,100,0.11991,0.09034839,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,0.9240342,0.9240342,0,-1,0,0.9240342,190.8538,0.7908867,0,0,1.763554,0.9726676,0.9240342,0,0,0,10.62527,0,0,0,14.00003,100,0.11991,1.016438,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,2.548375,2.548375,0,-1,0,2.548375,37.03176,0,4.440892E-16,0,0.9437081,2.6825,2.548375,0,0,0,10.62527,0,1.738792,-1.738792,12.16718,86.90826,0.11991,2.803212,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,2.342359,2.342359,0,-1,0,2.342359,5.185976,0,0,0,0.1214742,2.465641,2.342359,0,0,1.931991,8.886482,0,2.344167,-2.344167,9.696212,69.25852,0.11991,2.576595,0.09717933,0,9.007957
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.5878,2.5878,0,-1,0,2.5878,0,0,4.440892E-16,0,0,2.724,2.5878,0,0,4.53662,6.542316,0,2.724,-2.724,6.824864,48.74893,0.11991,2.84658,0,0,6.542316
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.038976,2.038976,0,-1,0,2.038976,0,0,4.440892E-16,0,0,2.146291,2.038976,0,0,7.563287,3.818316,0,2.146291,-2.146291,4.562475,32.58905,0.11991,2.242874,0,0,3.818316
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.6095544,0.6095544,0,-1,0,0.6095544,0,0,0,0,0,0.6416361,0.6095544,0,0,9.948054,1.672026,0,0.6416361,-0.6416361,3.886132,27.75803,0.11991,0.6705098,0,0,1.672026
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66098,1.03039,0,0,0,3.886132,27.75803,0.11991,0,0,0,1.03039
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01938669,0.01938669,0,-1,0,0.01938669,0,0,3.469447E-18,0,0,0.02040704,0.01938669,0,0,10.66098,1.03039,0,0.02040704,-0.02040704,3.864621,27.60438,0.11991,0.02132536,0,0,1.03039
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5809373,0.5809373,0,-1,0,0.5809373,0,0,0,0,0,0.611513,0.5809373,0,0,10.68366,1.009982,0,0.611513,-0.611513,3.220029,23.00016,0.11991,0.6390311,0,0,1.009982
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03154114,0.03154114,0,-1,0,0.03154114,0,0,6.938894E-18,0,0,0.03320119,0.03154114,0,0,11.36312,0.3984695,0,0.03320119,-0.03320119,3.185032,22.75019,0.11991,0.03469525,0,0,0.3984695
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40001,0.3652683,0,0,0,3.185032,22.75019,0.11991,0,0,0,0.3652683
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4020514,0.3470049,0,-1,0,0.3470049,0,0,0.05504649,0.09525163,0,0.3652683,0.3470049,0,0,11.40001,0.3652683,0,0.3652683,-0.3652683,2.800006,20,0.11991,0.4422565,0,0,0.3652683
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02014793,0,0,-1,0,0,0,0,0.02014793,0.02216273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11991,0.02216273,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2901421,0.2901421,3.795405,0,1.201146,0.2901421,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1201083,0.3191563,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.1202559,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.1668359,0.1668359,3.672099,0,1.167483,0.1668359,457.9453,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.1203843,0.1835195,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.3047603,0.3047603,0,0,0,0.3047603,631.6587,0.6038365,0,0,1.925045,0.3208004,0.3047603,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.1203205,0.3352364,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.6397911,0.6397911,0,-1,0,0.6397911,477.0943,2.378942,0,0,3.052407,0.6734644,0.6397911,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,0.7037702,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.3919249,0.3919249,0,-1,0,0.3919249,940.1671,3.272196,0,0,3.684749,0.4125525,0.3919249,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,0.4311174,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,1.964546,1.964546,0,-1,0,1.964546,226.6487,2.384675,0,0,4.452619,2.067944,1.964546,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,2.161001,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.5135005,0.5135005,0,-1,0,0.5135005,859.3978,3.872485,0,0,4.413012,0.5405269,0.5135005,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,0.5648506,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01235208,0.01235208,0,-1,0,0.01235208,35939.32,4.426251,0,0,4.439254,0.01300219,0.01235208,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,0.01358729,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.189822,1.189822,0,-1,0,1.189822,361.2194,3.045425,0,0,4.297869,1.252445,1.189822,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,1.308805,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.5675303,0.5675303,0,-1,0,0.5675303,576.8919,2.676636,0,0,3.274036,0.5974003,0.5675303,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,0.6242833,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203205,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.062997,1.062997,0,-1,0,1.062997,99.55267,0,0,0,1.058241,1.118944,1.062997,0,0,0,10.62527,0,0.06070236,-0.06070236,13.93604,99.54296,0.1203205,1.169296,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0.1273893,0,0,0.1948363,0,0,0,0,0.06744707,10.56457,0.06744707,0,0.06744707,14.00003,100,0.1203162,0,0.1558691,0,10.75941
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203162,0,0,0,10.62527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.971015,1.971015,0,-1,0,1.971015,0,0,2.220446E-16,0,0,2.074753,1.971015,0,0,0,10.62527,0,2.074753,-2.074753,11.81305,84.37873,0.1203162,2.168117,0,0,10.62527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.549101,2.549101,0,-1,0,2.549101,0,0,0,0,0,2.683264,2.549101,0,0,2.305281,8.550521,0,2.683264,-2.683264,8.984637,64.17585,0.1203162,2.804011,0,0,8.550521
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6092337,0.6092337,0,-1,0,0.6092337,0,0,0,0,0,0.6412986,0.6092337,0,0,5.286686,5.867257,0,0.6412986,-0.6412986,8.308649,59.34737,0.1203162,0.670157,0,0,5.867257
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1996967,0.1996967,0,-1,0,0.1996967,0,0,0,0,0,0.2102071,0.1996967,0,0,5.99924,5.225958,0,0.2102071,-0.2102071,8.087071,57.76468,0.1203162,0.2196664,0,0,5.225958
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3467937,0.3467937,0,-1,0,0.3467937,0,0,0,0,0,0.365046,0.3467937,0,0,6.232803,5.015751,0,0.365046,-0.365046,7.702279,55.01617,0.1203162,0.3814731,0,0,5.015751
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6049966,0.6049966,0,-1,0,0.6049966,0,0,0,0,0,0.6368386,0.6049966,0,0,6.63841,4.650705,0,0.6368386,-0.6368386,7.030993,50.22128,0.1203162,0.6654963,0,0,4.650705
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3445311,0.3445311,0,-1,0,0.3445311,0,0,0,0,0,0.3626643,0.3445311,0,0,7.346009,4.013866,0,0.3626643,-0.3626643,6.648711,47.4907,0.1203162,0.3789842,0,0,4.013866
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7305297,0.7305297,0,-1,0,0.7305297,0,0,1.110223E-16,0,0,0.7689787,0.7305297,0,0,7.748969,3.651202,0,0.7689787,-0.7689787,5.838136,41.70089,0.1203162,0.8035827,0,0,3.651202
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60339,2.882224,0,0,0,5.838136,41.70089,0.1203162,0,0,0,2.882224
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09287129,0.09287129,0,0,0,0.09287129,0,0,0,0,0,0.09775925,0.09287129,0,0,8.60339,2.882224,0,0.09775925,-0.09775925,5.735089,40.96484,0.1203162,0.1021584,0,0,2.882224
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.6106995,0.6106995,0,0,0,0.6106995,5.593839,0,1.110223E-16,0,0.03416155,0.6428416,0.6106995,0,0,8.712011,2.784464,0,0.60868,-0.60868,5.093483,36.38195,0.1203162,0.6717694,0.02732924,0,2.818626
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,3.71732,3.71732,1.25,0,0.50625,3.71732,16.73234,0,0,0,0.6219946,2.597179,2.46732,0,0,9.388322,2.175784,0,1.975184,-1.975184,3.011456,21.51036,0.1203162,4.089052,0.4975957,5,2.797779
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.7363898,0.7363898,4.241653,0,1.322971,0.7363898,167.7331,4.440892E-16,0,0,1.23517,0,0,3.505263,3.33,11.58297,0.2006,4.56517,0,4.56517,7.342357,52.4453,0.1205054,0.8100288,0.9881358,5,1.43577
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.6891986,0.6891986,0,-1,0,0.6891986,234.0838,0,0,0,1.613302,0.7254723,0.6891986,0,0,7.017802,4.309253,0.8878298,0,0.8878298,8.184627,58.4615,0.1204489,0.7581185,1.290642,0,5.922555
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.7608984,0.7608984,0,-1,0,0.7608984,361.1655,0,0,0,2.748102,0.8009457,0.7608984,0,0,6.129972,5.1083,1.947157,0,1.947157,10.03186,71.65601,0.1203252,0.8369883,2.198482,0,7.856402
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.549576,1.549576,0,-1,0,1.549576,133.3289,0,0,0,2.066034,1.631133,1.549576,0,0,4.182815,6.860741,0.4349008,0,0.4349008,10.44444,74.60303,0.1202977,1.704534,1.652827,0,8.926774
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,0.02581583,0,0,3.77373,0,0,0,0,3.747914,7.252151,3.747914,0,3.747914,14.00003,100,0.1200604,0,3.018984,0,11.02588
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,0.9075738,0.9075738,0,-1,0,0.9075738,328.4796,2.025854,0,0,2.981195,0.9553408,0.9075738,0,0,0,10.62527,0,0,0,14.00003,100,0.1200604,0.9983312,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.6797971,0.6797971,0,-1,0,0.6797971,387.1181,1.916042,0,0,2.631618,0.7155758,0.6797971,0,0,0,10.62527,0,0,0,14.00003,100,0.1200604,0.7477767,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.4608376,0.4608376,0,-1,0,0.4608376,428.7523,1.490759,0,0,1.975852,0.4850922,0.4608376,0,0,0,10.62527,0,0,0,14.00003,100,0.1200604,0.5069214,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.633637,1.633637,0,-1,0,1.633637,91.97493,0,0,0,1.502537,1.719618,1.633637,0,0,0,10.62527,0,0.2170814,-0.2170814,13.7712,98.36555,0.1200604,1.797001,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0.7347928,0,0,0.9759944,0,0,0,0,0.2412016,10.40819,0.2412016,0,0.2412016,14.00003,100,0.1200452,0,0.7807956,0,11.38419
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.315355,1.315355,0,-1,0,1.315355,15.44062,0,0,0,0.203099,1.384584,1.315355,0,0,0,10.62527,0,1.181485,-1.181485,12.75463,91.10434,0.1200452,1.446891,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.427082,2.427082,0,-1,0,2.427082,0,0,0,0,0,2.554823,2.427082,0,0,1.312762,9.443789,0,2.554823,-2.554823,10.06161,71.86852,0.1200452,2.66979,0,0,9.443789
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.151453,6.888966,0,0,0,10.06161,71.86852,0.1200452,0,0,0,6.888966
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,3.011832,3.011832,0,-1,0,3.011832,0,0,4.440892E-16,0,0,3.17035,3.011832,0,0,4.151453,6.888966,0,3.17035,-3.17035,6.719771,47.99827,0.1200452,3.313016,0,0,6.888966
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.674065,3.718616,0,0,0,6.719771,47.99827,0.1200452,0,0,0,3.718616
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.674065,3.718616,0,0,0,6.719771,47.99827,0.1200452,0,0,0,3.718616
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5328903,0.5328903,0,-1,0,0.5328903,0,0,1.110223E-16,0,0,0.5609372,0.5328903,0,0,7.674065,3.718616,0,0.5609372,-0.5609372,6.128491,43.77485,0.1200452,0.5861793,0,0,3.718616
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.297328,3.157679,0,0,0,6.128491,43.77485,0.1200452,0,0,0,3.157679
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.297328,3.157679,0,0,0,6.128491,43.77485,0.1200452,0,0,0,3.157679
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.197283,0.197283,0,-1,0,0.197283,0,0,0,0,0,0.2076663,0.197283,0,0,8.297328,3.157679,0,0.2076663,-0.2076663,5.909592,42.21128,0.1200452,0.2170112,0,0,3.157679
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2745747,0.2745747,0,-1,0,0.2745747,0,0,0,0,0,0.289026,0.2745747,0,0,8.528069,2.950012,0,0.289026,-0.289026,5.604932,40.03514,0.1200452,0.3020322,0,0,2.950012
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1882004,0.1882004,0,0,0,0.1882004,0,0,2.775558E-17,0,0,0.1981056,0.1882004,0,0,8.849209,2.660986,0,0.1981056,-0.1981056,5.39611,38.54356,0.1200452,0.2070204,0,0,2.660986
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.2665674,0.2665674,0,0,0,0.2665674,17.87411,0,0,0,0.04764654,0.2805972,0.2665674,0,0,9.069325,2.462881,0,0.2329507,-0.2329507,5.150558,36.78963,0.1200452,0.2932241,0.03811723,0,2.510527
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.09139408,0.09139408,0,0,0,0.09139408,802.3231,0,0,0,0.7332757,0.0962043,0.09139408,0,0,9.32816,2.22993,0.6370714,0,0.6370714,5.754938,41.10661,0.1200049,0.1005335,0.5866206,0,2.963206
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,8.691089,2.803294,2.038008,0,2.038008,7.688362,54.91676,0.1198764,0,1.630406,0,4.841302
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.080432,1.080432,0,-1,0,1.080432,306.8928,0,0,0,3.315767,1.137297,1.080432,0,0,6.653081,4.637502,2.178471,0,2.178471,9.75504,69.67872,0.1197394,1.188475,2.652614,0,7.953269
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.03163461,0.03163461,0,-1,0,0.03163461,11902.35,0,0,0,3.765261,0.03329959,0.03163461,0,0,4.47461,6.598125,3.731962,0,3.731962,13.29549,94.96759,0.1195053,0.03479807,3.012209,0,10.36339
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,3.215862,0,0,3.95851,0,0,0,0,0.7426485,9.95689,0.7426485,0,0.7426485,14.00003,100,0.1194588,0,3.166808,0,13.9154
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.3282881,0.3282881,0,-1,0,0.3282881,1271.504,3.82863,0,0,4.174197,0.3455665,0.3282881,0,0,0,10.62527,0,0,0,14.00003,100,0.1194588,0.361117,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,1.701242,1.701242,0,-1,0,1.701242,233.096,2.174746,0,0,3.965527,1.790781,1.701242,0,0,0,10.62527,0,0,0,14.00003,100,0.1194588,1.871366,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.025825,1.025825,0,-1,0,1.025825,350.3077,2.513729,0,0,3.593545,1.079816,1.025825,0,0,0,10.62527,0,0,0,14.00003,100,0.1194588,1.128408,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1370599,0.1370599,0,-1,0,0.1370599,1837.394,2.374057,0,0,2.51833,0.1442736,0.1370599,0,0,0,10.62527,0,0,0,14.00003,100,0.1194588,0.1507659,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,2.530119,2.530119,0,-1,0,2.530119,84.98111,0,0,0,2.150124,2.663284,2.530119,0,0,0,10.62527,0,0.51316,-0.51316,13.45911,96.13631,0.1194588,2.783131,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.24308,1.24308,0,-1,0,1.24308,105.0362,0,0,0,1.305683,1.308505,1.24308,0,0,0.5701777,10.11211,0,0.002821791,-0.002821791,13.45614,96.11506,0.1194588,1.367388,1.044547,0,11.4178
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,3.01283,3.01283,0,-1,0,3.01283,6.277028,0,0,0,0.1891162,3.1714,3.01283,0,0,0.5733131,10.10929,0,2.982284,-2.982284,10.31253,73.6608,0.1194588,3.314113,0.1512929,0,10.29841
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.820108,2.820108,0,-1,0,2.820108,0,0,0,0,0,2.968535,2.820108,0,0,3.886962,7.127008,0,2.968535,-2.968535,7.183422,51.31005,0.1194588,3.102119,0,0,7.127008
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.522745,1.522745,0,-1,0,1.522745,0,0,2.220446E-16,0,0,1.60289,1.522745,0,0,7.185334,4.158473,0,1.60289,-1.60289,5.493827,39.24155,0.1194588,1.67502,0,0,4.158473
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966323,2.555584,0,0,0,5.493827,39.24155,0.1194588,0,0,0,2.555584
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966323,2.555584,0,0,0,5.493827,39.24155,0.1194588,0,0,0,2.555584
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966323,2.555584,0,0,0,5.493827,39.24155,0.1194588,0,0,0,2.555584
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.08410417,0.08410417,0,-1,0,0.08410417,0,0,0,0,0,0.0885307,0.08410417,0,0,8.966323,2.555584,0,0.0885307,-0.0885307,5.400508,38.57498,0.1194588,0.09251459,0,0,2.555584
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2835118,0.2835118,0,-1,0,0.2835118,0,0,0,0,0,0.2984335,0.2835118,0,0,9.064691,2.467053,0,0.2984335,-0.2984335,5.085931,36.32801,0.1194588,0.311863,0,0,2.467053
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8650236,0.8650236,0,-1,0,0.8650236,0,0,1.110223E-16,0,0,0.9105511,0.8650236,0,0,9.396283,2.168619,0,0.9105511,-0.9105511,4.126126,29.47227,0.1194588,0.9515259,0,0,2.168619
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4604486,0.4604486,0,-1,0,0.4604486,0,0,0,0,0,0.4846828,0.4604486,0,0,10.40801,1.258068,0,0.4846828,-0.4846828,3.615226,25.82299,0.1194588,0.5064935,0,0,1.258068
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1143856,0.1143856,0,-1,0,0.1143856,0,0,0,0,0,0.1204059,0.1143856,0,0,10.94654,0.7733856,0,0.1204059,-0.1204059,3.488307,24.91643,0.1194588,0.1258242,0,0,0.7733856
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2703541,0.2703541,0,0,0,0.2703541,0,0,0,0,0,0.2845832,0.2703541,0,0,11.08033,0.6529797,0,0.2845832,-0.2845832,3.188329,22.77374,0.1194588,0.2973895,0,0,0.6529797
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.3754466,0.3754466,3.88071,0,1.224434,0.3754466,9.72802,4.440892E-16,0,0,0.03652352,0,0,3.505263,3.33,11.39653,0.3683964,3.366524,0,3.366524,6.382094,45.5863,0.1196657,0.4129913,0.02921882,5,0.40492
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.4350398,0.4350398,3.940303,0,1.240703,0.4350398,219.5781,0,0,0,0.9552518,0,0,3.505263,3.33,8.030007,3.398268,4.285252,0,4.285252,10.44744,74.62443,0.1198239,0.4785437,0.7642015,5,4.353519
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,2.257547,2.257547,3.747101,0,1.187959,2.257547,96.4234,0,0,0,2.176804,0,0,1.489554,1.415076,3.744756,7.254994,3.59188,0,3.59188,13.855,98.96407,0.1199941,2.483302,1.741443,5,9.431798
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.526766,1.526766,0,-1,0,1.526766,184.4837,1.056637,0,0,2.816635,1.607122,1.526766,0,0,0.1528753,10.48769,0.1528753,0,0.1528753,14.00003,100,0.1199846,1.679443,2.253308,0,13.30432
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.5708448,0.5708448,0,-1,0,0.5708448,604.8541,2.851889,0,0,3.452778,0.6008893,0.5708448,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,0.6279293,2.762223,0,14.07805
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.461317,1.461317,0,-1,0,1.461317,283.6078,2.60618,0,0,4.144408,1.538228,1.461317,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,1.607448,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.382128,1.382128,0,-1,0,1.382128,343.9614,3.299114,0,0,4.753986,1.454871,1.382128,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,1.52034,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,0.8851175,0.8851175,0,-1,0,0.8851175,451.5842,3.065348,0,0,3.997051,0.9317026,0.8851175,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,0.9736292,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.189587,1.189587,0,-1,0,1.189587,272.4946,1.989363,0,0,3.24156,1.252197,1.189587,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,1.308546,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.6648613,0.6648613,0,-1,0,0.6648613,130.4584,0.1675136,0,0,0.8673675,0.699854,0.6648613,0,0,0,10.62527,0,0,0,14.00003,100,0.1199846,0.7313474,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,2.241668,2.241668,0,-1,0,2.241668,9.30627,0,0,0,0.2086156,2.35965,2.241668,0,0,0,10.62527,0,2.151034,-2.151034,11.73264,83.8044,0.1199846,2.465834,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.023462,1.023462,0,-1,0,1.023462,0,0,2.220446E-16,0,0,1.077329,1.023462,0,0,2.390038,8.47424,0,1.077329,-1.077329,10.59703,75.69296,0.1199846,1.125808,0,0,8.47424
