Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58707,7.396911,0,0,0,10.59703,75.69296,0.1199846,0,0,0,7.396911
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.196836,1.196836,0,-1,0,1.196836,0,0,2.220446E-16,0,0,1.259828,1.196836,0,0,3.58707,7.396911,0,1.259828,-1.259828,9.26906,66.20744,0.1199846,1.31652,0,0,7.396911
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2341538,0.2341538,0,-1,0,0.2341538,0,0,2.775558E-17,0,0,0.2464777,0.2341538,0,0,4.986878,6.137084,0,0.2464777,-0.2464777,9.00925,64.35165,0.1199846,0.2575692,0,0,6.137084
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2745365,0.2745365,0,-1,0,0.2745365,0,0,0,0,0,0.2889858,0.2745365,0,0,5.260742,5.890606,0,0.2889858,-0.2889858,8.704632,62.17582,0.1199846,0.3019902,0,0,5.890606
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2298738,0.2298738,0,-1,0,0.2298738,0,0,2.775558E-17,0,0,0.2419724,0.2298738,0,0,5.581838,5.60162,0,0.2419724,-0.2419724,8.449571,60.35395,0.1199846,0.2528612,0,0,5.60162
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.850696,5.359648,0,0,0,8.449571,60.35395,0.1199846,0,0,0,5.359648
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2936678,0.2936678,0,-1,0,0.2936678,0,0,0,0,0,0.309124,0.2936678,0,0,5.850696,5.359648,0,0.309124,-0.309124,8.123725,58.02649,0.1199846,0.3230346,0,0,5.359648
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2720491,0.2720491,0,-1,0,0.2720491,0,0,0,0,0,0.2863675,0.2720491,0,0,6.194167,5.050524,0,0.2863675,-0.2863675,7.821867,55.87037,0.1199846,0.299254,0,0,5.050524
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6409776,0.6409776,0,-1,0,0.6409776,0,0,0,0,0,0.6747133,0.6409776,0,0,6.512353,4.764156,0,0.6747133,-0.6747133,7.110657,50.79031,0.1199846,0.7050754,0,0,4.764156
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3210496,0.3210496,0,0,0,0.3210496,0,0,0,0,0,0.3379469,0.3210496,0,0,7.262034,4.089443,0,0.3379469,-0.3379469,6.75443,48.24583,0.1199846,0.3531545,0,0,4.089443
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.01689696,0.01689696,0,0,0,0.01689696,168.468,0,0,0,0.02846597,0.01778628,0.01689696,0,0,7.637531,3.751496,0.0106797,0,0.0106797,6.764562,48.3182,0.1199839,0.01858666,0.02277278,0,3.779962
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.187491,1.187491,0,0,0,1.187491,20.36228,0,2.220446E-16,0,0.2418003,1.249991,1.187491,0,0,7.626852,3.761108,0,1.008191,-1.008191,5.701835,40.72731,0.1199839,1.30624,0.1934402,0,4.002908
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.06581,1.06581,0,0,0,1.06581,49.37077,0,2.220446E-16,0,0.5261986,1.121905,1.06581,0,0,8.747063,2.752918,0,0.5957066,-0.5957066,5.073905,36.24211,0.1199839,1.172391,0.4209589,0,3.279116
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,9.408959,2.157211,0.5217903,0,0.5217903,5.568919,39.77792,0.1199513,0,0.4174323,0,2.679001
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,0.8774415,0.8774415,0,-1,0,0.8774415,145.9599,0,0,0,1.280713,0.9236226,0.8774415,0,0,8.887169,2.626822,0.3570904,0,0.3570904,5.907685,42.19767,0.119929,0.9651856,1.02457,0,3.907535
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,8.530079,2.948203,1.723221,0,1.723221,7.542476,53.87472,0.1198216,0,1.378577,0,4.671424
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.06179596,0.06179596,0,-1,0,0.06179596,1860.402,0,0,0,1.149654,0.06504838,0.06179596,0,0,6.806858,4.499102,1.084605,0,1.084605,8.571423,61.22432,0.1197541,0.06797556,0.9197228,0,5.648756
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.6411608,0.6411608,0,-1,0,0.6411608,82.56155,0,0,0,0.5293523,0.6749061,0.6411608,0,0,5.722253,5.475246,0,0.1455539,-0.1455539,8.417995,60.12841,0.1197541,0.7052769,0.4234818,0,6.004599
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.502598,1.502598,0,-1,0,1.502598,75.32934,0,0,0,1.131897,1.581682,1.502598,0,0,5.883979,5.329693,0,0.4497848,-0.4497848,7.94388,56.74189,0.1197541,1.652857,0.9055175,0,6.46159
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,6.38374,4.879908,0.82696,0,0.82696,8.728403,62.34562,0.1197027,0,0.661568,0,5.706868
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,5.55678,5.624172,0.6643839,0,0.6643839,9.358693,66.84768,0.1196614,0,0.5315071,0,6.288556
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,1.767813,1.767813,0,-1,0,1.767813,14.07592,0,0,0,0.2488359,1.860856,1.767813,0,0,4.892396,6.222117,0,1.61202,-1.61202,7.659475,54.71043,0.1196614,1.944595,0.1990687,0,6.470953
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,0.9123061,0.9123061,0,-1,0,0.9123061,22.56641,0,0,0,0.2058748,0.9603222,0.9123061,0,0,6.68353,4.610097,0,0.7544475,-0.7544475,6.864217,49.03003,0.1196614,1.003537,0.1646998,0,4.815972
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.168079,2.168079,0,-1,0,2.168079,0,0,4.440892E-16,0,0,2.282188,2.168079,0,0,7.521805,3.85565,0,2.282188,-2.282188,4.45858,31.84694,0.1196614,2.384887,0,0,3.85565
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.6256448,0.6256448,0,-1,0,0.6256448,0,0,1.110223E-16,0,0,0.6585735,0.6256448,0,0,10.05757,1.573462,0,0.6585735,-0.6585735,3.764382,26.88839,0.1196614,0.6882093,0,0,1.573462
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.67085,0.8691437,0,-1,0,0.8691437,0,0,2.801706,3.168791,0,0.9148881,0.8691437,0,0,10.78932,0.9148881,0,0.9148881,-0.9148881,2.800006,20,0.1196614,4.037935,0,0,0.9148881
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2733731,0,0,-1,0,0,0,0,0.2733731,0.3007104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0.3007104,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5096852,0,0,-1,0,0,0,0,0.5096852,0.5606537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0.5606537,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5478213,0,0,-1,0,0,0,0,0.5478213,0.6026034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0.6026034,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3965932,0,0,-1,0,0,0,0,0.3965932,0.4362525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0.4362525,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6296439,0,0,-1,0,0,0,0,0.6296439,0.6926082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0.6926082,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5315769,0,0,-1,0,0,0,0,0.5315769,0.5847346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196614,0.5847346,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07881074,0.07881074,3.584074,0,1.143452,0.07881074,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1198218,0.08669181,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.0250655,0.0250655,3.530329,0,1.12878,0.0250655,186.2506,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1199703,0.02757205,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,0.977836,0.977836,4.483099,0,1.388886,0.977836,73.98669,4.440892E-16,0,0,0.7234684,0,0,3.505263,3.33,5.099175,6.036016,4.053468,0,4.053468,13.00798,92.91398,0.1202255,1.07562,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.5574883,0.5574883,0,0,0,0.5574883,299.9724,0.03977377,0,0,1.672311,0.5868298,0.5574883,0,0,1.045707,9.684137,1.045707,0,1.045707,14.00003,100,0.1201607,0.6132371,1.337849,0,11.35645
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.166242,1.166242,0,-1,0,1.166242,170.3957,0.7596028,0,0,1.987226,1.227623,1.166242,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,1.282866,1.589781,0,12.6125
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.42574,1.42574,0,-1,0,1.42574,254.152,2.122769,0,0,3.623548,1.50078,1.42574,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,1.568315,2.898839,0,14.24882
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.397598,1.397598,0,-1,0,1.397598,269.8336,2.300034,0,0,3.77119,1.471156,1.397598,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,1.537358,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,0.8984465,0.8984465,0,-1,0,0.8984465,445.6615,3.058296,0,0,4.00403,0.9457331,0.8984465,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,0.9882911,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,1.933325,1.933325,0,-1,0,1.933325,146.5879,0.7989416,0,0,2.834021,2.035079,1.933325,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,2.126657,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.040625,1.040625,0,-1,0,1.040625,172.2197,0.6967673,0,0,1.792163,1.095395,1.040625,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,1.144688,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.4590301,0.4590301,0,-1,0,0.4590301,325.4292,1.010628,0,0,1.493818,0.4831896,0.4590301,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,0.5049331,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.799412,0.799412,0,-1,0,0.799412,110.3305,0.04050892,0,0,0.8819953,0.8414863,0.799412,0,0,0,10.62527,0,0,0,14.00003,100,0.1201607,0.8793532,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,1.897568,1.897568,0,-1,0,1.897568,11.22469,0,2.220446E-16,0,0.2129962,1.99744,1.897568,0,0,0,10.62527,0,1.784444,-1.784444,12.11906,86.56453,0.1201607,2.087325,0.1703969,0,10.83827
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.932654,3.33,0,-1,0,3.33,0,0,0.6026544,0.9959198,0,3.505263,3.33,0,0,1.982716,8.84083,0,3.505263,-3.505263,8.424187,60.17264,0.1201607,4.32592,0,0,8.84083
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.757629,1.757629,0,-1,0,1.757629,0,0,2.220446E-16,0,0,1.850136,1.757629,0,0,5.877452,5.335567,0,1.850136,-1.850136,6.473972,46.24257,0.1201607,1.933392,0,0,5.335567
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.4114035,0.4114035,0,-1,0,0.4114035,0,0,5.551115E-17,0,0,0.4330564,0.4114035,0,0,7.933159,3.485431,0,0.4330564,-0.4330564,6.017491,42.98199,0.1201607,0.4525439,0,0,3.485431
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.414332,3.052375,0,0,0,6.017491,42.98199,0.1201607,0,0,0,3.052375
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01312388,0.01312388,0,-1,0,0.01312388,0,0,1.734723E-18,0,0,0.01381461,0.01312388,0,0,8.414332,3.052375,0,0.01381461,-0.01381461,6.002929,42.87798,0.1201607,0.01443627,0,0,3.052375
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5947423,0.5947423,0,-1,0,0.5947423,0,0,1.110223E-16,0,0,0.6260445,0.5947423,0,0,8.429683,3.03856,0,0.6260445,-0.6260445,5.34302,38.16436,0.1201607,0.6542165,0,0,3.03856
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3331811,0.3331811,0,-1,0,0.3331811,0,0,5.551115E-17,0,0,0.350717,0.3331811,0,0,9.125287,2.412516,0,0.350717,-0.350717,4.973332,35.52373,0.1201607,0.3664992,0,0,2.412516
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2041741,0.2041741,0,-1,0,0.2041741,0,0,0,0,0,0.2149201,0.2041741,0,0,9.514973,2.061799,0,0.2149201,-0.2149201,4.746787,33.90555,0.1201607,0.2245915,0,0,2.061799
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05140541,0.05140541,0,-1,0,0.05140541,0,0,6.938894E-18,0,0,0.05411096,0.05140541,0,0,9.753773,1.846879,0,0.05411096,-0.05411096,4.689748,33.49814,0.1201607,0.05654595,0,0,1.846879
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3777905,0.3777905,0,-1,0,0.3777905,0,0,0,0,0,0.3976742,0.3777905,0,0,9.813896,1.792768,0,0.3976742,-0.3976742,4.270563,30.50396,0.1201607,0.4155695,0,0,1.792768
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.334613,0.334613,0,0,0,0.334613,0,0,5.551115E-17,0,0,0.3522242,0.334613,0,0,10.25576,1.395093,0,0.3522242,-0.3522242,3.899286,27.85199,0.1201607,0.3680743,0,0,1.395093
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1355011,0.1355011,0,0,0,0.1355011,41.91411,0,0,0,0.0567941,0.1426328,0.1355011,0,0,10.64712,1.042869,0,0.08583868,-0.08583868,3.808804,27.20569,0.1201607,0.1490512,0.04543528,0,1.099663
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,10.74249,0.9570305,0.4246197,0,0.4246197,4.211634,30.08304,0.1201343,0,0.3396958,0,1.38165
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,10.31787,1.339188,1.363495,0,1.363495,5.505159,39.32249,0.1200499,0,1.090796,0,2.702684
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.211538,1.211538,0,-1,0,1.211538,200.1282,0,0,0,2.424629,1.275303,1.211538,0,0,8.954378,2.566334,1.149326,0,1.149326,6.595506,47.11066,0.1199788,1.332692,1.939703,0,4.990963
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.294877,1.294877,0,-1,0,1.294877,271.9852,0,0,0,3.521875,1.363029,1.294877,0,0,7.805052,3.600728,2.158846,0,2.158846,8.643567,61.73964,0.1198456,1.424365,2.8175,0,7.122602
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.21411,1.21411,0,-1,0,1.21411,296.5078,0,0,0,3.599931,1.27801,1.21411,0,0,5.646206,5.543689,2.32192,0,2.32192,10.84633,77.47366,0.1197025,1.335521,2.879944,0,9.14362
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,0.8413865,0.8413865,0,-1,0,0.8413865,268.9237,0,0,0,2.262688,0.88567,0.8413865,0,0,3.324286,7.633417,1.377018,0,1.377018,12.15269,86.80473,0.1196179,0.9255251,1.81015,0,9.896105
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.141812,1.141812,0,-1,0,1.141812,247.5344,0,0,0,2.826376,1.201907,1.141812,0,0,1.947268,8.872733,1.62447,0,1.62447,13.69379,97.81262,0.1195182,1.255993,2.261101,0,11.69911
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.5044258,0.5044258,0,-1,0,0.5044258,672.0526,2.536234,0,0,3.390007,0.5309745,0.5044258,0,0,0.3227984,10.33476,0.3227984,0,0.3227984,14.00003,100,0.1194984,0.5548684,2.712005,0,13.72476
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194984,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194984,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194984,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.2237187,0.2237187,0,-1,0,0.2237187,94.41938,0,0,0,0.2112339,0.2354934,0.2237187,0,0,0,10.62527,0,0.02425957,-0.02425957,13.97446,99.81734,0.1194984,0.2460906,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.611003,2.611003,0,-1,0,2.611003,0,0,4.440892E-16,0,0,2.748425,2.611003,0,0,0.02695507,10.60102,0,2.748425,-2.748425,11.07736,79.12386,0.1194984,2.872104,0,0,10.60102
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.585118,2.585118,0,-1,0,2.585118,0,0,4.440892E-16,0,0,2.721177,2.585118,0,0,3.08076,7.85259,0,2.721177,-2.721177,8.20899,58.63552,0.1194984,2.84363,0,0,7.85259
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.9627071,0.9627071,0,-1,0,0.9627071,0,0,1.110223E-16,0,0,1.013376,0.9627071,0,0,6.10429,5.131413,0,1.013376,-1.013376,7.140798,51.0056,0.1194984,1.058978,0,0,5.131413
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1032614,0.1032614,0,-1,0,0.1032614,0,0,0,0,0,0.1086962,0.1032614,0,0,7.230263,4.118037,0,0.1086962,-0.1086962,7.026222,50.1872,0.1194984,0.1135876,0,0,4.118037
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1709979,0.1709979,0,-1,0,0.1709979,0,0,0,0,0,0.1799978,0.1709979,0,0,7.351037,4.009341,0,0.1799978,-0.1799978,6.836487,48.83195,0.1194984,0.1880977,0,0,4.009341
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01616286,0.01616286,0,-1,0,0.01616286,0,0,0,0,0,0.01701353,0.01616286,0,0,7.551034,3.829343,0,0.01701353,-0.01701353,6.818553,48.70386,0.1194984,0.01777914,0,0,3.829343
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.3082964,0.3082964,0,-1,0,0.3082964,0,0,0,0,0,0.3245226,0.3082964,0,0,7.569939,3.81233,0,0.3245226,-0.3245226,6.476477,46.26046,0.1194984,0.3391261,0,0,3.81233
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1437883,0.1437883,0,-1,0,0.1437883,0,0,0,0,0,0.1513561,0.1437883,0,0,7.930519,3.487807,0,0.1513561,-0.1513561,6.316934,45.12086,0.1194984,0.1581671,0,0,3.487807
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1244305,0.1244305,0,-1,0,0.1244305,0,0,1.387779E-17,0,0,0.1309795,0.1244305,0,0,8.098693,3.336451,0,0.1309795,-0.1309795,6.178869,44.13469,0.1194984,0.1368735,0,0,3.336451
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2541321,0.2541321,0,-1,0,0.2541321,0,0,0,0,0,0.2675074,0.2541321,0,0,8.244226,3.205471,0,0.2675074,-0.2675074,5.896892,42.12057,0.1194984,0.2795453,0,0,3.205471
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1427478,0.1427478,0,0,0,0.1427478,0,0,2.775558E-17,0,0,0.1502609,0.1427478,0,0,8.541456,2.937964,0,0.1502609,-0.1502609,5.738503,40.98922,0.1194984,0.1570226,0,0,2.937964
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.7727258,0.7727258,0,0,0,0.7727258,3.585924,0,0,0,0.02770936,0.8133956,0.7727258,0,0,8.708412,2.787703,0,0.7856862,-0.7856862,4.910316,35.07362,0.1194984,0.8499984,0.02216749,0,2.815412
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,0.8383645,0.8383645,0,0,0,0.8383645,37.61815,0,1.110223E-16,0,0.3153772,0.882489,0.8383645,0,0,9.581397,2.002017,0,0.5671118,-0.5671118,4.312528,30.80371,0.1194984,0.922201,0.2523018,0,2.317394
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.522181,1.522181,4.788353,0,1.47222,1.522181,37.54242,0,0,0,0.5714636,0,0,3.266172,3.102863,10.21152,1.434905,3.674327,0,3.674327,7.798301,55.70204,0.1198232,1.674399,0.4571709,5,2.006369
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.5191597,0.5191597,0,-1,0,0.5191597,119.5258,0,0,0,0.6205295,0.5464839,0.5191597,0,0,6.537194,4.741799,0.0740457,0,0.0740457,7.868547,56.20379,0.1198186,0.5710756,0.4964237,0,5.362329
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.563744,1.563744,0,-1,0,1.563744,53.66918,0,0,0,0.8392487,1.646046,1.563744,0,0,6.463149,4.80844,0,0.8067977,-0.8067977,7.018107,50.12924,0.1198186,1.720119,0.6713989,0,5.647689
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.449048,1.449048,0,-1,0,1.449048,140.3183,0,0,0,2.033279,1.525313,1.449048,0,0,7.359591,4.001643,0.5079653,0,0.5079653,7.500005,53.57136,0.1197875,1.593953,1.626623,0,6.034921
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.09817684,0.09817684,0,-1,0,0.09817684,1850.972,0,0,0,1.817225,0.103344,0.09817684,0,0,6.851625,4.458811,1.713881,0,1.713881,9.125937,65.18513,0.1196824,0.1079945,1.45378,0,6.276037
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1301161,0.1301161,0,-1,0,0.1301161,1885.469,0,0,0,2.453299,0.1369644,0.1301161,0,0,5.137744,6.001305,2.316335,0,2.316335,11.3234,80.88129,0.1195408,0.1431277,1.962639,0,8.454604
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0,0,0,2.196345,0,0,0,0,2.821409,8.086006,2.196345,0,2.196345,13.40704,95.76438,0.1194068,0,1.757076,0,10.28235
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.4138461,0.4138461,0,-1,0,0.4138461,321.6406,0.2704055,0,0,1.331097,0.4356275,0.4138461,0,0,0.6250643,10.06272,0.6250643,0,0.6250643,14.00003,100,0.1193687,0.4552307,1.064878,0,11.39381
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.4510468,0.4510468,0,-1,0,0.4510468,292.6433,0.845172,0,0,1.319958,0.4747861,0.4510468,0,0,0,10.62527,0,0,0,14.00003,100,0.1193687,0.4961515,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,1.662569,1.662569,0,-1,0,1.662569,30.57667,0,4.440892E-16,0,0.5083584,1.750073,1.662569,0,0,0,10.62527,0,1.241714,-1.241714,12.69115,90.65086,0.1193687,1.828826,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,1.379683,9.38356,0.1812194,0,0.1812194,12.86307,91.87886,0.1193577,0,0.1449756,0,9.564779
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.07106032,0.07106032,0,-1,0,0.07106032,0,0,0,0,0,0.07480033,0.07106032,0,0,1.198463,9.546658,0,0.07480033,-0.07480033,12.78422,91.31567,0.1193577,0.07816635,0,0,9.546658
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.013919,1.013919,0,-1,0,1.013919,0,0,2.220446E-16,0,0,1.067283,1.013919,0,0,1.281575,9.471857,0,1.067283,-1.067283,11.6592,83.27986,0.1193577,1.115311,0,0,9.471857
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1945297,0.1945297,0,-1,0,0.1945297,0,0,2.775558E-17,0,0,0.2047681,0.1945297,0,0,2.467445,8.404573,0,0.2047681,-0.2047681,11.44336,81.73812,0.1193577,0.2139827,0,0,8.404573
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1788401,0.1788401,0,-1,0,0.1788401,0,0,2.775558E-17,0,0,0.1882528,0.1788401,0,0,2.694965,8.199805,0,0.1882528,-0.1882528,11.24492,80.32072,0.1193577,0.1967241,0,0,8.199805
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6445556,0.6445556,0,-1,0,0.6445556,0,0,1.110223E-16,0,0,0.6784796,0.6445556,0,0,2.904135,8.011553,0,0.6784796,-0.6784796,10.52974,75.2123,0.1193577,0.7090111,0,0,8.011553
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.651426,0.651426,0,-1,0,0.651426,0,0,1.110223E-16,0,0,0.6857116,0.651426,0,0,3.658001,7.333073,0,0.6857116,-0.6857116,9.80694,70.04943,0.1193577,0.7165686,0,0,7.333073
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.419903,6.647361,0,0,0,9.80694,70.04943,0.1193577,0,0,0,6.647361
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1088253,0.1088253,0,-1,0,0.1088253,0,0,1.387779E-17,0,0,0.1145529,0.1088253,0,0,4.419903,6.647361,0,0.1145529,-0.1145529,9.686191,69.18694,0.1193577,0.1197078,0,0,6.647361
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03828477,0.03828477,0,-1,0,0.03828477,0,0,6.938894E-18,0,0,0.04029975,0.03828477,0,0,4.547184,6.532809,0,0.04029975,-0.04029975,9.643711,68.88351,0.1193577,0.04211324,0,0,6.532809
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591961,6.492509,0,0,0,9.643711,68.88351,0.1193577,0,0,0,6.492509
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3869926,0.3869926,0,0,0,0.3869926,0,0,0,0,0,0.4073607,0.3869926,0,0,4.591961,6.492509,0,0.4073607,-0.4073607,9.214314,65.81641,0.1193577,0.4256919,0,0,6.492509
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.453911,0.453911,0,0,0,0.453911,15.7938,0,1.110223E-16,0,0.07168981,0.4778011,0.453911,0,0,5.044585,6.085148,0,0.4061112,-0.4061112,8.786236,62.75871,0.1193577,0.4993021,0.05735184,0,6.156838
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.26527,1.26527,0,0,0,1.26527,64.17155,0,2.220446E-16,0,0.8119431,1.331863,1.26527,0,0,5.495819,5.679037,0,0.5199197,-0.5199197,8.238193,58.84412,0.1193577,1.391797,0.6495545,0,6.49098
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,2.368953,2.368953,0,0,0,2.368953,46.64698,0,0,0,1.105045,2.493634,2.368953,0,0,6.073508,5.159117,0,1.388589,-1.388589,6.774491,48.38913,0.1193577,2.605848,0.8840359,0,6.264162
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.1681828,0.1681828,0,-1,0,0.1681828,1371.612,0,0,0,2.306814,0.1770345,0.1681828,0,0,7.616385,3.770528,2.12978,0,2.12978,8.794977,62.82114,0.1192282,0.185001,1.845451,0,6.077342
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,0,0,0,4.059545,0,0,0,0,5.486605,5.687329,4.059545,0,4.059545,12.6462,90.32982,0.118982,0,3.247636,0,9.746874
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,1.82879,1.82879,0,-1,0,1.82879,255.2824,1.316478,0,0,4.668581,1.925042,1.82879,0,0,1.42706,9.340919,1.42706,0,1.42706,14.00003,100,0.1188957,2.011669,3.734864,0,14.0095
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2034587,0.2034587,0,-1,0,0.2034587,2049.117,3.954939,0,0,4.169106,0.214167,0.2034587,0,0,0,10.62527,0,0,0,14.00003,100,0.1188957,0.2238045,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.490021,1.490021,0,-1,0,1.490021,230.168,1.861109,0,0,3.429553,1.568443,1.490021,0,0,0,10.62527,0,0,0,14.00003,100,0.1188957,1.639023,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.598283,1.598283,0,-1,0,1.598283,188.1703,1.325092,0,0,3.007495,1.682403,1.598283,0,0,0,10.62527,0,0,0,14.00003,100,0.1188957,1.758112,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,1.792929,1.792929,0,-1,0,1.792929,165.5306,1.080552,0,0,2.967845,1.887293,1.792929,0,0,0,10.62527,0,0,0,14.00003,100,0.1188957,1.972222,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.22561,1.22561,0,-1,0,1.22561,136.4698,0.3824717,0,0,1.672587,1.290115,1.22561,0,0,0,10.62527,0,0,0,14.00003,100,0.1188957,1.348171,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.1969597,0.1969597,0,-1,0,0.1969597,510.2914,0.7977426,0,0,1.005069,0.2073261,0.1969597,0,0,0,10.62527,0,0,0,14.00003,100,0.1188957,0.2166557,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,3.264527,3.264527,0,-1,0,3.264527,6.561614,0,0,0.2609797,0.2142057,3.436344,3.264527,0,0,0,10.62527,0,3.222138,-3.222138,10.6036,75.73981,0.1188957,3.59098,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580154,7.403136,0,0,0,10.6036,75.73981,0.1188957,0,0,0,7.403136
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.702905,1.702905,0,-1,0,1.702905,0,0,2.220446E-16,0,0,1.792531,1.702905,0,0,3.580154,7.403136,0,1.792531,-1.792531,8.714102,62.24346,0.1188957,1.873195,0,0,7.403136
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.266195,1.266195,0,-1,0,1.266195,0,0,2.220446E-16,0,0,1.332837,1.266195,0,0,5.571855,5.610604,0,1.332837,-1.332837,7.309168,52.20824,0.1188957,1.392815,0,0,5.610604
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4108083,0.4108083,0,-1,0,0.4108083,0,0,5.551115E-17,0,0,0.4324298,0.4108083,0,0,7.052785,4.277767,0,0.4324298,-0.4324298,6.853347,48.95238,0.1188957,0.4518892,0,0,4.277767
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.216158,0.216158,0,-1,0,0.216158,0,0,2.775558E-17,0,0,0.2275347,0.216158,0,0,7.533263,3.845337,0,0.2275347,-0.2275347,6.613504,47.23922,0.1188957,0.2377738,0,0,3.845337
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2998827,0.2998827,0,-1,0,0.2998827,0,0,5.551115E-17,0,0,0.315666,0.2998827,0,0,7.786079,3.617803,0,0.315666,-0.315666,6.280764,44.86251,0.1188957,0.3298709,0,0,3.617803
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.136819,3.302137,0,0,0,6.280764,44.86251,0.1188957,0,0,0,3.302137
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05348376,0.05348376,0,-1,0,0.05348376,0,0,6.938894E-18,0,0,0.05629869,0.05348376,0,0,8.136819,3.302137,0,0.05629869,-0.05629869,6.221419,44.43862,0.1188957,0.05883213,0,0,3.302137
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2588875,0.2588875,0,-1,0,0.2588875,0,0,5.551115E-17,0,0,0.2725132,0.2588875,0,0,8.199373,3.245838,0,0.2725132,-0.2725132,5.934165,42.38681,0.1188957,0.2847763,0,0,3.245838
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4884214,0.4884214,0,-1,0,0.4884214,0,0,1.110223E-16,0,0,0.5141278,0.4884214,0,0,8.502166,2.973325,0,0.5141278,-0.5141278,5.392227,38.51583,0.1188957,0.5372635,0,0,2.973325
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2950173,0.2950173,0,0,0,0.2950173,0,0,0,0,0,0.3105446,0.2950173,0,0,9.073419,2.459197,0,0.3105446,-0.3105446,5.064884,36.17767,0.1188957,0.3245191,0,0,2.459197
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.01962574,0.01962574,0,0,0,0.01962574,332.9448,0,0,0,0.06534288,0.02065867,0.01962574,0,0,9.418468,2.148653,0.04468421,0,0.04468421,5.107275,36.48046,0.118893,0.02158831,0.05227431,0,2.213995
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.644366,0.644366,0,0,0,0.644366,60.23951,0,0,0,0.3881629,0.6782799,0.644366,0,0,9.373784,2.188868,0,0.2901171,-0.2901171,4.801465,34.29611,0.118893,0.7088025,0.3105303,0,2.577031
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,9.696136,1.898751,1.159523,0,1.159523,5.901485,42.15338,0.118823,0,0.9276184,0,3.058274
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.176138,1.176138,0,-1,0,1.176138,92.54702,0,0,0,1.088481,1.23804,1.176138,0,0,8.536613,2.942322,0,0.1495594,-0.1495594,5.743836,41.02732,0.118823,1.293752,0.8707848,0,4.030803
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.506841,1.506841,0,-1,0,1.506841,99.09948,0,0,0,1.493272,1.586148,1.506841,0,0,8.70279,2.792763,0,0.09287686,-0.09287686,5.645935,40.32803,0.118823,1.657525,1.194617,0,4.286034
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,2.277728,2.277728,0,-1,0,2.277728,69.63239,0,0,0,1.586036,2.397608,2.277728,0,0,8.805987,2.699886,0,0.811572,-0.811572,4.790463,34.21753,0.118823,2.505501,1.268829,0,4.285922
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,9.707734,1.888314,1.579991,0,1.579991,6.289374,44.92401,0.1187278,0,1.263992,0,3.468304
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,8.127744,3.310305,1.725575,0,1.725575,7.926398,56.61701,0.1186239,0,1.38046,0,5.03588
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,1.940548,1.940548,0,-1,0,1.940548,84.61922,0,0,0,1.642076,2.042682,1.940548,0,0,6.402168,4.863323,0,0.4006054,-0.4006054,7.504123,53.60077,0.1186239,2.134602,1.313661,0,6.505399
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.317491,1.317491,0,-1,0,1.317491,56.20781,0,2.220446E-16,0,0.7405326,1.386832,1.317491,0,0,6.847286,4.462717,0,0.6462996,-0.6462996,6.822863,48.73464,0.1186239,1.44924,0.5924261,0,5.20325
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.6984951,0.6984951,0,-1,0,0.6984951,99.89357,0,1.110223E-16,0,0.6977517,0.735258,0.6984951,0,0,7.565396,3.816417,0,0.03750631,-0.03750631,6.783328,48.45224,0.1186239,0.7683446,0.5582014,0,4.514169
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.194542,1.194542,0,-1,0,1.194542,57.15857,0,0,0,0.6827832,1.257413,1.194542,0,0,7.60707,3.778911,0,0.5746297,-0.5746297,6.177615,44.12573,0.1186239,1.313996,0.5462266,0,4.461694
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,8.245547,3.204282,0.2153939,0,0.2153939,6.381956,45.5853,0.1186109,0,0.1723151,0,3.419675
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.341294,2.341294,0,-1,0,2.341294,0,0,0,0,0,2.46452,2.341294,0,0,8.030153,3.398136,0,2.46452,-2.46452,3.784124,27.0294,0.1186109,2.575423,0,0,3.398136
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.363088,0.8869356,0,-1,0,0.8869356,0,0,0.4761526,0.6124614,0,0.9336164,0.8869356,0,0,10.76851,0.9336164,0,0.9336164,-0.9336164,2.800006,20,0.1186109,1.499397,0,0,0.9336164
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.155743,0,0,-1,0,0,0,0,1.155743,1.271317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,1.271317,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05990165,0,0,-1,0,0,0,0,0.05990165,0.06589182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0.06589182,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09608763,0,0,-1,0,0,0,0,0.09608763,0.1056964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0.1056964,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2026806,0,0,-1,0,0,0,0,0.2026806,0.2229487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0.2229487,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2770624,0,0,-1,0,0,0,0,0.2770624,0.3047687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0.3047687,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1138522,0,0,-1,0,0,0,0,0.1138522,0.1252374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186109,0.1252374,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03212173,0.03212173,3.537385,0,1.130706,0.03212173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187622,0.03533391,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.3668003,0.3668003,3.872063,0,1.222073,0.3668003,12.29695,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1189615,0.4034803,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.4623554,0.4623554,3.967618,0,1.24816,0.4623554,204.3231,4.440892E-16,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1191207,0.5085909,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1190711,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.8188259,0.8188259,0,-1,0,0.8188259,140.1276,0.2854792,0,0,1.147401,0.861922,0.8188259,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,0.9007085,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.3648179,0.3648179,0,-1,0,0.3648179,877.1945,2.816144,0,0,3.200163,0.3840189,0.3648179,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,0.4012997,2.56013,0,13.82544
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,2.597791,2.597791,0,-1,0,2.597791,171.5639,1.722355,0,0,4.456871,2.734517,2.597791,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,2.85757,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2127062,0.2127062,0,-1,0,0.2127062,2001.786,4.034022,0,0,4.257924,0.2239013,0.2127062,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,0.2339768,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,0.8250003,0.8250003,0,-1,0,0.8250003,156.6497,0.4239393,0,0,1.292361,0.8684213,0.8250003,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,0.9075003,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,0.8445541,0.8445541,0,-1,0,0.8445541,198.0504,0.7836388,0,0,1.672643,0.8890043,0.8445541,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,0.9290095,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,0.9853334,0.9853334,0,-1,0,0.9853334,149.5659,0.4365298,0,0,1.473723,1.037193,0.9853334,0,0,0,10.62527,0,0,0,14.00003,100,0.1190711,1.083867,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,0.9782424,0.9782424,0,-1,0,0.9782424,96.8206,0,1.110223E-16,0,0.9471402,1.029729,0.9782424,0,0,0,10.62527,0,0.08258864,-0.08258864,13.91297,99.37817,0.1190711,1.076067,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,1.726437,1.726437,0,-1,0,1.726437,12.21324,0,2.220446E-16,0,0.2108539,1.817302,1.726437,0,0,0.09176515,10.54269,0,1.606448,-1.606448,12.21963,87.28288,0.1190711,1.899081,0.1686831,0,10.75354
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.876708,8.936237,0,0,0,12.21963,87.28288,0.1190711,0,0,0,8.936237
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.9331294,0.9331294,0,-1,0,0.9331294,0,0,1.110223E-16,0,0,0.9822414,0.9331294,0,0,1.876708,8.936237,0,0.9822414,-0.9822414,11.18425,79.88737,0.1190711,1.026442,0,0,8.936237
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.968087,7.953996,0,0,0,11.18425,79.88737,0.1190711,0,0,0,7.953996
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.968087,7.953996,0,0,0,11.18425,79.88737,0.1190711,0,0,0,7.953996
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.968087,7.953996,0,0,0,11.18425,79.88737,0.1190711,0,0,0,7.953996
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.311552,0.311552,0,-1,0,0.311552,0,0,5.551115E-17,0,0,0.3279496,0.311552,0,0,2.968087,7.953996,0,0.3279496,-0.3279496,10.83856,77.41816,0.1190711,0.3427073,0,0,7.953996
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2147017,0.2147017,0,-1,0,0.2147017,0,0,0,0,0,0.2260018,0.2147017,0,0,3.332475,7.626046,0,0.2260018,-0.2260018,10.60034,75.71655,0.1190711,0.2361719,0,0,7.626046
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583589,7.400044,0,0,0,10.60034,75.71655,0.1190711,0,0,0,7.400044
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1154768,0.1154768,0,-1,0,0.1154768,0,0,0,0,0,0.1215546,0.1154768,0,0,3.583589,7.400044,0,0.1215546,-0.1215546,10.47221,74.80133,0.1190711,0.1270245,0,0,7.400044
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1010936,0.1010936,0,-1,0,0.1010936,0,0,1.387779E-17,0,0,0.1064143,0.1010936,0,0,3.718649,7.27849,0,0.1064143,-0.1064143,10.36004,74.00011,0.1190711,0.111203,0,0,7.27849
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3989964,0.3989964,0,0,0,0.3989964,0,0,5.551115E-17,0,0,0.4199962,0.3989964,0,0,3.836887,7.172076,0,0.4199962,-0.4199962,9.917322,70.83788,0.1190711,0.4388961,0,0,7.172076
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.6220146,0.6220146,0,0,0,0.6220146,10.87612,0,1.110223E-16,0,0.06765106,0.6547523,0.6220146,0,0,4.30355,6.752079,0,0.5871012,-0.5871012,9.298463,66.41747,0.1190711,0.6842161,0.05412085,0,6.81973
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,1.73931,1.73931,0,0,0,1.73931,28.99771,0,2.220446E-16,0,0.50436,1.830852,1.73931,0,0,4.955884,6.164978,0,1.326492,-1.326492,7.900218,56.43001,0.1190711,1.913241,0.403488,0,6.669338
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.20232,2.20232,0,0,0,2.20232,69.69007,0,0,0,1.534798,2.318232,2.20232,0,0,6.429765,4.838486,0,0.7834333,-0.7834333,7.074407,50.53137,0.1190711,2.422552,1.227839,0,6.373284
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.7911073,0.7911073,0,-1,0,0.7911073,115.0591,0,0,0,0.9102409,0.8327445,0.7911073,0,0,7.300246,4.055053,0.0774964,0,0.0774964,7.147926,51.05651,0.1190665,0.870218,0.7281927,0,4.965294
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1312775,0.1312775,0,-1,0,0.1312775,565.1019,0,0,0,0.741852,0.1381869,0.1312775,0,0,7.22275,4.124799,0.6036651,0,0.6036651,7.720613,55.14713,0.1190303,0.1444053,0.5934816,0,4.866652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.315377,1.315377,0,-1,0,1.315377,65.57025,0,0,0,0.8624961,1.384607,1.315377,0,0,6.619084,4.668098,0,0.5221114,-0.5221114,7.170259,51.21603,0.1190303,1.446915,0.6899969,0,5.530594
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,0.8600521,0.8600521,0,-1,0,0.8600521,110.2612,0,0,0,0.9483034,0.905318,0.8600521,0,0,7.199208,4.145987,0.04298542,0,0.04298542,7.211039,51.50732,0.1190277,0.9460573,0.7586427,0,5.09429
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,1.747879,1.747879,0,-1,0,1.747879,131.9303,0,0,0,2.305982,1.839872,1.747879,0,0,7.156223,4.184674,0.4661095,0,0.4661095,7.653229,54.66581,0.1189998,1.922666,1.844785,0,6.490655
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,6.690114,4.604172,1.168482,0,1.168482,8.761748,62.58379,0.1189298,0,0.9347858,0,5.772655
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.301547,1.301547,0,-1,0,1.301547,82.70407,0,0,0,1.076432,1.370049,1.301547,0,0,5.521631,5.655806,0,0.2936171,-0.2936171,8.45225,60.37309,0.1189298,1.431702,0.8611458,0,6.732238
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.448177,1.448177,0,-1,0,1.448177,53.2384,0,0,0,0.7709862,1.524397,1.448177,0,0,5.847872,5.362189,0,0.7534104,-0.7534104,7.658085,54.7005,0.1189298,1.592994,0.616789,0,6.133175
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.06901816,0.06901816,0,-1,0,0.06901816,667.1464,0,0,0,0.4604521,0.07265069,0.06901816,0,0,6.684995,4.608778,0.3878014,0,0.3878014,8.025986,57.32835,0.1189066,0.07591997,0.3683617,0,5.069231
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.5450739,0.5450739,0,-1,0,0.5450739,23.82709,0,1.110223E-16,0,0.1298753,0.573762,0.5450739,0,0,6.297194,4.9578,0,0.4438868,-0.4438868,7.558088,53.98623,0.1189066,0.5995813,0.1039002,0,5.087675
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.653136,1.653136,0,-1,0,1.653136,0,0,0,0,0,1.740143,1.653136,0,0,6.790401,4.513913,0,1.740143,-1.740143,5.723816,40.88432,0.1189066,1.818449,0,0,4.513913
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.6856963,0.6856963,0,-1,0,0.6856963,0,0,1.110223E-16,0,0,0.7217856,0.6856963,0,0,8.723893,2.77377,0,0.7217856,-0.7217856,4.962987,35.44984,0.1189066,0.754266,0,0,2.77377
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.07755809,0.07755809,0,-1,0,0.07755809,0,0,1.387779E-17,0,0,0.08164009,0.07755809,0,0,9.525878,2.051985,0,0.08164009,-0.08164009,4.876931,34.83515,0.1189066,0.0853139,0,0,2.051985
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3517174,0.3517174,0,-1,0,0.3517174,0,0,5.551115E-17,0,0,0.3702288,0.3517174,0,0,9.616589,1.970344,0,0.3702288,-0.3702288,4.486675,32.04762,0.1189066,0.3868891,0,0,1.970344
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06448897,0.06448897,0,-1,0,0.06448897,0,0,1.387779E-17,0,0,0.06788313,0.06448897,0,0,10.02795,1.600116,0,0.06788313,-0.06788313,4.415121,31.53651,0.1189066,0.07093787,0,0,1.600116
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1659305,0.1659305,0,-1,0,0.1659305,0,0,0,0,0,0.1746637,0.1659305,0,0,10.10338,1.532232,0,0.1746637,-0.1746637,4.231009,30.22143,0.1189066,0.1825235,0,0,1.532232
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1507911,0.1507911,0,-1,0,0.1507911,0,0,2.775558E-17,0,0,0.1587275,0.1507911,0,0,10.29745,1.357569,0,0.1587275,-0.1587275,4.063695,29.02634,0.1189066,0.1658702,0,0,1.357569
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.404498,0.404498,0,-1,0,0.404498,0,0,5.551115E-17,0,0,0.4257873,0.404498,0,0,10.47381,1.198841,0,0.4257873,-0.4257873,3.614876,25.82049,0.1189066,0.4449477,0,0,1.198841
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3145137,0.3145137,0,-1,0,0.3145137,0,0,5.551115E-17,0,0,0.331067,0.3145137,0,0,10.94691,0.773054,0,0.331067,-0.331067,3.265901,23.32782,0.1189066,0.345965,0,0,0.773054
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4608501,0.4198876,0,-1,0,0.4198876,0,0,0.04096245,0.08704746,0,0.441987,0.4198876,0,0,11.31476,0.441987,0,0.441987,-0.441987,2.800006,20,0.1189066,0.5069351,0,0,0.441987
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4909398,0.4909398,3.996203,0,1.255963,0.4909398,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1191261,0.5400338,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.06182241,0.06182241,3.567086,0,1.138814,0.06182241,19.79953,4.440892E-16,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.119279,0.06800465,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,0.8461435,0.8461435,4.351407,0,1.352934,0.8461435,20.18482,0,0,0,0.1707926,0,0,3.505263,3.33,5.13362,6.005016,3.500793,0,3.500793,12.45099,88.93548,0.1195409,0.9307579,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.5333288,0.5333288,0,0,0,0.5333288,115.6838,0,0,0,0.6169752,0.5613988,0.5333288,0,0,1.632827,9.15573,0.05557642,0,0.05557642,12.50372,89.31208,0.1195376,0.5866618,0.4935802,0,9.772705
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,4.20311,3.33,0,-1,0,3.33,12.44398,0,0.8731103,1.293421,0.4143845,3.505263,3.33,0,0,1.577251,9.205749,0,3.090879,-3.090879,9.245645,66.04018,0.1195376,4.623421,0.3315076,0,9.620133
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.312392,1.312392,0,-1,0,1.312392,56.81595,0,0,0,0.745648,1.381465,1.312392,0,0,5.01156,6.11487,0,0.6358174,-0.6358174,8.575434,61.25298,0.1195376,1.443631,0.5965185,0,6.860518
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,2.649116,2.649116,0,-1,0,2.649116,27.63841,0,4.440892E-16,0,0.7321735,2.788543,2.649116,0,0,5.718024,5.479053,0,2.05637,-2.05637,6.40783,45.77012,0.1195376,2.914027,0.5857388,0,6.211226
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,8.002879,3.422683,0.9466946,0,0.9466946,7.305943,52.18521,0.119481,0,0.7573557,0,4.369378
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.017469,1.017469,0,-1,0,1.017469,153.8161,0,0,0,1.565031,1.07102,1.017469,0,0,7.056185,4.274708,0.494011,0,0.494011,7.774603,55.53277,0.1194514,1.119216,1.252025,0,5.839739
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.3907576,0.3907576,0,-1,0,0.3907576,165.1017,0,0,0,0.6451473,0.4113238,0.3907576,0,0,6.562174,4.719318,0.2338235,0,0.2338235,7.996428,57.11723,0.1194374,0.4298333,0.5161178,0,5.364465
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.204112,2.204112,0,-1,0,2.204112,47.7417,0,0,0,1.052281,2.320118,2.204112,0,0,6.32835,4.929759,0,1.267837,-1.267837,6.66001,47.5714,0.1194374,2.424523,0.8418245,0,5.98204
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.120831,1.120831,0,-1,0,1.120831,20.40979,0,2.220446E-16,0,0.2287594,1.179823,1.120831,0,0,7.737058,3.661922,0,0.9510632,-0.9510632,5.657501,40.41064,0.1194374,1.232915,0.1830075,0,3.890681
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.146694,1.146694,0,-1,0,1.146694,34.71843,0,0,0,0.398114,1.207046,1.146694,0,0,8.793796,2.710859,0,0.8089318,-0.8089318,4.804812,34.32002,0.1194374,1.261363,0.3184912,0,3.108973
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.387139,1.387139,0,-1,0,1.387139,14.95806,0,2.220446E-16,0,0.2074891,1.460146,1.387139,0,0,9.692608,1.901927,0,1.252657,-1.252657,3.484396,24.88849,0.1194374,1.525853,0.1659913,0,2.109416
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01728887,0.01728887,0,-1,0,0.01728887,0,0,0,0,0,0.01819881,0.01728887,0,0,11.08445,0.6492696,0,0.01819881,-0.01819881,3.465213,24.75147,0.1194374,0.01901775,0,0,0.6492696
