Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.720912,0.5995173,0,-1,0,0.5995173,0,0,2.121395,2.393486,0,0.6310708,0.5995173,0,0,11.10467,0.6310708,0,0.6310708,-0.6310708,2.800006,20,0.1194374,2.993004,0,0,0.6310708
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03635692,0,0,-1,0,0,0,0,0.03635692,0.03999261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.03999261,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1541734,0,0,-1,0,0,0,0,0.1541734,0.1695907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.1695907,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08504675,0,0,-1,0,0,0,0,0.08504675,0.09355143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.09355143,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1815082,0,0,-1,0,0,0,0,0.1815082,0.199659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.199659,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1181992,0,0,-1,0,0,0,0,0.1181992,0.1300191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.1300191,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3316406,0,0,-1,0,0,0,0,0.3316406,0.3648047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.3648047,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6406718,0,0,-1,0,0,0,0,0.6406718,0.7047389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194374,0.7047389,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2794064,0.2794064,3.78467,0,1.198215,0.2794064,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196228,0.3073471,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.06830794,0.06830794,3.573571,0,1.140585,0.06830794,34.93567,4.440892E-16,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1197742,0.07513873,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.476905,0.476905,3.982168,0,1.252132,0.476905,27.20864,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1199804,0.5245954,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,0.9931202,0.9931202,0,0,0,0.9931202,36.46934,0,1.110223E-16,0,0.3621844,1.04539,0.9931202,0,0,1.662237,9.129261,0,0.6832053,-0.6832053,11.70293,83.59219,0.1199804,1.092432,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,0.9187854,0.9187854,0,-1,0,0.9187854,151.9508,0,0,0,1.396102,0.9671425,0.9187854,0,0,2.421354,8.446055,0.4289592,0,0.4289592,12.10988,86.49895,0.1199548,1.010664,1.116881,0,9.842157
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.1975,1.1975,0,-1,0,1.1975,147.3822,0,0,0,1.764902,1.260526,1.1975,0,0,1.992395,8.832119,0.5043759,0,0.5043759,12.58837,89.91674,0.1199247,1.31725,1.411922,0,10.59702
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,1.68136,1.68136,0,-1,0,1.68136,68.62333,0,0,0,1.153805,1.769852,1.68136,0,0,1.488019,9.286057,0,0.6160474,-0.6160474,11.939,85.27839,0.1199247,1.849496,0.923044,0,10.43986
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.2979602,0.2979602,0,-1,0,0.2979602,472.1331,0,0,0,1.406769,0.3136423,0.2979602,0,0,2.172516,8.67001,1.093126,0,1.093126,12.97603,92.68574,0.1198595,0.3277562,1.125415,0,10.07678
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.543027,1.543027,0,-1,0,1.543027,61.06174,0,0,0,0.9421994,1.624239,1.543027,0,0,1.07939,9.653824,0,0.68204,-0.68204,12.2571,87.55051,0.1198595,1.69733,0.7537595,0,10.59602
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.205066,1.205066,0,-1,0,1.205066,99.56992,0,0,0,1.199884,1.268491,1.205066,0,0,1.837212,8.971784,0,0.06860737,-0.06860737,12.18478,87.03395,0.1198595,1.325573,0.9599069,0,10.17167
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.6791427,0.6791427,0,-1,0,0.6791427,209.1364,0,0,0,1.420334,0.714887,0.6791427,0,0,1.913442,8.903176,0.7054473,0,0.7054473,12.85402,91.81427,0.1198175,0.7470569,1.136267,0,10.32351
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.31153,1.31153,0,-1,0,1.31153,58.03423,0,0,0,0.7611362,1.380558,1.31153,0,0,1.207995,9.538078,0,0.6194214,-0.6194214,12.2011,87.15051,0.1198175,1.442683,0.608909,0,10.29922
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,1.896241,8.918657,0.2329913,0,0.2329913,12.42213,88.72933,0.1198036,0,0.1863931,0,9.151649
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.3710605,0.3710605,0,-1,0,0.3710605,51.96031,0,5.551115E-17,0,0.1928042,0.39059,0.3710605,0,0,1.66325,9.128349,0,0.1977858,-0.1977858,12.21365,87.24016,0.1198036,0.4081665,0.1542433,0,9.321154
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.6613515,0.6613515,0,-1,0,0.6613515,0,0,0,0,0,0.6961595,0.6613515,0,0,1.883012,8.930564,0,0.6961595,-0.6961595,11.47983,81.99862,0.1198036,0.7274867,0,0,8.930564
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.370963,2.370963,0,-1,0,2.370963,0,0,4.440892E-16,0,0,2.495751,2.370963,0,0,2.656522,8.234405,0,2.495751,-2.495751,8.849077,63.20757,0.1198036,2.608059,0,0,8.234405
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429578,5.738654,0,0,0,8.849077,63.20757,0.1198036,0,0,0,5.738654
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1565142,0.1565142,0,-1,0,0.1565142,0,0,2.775558E-17,0,0,0.1647518,0.1565142,0,0,5.429578,5.738654,0,0.1647518,-0.1647518,8.675414,61.96712,0.1198036,0.1721656,0,0,5.738654
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5700107,0.5700107,0,-1,0,0.5700107,0,0,1.110223E-16,0,0,0.6000113,0.5700107,0,0,5.612636,5.573902,0,0.6000113,-0.6000113,8.042947,57.4495,0.1198036,0.6270118,0,0,5.573902
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3950131,0.3950131,0,-1,0,0.3950131,0,0,5.551115E-17,0,0,0.4158033,0.3950131,0,0,6.279315,4.97389,0,0.4158033,-0.4158033,7.604651,54.31883,0.1198036,0.4345144,0,0,4.97389
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3164216,0.3164216,0,-1,0,0.3164216,0,0,5.551115E-17,0,0,0.3330754,0.3164216,0,0,6.741319,4.558087,0,0.3330754,-0.3330754,7.253559,51.81103,0.1198036,0.3480638,0,0,4.558087
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008999947,0.008999947,0,-1,0,0.008999947,0,0,0,0,0,0.009473627,0.008999947,0,0,7.111403,4.225012,0,0.009473627,-0.009473627,7.243573,51.7397,0.1198036,0.009899941,0,0,4.225012
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.121929,4.215538,0,0,0,7.243573,51.7397,0.1198036,0,0,0,4.215538
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1460059,0.1460059,0,-1,0,0.1460059,0,0,2.775558E-17,0,0,0.1536904,0.1460059,0,0,7.121929,4.215538,0,0.1536904,-0.1536904,7.081569,50.58253,0.1198036,0.1606065,0,0,4.215538
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.4180008,0.4180008,0,0,0,0.4180008,0,0,5.551115E-17,0,0,0.4400009,0.4180008,0,0,7.292696,4.061848,0,0.4400009,-0.4400009,6.617767,47.26967,0.1198036,0.4598009,0,0,4.061848
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.2729195,0.2729195,0,0,0,0.2729195,17.58698,0,5.551115E-17,0,0.04799829,0.2872837,0.2729195,0,0,7.781586,3.621847,0,0.2392854,-0.2392854,6.365539,45.46804,0.1198036,0.3002115,0.03839863,0,3.669845
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,2.660891,2.660891,0,0,0,2.660891,31.04813,0,4.440892E-16,0,0.826157,2.800938,2.660891,0,0,8.047459,3.382561,0,1.974781,-1.974781,4.283937,30.59949,0.1198036,2.92698,0.6609256,0,4.208718
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.3601563,0.3601563,0,0,0,0.3601563,585.931,0,0,0,2.110267,0.3791119,0.3601563,0,0,10.24166,1.407781,1.731156,0,1.731156,5.926255,42.33031,0.1197006,0.3961719,1.688214,0,3.518048
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,0,0,0,3.174026,0,0,0,0,8.510504,2.965821,3.174026,0,3.174026,8.937401,63.83845,0.1195123,0,2.539221,0,6.139846
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.7374145,0.7374145,0,-1,0,0.7374145,539.002,0,0,0,3.974679,0.7762259,0.7374145,0,0,5.336478,5.822444,3.198453,0,3.198453,11.97172,85.51211,0.1193231,0.811156,3.179743,0,9.797123
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.10104,1.10104,0,-1,0,1.10104,357.9041,0.643652,0,0,3.940666,1.158989,1.10104,0,0,2.138025,8.701052,2.138025,0,2.138025,14.00003,100,0.1191969,1.211144,3.152533,0,12.64172
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.379777,1.379777,0,-1,0,1.379777,264.9992,2.204001,0,0,3.656398,1.452397,1.379777,0,0,0,10.62527,0,0,0,14.00003,100,0.1191969,1.517754,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.510365,1.510365,0,-1,0,1.510365,141.33,0.5447418,0,0,2.1346,1.589858,1.510365,0,0,0,10.62527,0,0,0,14.00003,100,0.1191969,1.661402,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.364454,1.364454,0,-1,0,1.364454,269.1203,2.235755,0,0,3.672023,1.436267,1.364454,0,0,0,10.62527,0,0,0,14.00003,100,0.1191969,1.500899,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.206327,1.206327,0,-1,0,1.206327,249.1637,1.735911,0,0,3.005729,1.269818,1.206327,0,0,0,10.62527,0,0,0,14.00003,100,0.1191969,1.32696,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,2.986084,2.986084,0,-1,0,2.986084,65.65244,0,0,0,1.960437,3.143246,2.986084,0,0,0,10.62527,0,1.182809,-1.182809,12.75324,91.09438,0.1191969,3.284692,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.314232,9.442465,1.259526,0,1.259526,13.94813,99.6293,0.1191227,0,1.007621,0,10.70199
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,5.563082,3.33,0,-1,0,3.33,6.366616,0,2.233082,2.789391,0.2120083,3.505263,3.33,0,0,0.05470623,10.57604,0,3.293255,-3.293255,10.47673,74.83366,0.1191227,6.11939,0.1696066,0,10.78805
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.401438,2.401438,0,-1,0,2.401438,0,0,4.440892E-16,0,0,2.527829,2.401438,0,0,3.713878,7.282784,0,2.527829,-2.527829,7.812168,55.80109,0.1191227,2.641582,0,0,7.282784
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.579268,2.579268,0,-1,0,2.579268,0,0,0,0,0,2.715019,2.579268,0,0,6.522577,4.754955,0,2.715019,-2.715019,4.950286,35.35912,0.1191227,2.837195,0,0,4.754955
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.984963,1.937939,0,-1,0,1.937939,0,0,0.04702477,0.2455211,0,2.039935,1.937939,0,0,9.539266,2.039935,0,2.039935,-2.039935,2.800006,20,0.1191227,2.18346,0,0,2.039935
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2426462,0,0,-1,0,0,0,0,0.2426462,0.2669108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0.2669108,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.122805,0,0,-1,0,0,0,0,0.122805,0.1350855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0.1350855,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3943629,0,0,-1,0,0,0,0,0.3943629,0.4337992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0.4337992,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2067692,0,0,-1,0,0,0,0,0.2067692,0.2274461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0.2274461,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2162254,0,0,-1,0,0,0,0,0.2162254,0.2378479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0.2378479,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2561584,0,0,-1,0,0,0,0,0.2561584,0.2817743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0.2817743,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191227,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.7365931,0.7365931,4.241856,0,1.323027,0.7365931,5.151006,0,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.1193725,0.8102524,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,1.750641,1.750641,4.754488,0,1.462975,1.750641,38.3811,0,0,0,0.6719152,0,0,3.003847,2.853655,8.437919,3.031148,3.52557,0,3.52557,9.339766,66.71248,0.1196888,1.925705,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,3.812392,3.812392,5,0,1.53,3.812392,46.20805,0,0,0,1.761632,0,0,1.187608,1.128228,4.912348,6.204161,2.88986,0,2.88986,12.08133,86.29502,0.1199455,4.193631,1.409306,5,7.965793
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.522186,1.522186,0,-1,0,1.522186,200.7169,0,0,0,3.055286,1.602301,1.522186,0,0,2.022488,8.805035,1.452984,0,1.452984,13.45975,96.14088,0.1198598,1.674405,2.444229,0,11.86032
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.7221976,0.7221976,0,-1,0,0.7221976,549.3972,2.638021,0,0,3.967733,0.760208,0.7221976,0,0,0.5695037,10.11272,0.5695037,0,0.5695037,14.00003,100,0.1198263,0.7944173,3.174186,0,14.08045
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.594717,1.594717,0,-1,0,1.594717,252.0397,2.34067,0,0,4.01932,1.67865,1.594717,0,0,0,10.62527,0,0,0,14.00003,100,0.1198263,1.754189,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1328558,0.1328558,0,-1,0,0.1328558,3178.526,4.08301,0,0,4.222858,0.1398482,0.1328558,0,0,0,10.62527,0,0,0,14.00003,100,0.1198263,0.1461414,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,1.973762,1.973762,0,-1,0,1.973762,231.6742,2.495052,0,0,4.572696,2.077644,1.973762,0,0,0,10.62527,0,0,0,14.00003,100,0.1198263,2.171138,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.366639,1.366639,0,-1,0,1.366639,264.5997,2.177555,0,0,3.616122,1.438567,1.366639,0,0,0,10.62527,0,0,0,14.00003,100,0.1198263,1.503303,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.216894,1.216894,0,-1,0,1.216894,203.4064,1.194299,0,0,2.475241,1.280941,1.216894,0,0,0,10.62527,0,0,0,14.00003,100,0.1198263,1.338584,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.6662528,0.6662528,0,-1,0,0.6662528,314.8917,1.396656,0,0,2.097975,0.7013187,0.6662528,0,0,0,10.62527,0,0,0,14.00003,100,0.1198263,0.7328781,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,2.610779,2.610779,0,-1,0,2.610779,44.0561,0,4.440892E-16,0,1.150207,2.748188,2.610779,0,0,0,10.62527,0,1.597981,-1.597981,12.31561,87.96845,0.1198263,2.871857,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,4.96408,3.33,0,-1,0,3.33,6.392574,0,1.634081,2.130489,0.2128727,3.505263,3.33,0,0,1.775535,9.027293,0,3.29239,-3.29239,8.845123,63.17933,0.1198263,5.460488,0.1702982,0,9.240166
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.433746,5.734903,0,0,0,8.845123,63.17933,0.1198263,0,0,0,5.734903
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4732346,0.4732346,0,-1,0,0.4732346,0,0,5.551115E-17,0,0,0.4981416,0.4732346,0,0,5.433746,5.734903,0,0.4981416,-0.4981416,8.320036,59.42871,0.1198263,0.520558,0,0,5.734903
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.7258186,0.7258186,0,-1,0,0.7258186,0,0,1.110223E-16,0,0,0.7640195,0.7258186,0,0,5.987237,5.236761,0,0.7640195,-0.7640195,7.514689,53.67624,0.1198263,0.7984004,0,0,5.236761
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2992054,0.2992054,0,-1,0,0.2992054,0,0,5.551115E-17,0,0,0.314953,0.2992054,0,0,6.836147,4.472742,0,0.314953,-0.314953,7.182699,51.30489,0.1198263,0.3291259,0,0,4.472742
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3734252,0.3734252,0,-1,0,0.3734252,0,0,5.551115E-17,0,0,0.3930792,0.3734252,0,0,7.186095,4.157788,0,0.3930792,-0.3930792,6.768358,48.34531,0.1198263,0.4107678,0,0,4.157788
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.130035,0.130035,0,-1,0,0.130035,0,0,0,0,0,0.136879,0.130035,0,0,7.62285,3.764709,0,0.136879,-0.136879,6.624074,47.31472,0.1198263,0.1430385,0,0,3.764709
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0338216,0.0338216,0,-1,0,0.0338216,0,0,6.938894E-18,0,0,0.03560169,0.0338216,0,0,7.774938,3.62783,0,0.03560169,-0.03560169,6.586547,47.04667,0.1198263,0.03720376,0,0,3.62783
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1954588,0.1954588,0,-1,0,0.1954588,0,0,2.775558E-17,0,0,0.2057461,0.1954588,0,0,7.814495,3.592229,0,0.2057461,-0.2057461,6.369671,45.49756,0.1198263,0.2150047,0,0,3.592229
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2140559,0.2140559,0,-1,0,0.2140559,0,0,2.775558E-17,0,0,0.2253219,0.2140559,0,0,8.043102,3.386482,0,0.2253219,-0.2253219,6.132161,43.80106,0.1198263,0.2354614,0,0,3.386482
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1890588,0.1890588,0,-1,0,0.1890588,0,0,2.775558E-17,0,0,0.1990092,0.1890588,0,0,8.29346,3.16116,0,0.1990092,-0.1990092,5.922387,42.30268,0.1198263,0.2079647,0,0,3.16116
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2689851,0.2689851,0,0,0,0.2689851,0,0,5.551115E-17,0,0,0.2831422,0.2689851,0,0,8.514581,2.962151,0,0.2831422,-0.2831422,5.623929,40.17084,0.1198263,0.2958836,0,0,2.962151
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,8.829184,2.679009,0.06098853,0,0.06098853,5.681788,40.58412,0.1198227,0,0.04879083,0,2.739998
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.39983,1.39983,0,0,0,1.39983,56.69465,0,0,0,0.7936288,1.473505,1.39983,0,0,8.768195,2.733899,0,0.6798766,-0.6798766,4.965135,35.46518,0.1198227,1.539813,0.634903,0,3.527528
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.419402,1.419402,0,0,0,1.419402,74.11445,0,2.220446E-16,0,1.051982,1.494107,1.419402,0,0,9.523613,2.054022,0,0.4421253,-0.4421253,4.499094,32.13632,0.1198227,1.561342,0.8415855,0,3.106004
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.406686,1.406686,0,-1,0,1.406686,115.0334,0,0,0,1.618159,1.480722,1.406686,0,0,10.01486,1.611897,0.1374364,0,0.1374364,4.629478,33.06763,0.1198146,1.547355,1.294527,0,3.230055
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,0.9986351,0.9986351,0,-1,0,0.9986351,193.673,0,0,0,1.934086,1.051195,0.9986351,0,0,9.877427,1.73559,0.8828917,0,0.8828917,5.467062,39.05037,0.1197627,1.098499,1.547269,0,3.669676
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.2696635,0.2696635,0,-1,0,0.2696635,1004.231,0,0,0,2.708044,0.2838563,0.2696635,0,0,8.994535,2.530192,2.424187,0,2.424187,7.766849,55.47738,0.1196203,0.2966298,2.166435,0,5.238236
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,0.8816943,0.8816943,0,-1,0,0.8816943,481.8114,0,0,0,4.248104,0.9280993,0.8816943,0,0,6.570348,4.711961,3.320005,0,3.320005,10.91648,77.97471,0.1194258,0.9698637,3.398483,0,8.960065
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.098102,2.098102,0,-1,0,2.098102,185.61,0,0,0,3.894288,2.208529,2.098102,0,0,3.250344,7.699965,1.685759,0,1.685759,12.51573,89.39791,0.1193273,2.307912,3.11543,0,11.59425
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,2.95615,2.95615,0,-1,0,2.95615,66.5826,0,0,0,1.968281,3.111737,2.95615,0,0,1.564584,9.217148,0,1.143455,-1.143455,11.31042,80.78859,0.1193273,3.251765,1.574625,0,11.18543
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,0.9493377,0.9493377,0,-1,0,0.9493377,175.5609,0,0,0,1.666666,0.9993028,0.9493377,0,0,2.83509,8.073693,0.6673627,0,0.6673627,11.94354,85.31084,0.1192884,1.044271,1.333332,0,9.740358
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.7055113,0.7055113,0,-1,0,0.7055113,198.9303,0,0,0,1.403476,0.7426435,0.7055113,0,0,2.167728,8.674319,0.660832,0,0.660832,12.57046,89.78883,0.1192498,0.7760625,1.12278,0,10.0778
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,0.8778091,0.8778091,0,-1,0,0.8778091,129.0195,0,0,0,1.132545,0.9240096,0.8778091,0,0,1.506896,9.269068,0.2085349,0,0.2085349,12.76829,91.20192,0.1192377,0.96559,0.9060356,0,10.40161
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,1.298361,9.45675,0.2026892,0,0.2026892,12.96058,92.57541,0.1192259,0,0.1621514,0,9.659439
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.115355,2.115355,0,-1,0,2.115355,0,0,4.440892E-16,0,0,2.226689,2.115355,0,0,1.095672,9.63917,0,2.226689,-2.226689,10.61345,75.81018,0.1192259,2.32689,0,0,9.63917
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.956355,1.956355,0,-1,0,1.956355,0,0,4.440892E-16,0,0,2.059321,1.956355,0,0,3.569771,7.41248,0,2.059321,-2.059321,8.442731,60.3051,0.1192259,2.151991,0,0,7.41248
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.829119,1.829119,0,-1,0,1.829119,0,0,2.220446E-16,0,0,1.925388,1.829119,0,0,5.857905,5.353159,0,1.925388,-1.925388,6.413194,45.80843,0.1192259,2.012031,0,0,5.353159
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07515942,0.07515942,0,-1,0,0.07515942,0,0,1.387779E-17,0,0,0.07911518,0.07515942,0,0,7.997226,3.427771,0,0.07911518,-0.07911518,6.329799,45.21276,0.1192259,0.08267536,0,0,3.427771
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.7095695,0.7095695,0,-1,0,0.7095695,0,0,0,0,0,0.7469153,0.7095695,0,0,8.085132,3.348656,0,0.7469153,-0.7469153,5.542481,39.58907,0.1192259,0.7805265,0,0,3.348656
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006442443,0.006442443,0,-1,0,0.006442443,0,0,0,0,0,0.006781519,0.006442443,0,0,8.915037,2.601741,0,0.006781519,-0.006781519,5.535333,39.53801,0.1192259,0.007086688,0,0,2.601741
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1045667,0.1045667,0,-1,0,0.1045667,0,0,1.387779E-17,0,0,0.1100702,0.1045667,0,0,8.922572,2.594959,0,0.1100702,-0.1100702,5.419309,38.70927,0.1192259,0.1150234,0,0,2.594959
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1549662,0.1549662,0,-1,0,0.1549662,0,0,0,0,0,0.1631223,0.1549662,0,0,9.044872,2.484889,0,0.1631223,-0.1631223,5.247363,37.48109,0.1192259,0.1704628,0,0,2.484889
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1799838,0.1799838,0,-1,0,0.1799838,0,0,0,0,0,0.1894566,0.1799838,0,0,9.226119,2.321767,0,0.1894566,-0.1894566,5.047657,36.05463,0.1192259,0.1979821,0,0,2.321767
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.4002522,0.4002522,0,-1,0,0.4002522,0,0,5.551115E-17,0,0,0.4213181,0.4002522,0,0,9.436626,2.13231,0,0.4213181,-0.4213181,4.603549,32.88243,0.1192259,0.4402774,0,0,2.13231
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2002546,0.2002546,0,0,0,0.2002546,0,0,2.775558E-17,0,0,0.2107944,0.2002546,0,0,9.904758,1.710992,0,0.2107944,-0.2107944,4.381353,31.29531,0.1192259,0.2202801,0,0,1.710992
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.2991005,0.2991005,0,0,0,0.2991005,20.85675,0,0,0,0.06238265,0.3148426,0.2991005,0,0,10.13897,1.500198,0,0.2524599,-0.2524599,4.115237,29.39449,0.1192259,0.3290105,0.04990612,0,1.56258
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,1.992169,1.992169,1.25,0,0.50625,1.992169,31.21406,0,0,0,0.6218367,0.7812304,0.7421688,0,0,10.41949,1.247738,0,0.1593937,-0.1593937,3.947221,28.19438,0.1192259,2.191386,0.4974693,5,1.869574
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.147467,1.147467,4.65273,0,1.435195,1.147467,130.0918,0,0,0,1.492761,0,0,3.505263,3.33,10.59659,1.088344,4.822761,0,4.822761,8.522493,60.87483,0.1194488,1.262214,1.194209,5,2.581105
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.09841813,0.09841813,0,-1,0,0.09841813,1963.561,0,0,0,1.9325,0.103598,0.09841813,0,0,5.773828,5.428829,1.828902,0,1.828902,10.25754,73.26801,0.1193424,0.1082599,1.546,0,7.361329
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,0,0,0,2.051412,0,0,0,0,3.944926,7.074841,2.051412,0,2.051412,12.20368,87.16899,0.1192232,0,1.64113,0,9.126253
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1392561,0.1392561,0,-1,0,0.1392561,1654.266,0.2635655,0,0,2.303665,0.1465853,0.1392561,0,0,1.893514,8.921112,1.893514,0,1.893514,14.00003,100,0.1191134,0.1531817,1.842932,0,11.22478
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,1.908956,1.908956,0,-1,0,1.908956,139.6437,0.6563095,0,0,2.665737,2.009427,1.908956,0,0,0,10.62527,0,0,0,14.00003,100,0.1191134,2.099851,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191134,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.6052787,0.6052787,0,-1,0,0.6052787,387.5365,1.708541,0,0,2.345676,0.6371354,0.6052787,0,0,0,10.62527,0,0,0,14.00003,100,0.1191134,0.6658066,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1582995,0.1582995,0,-1,0,0.1582995,347.929,0.3841388,0,0,0.5507699,0.166631,0.1582995,0,0,0,10.62527,0,0,0,14.00003,100,0.1191134,0.1741294,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.083572,1.083572,0,-1,0,1.083572,115.3634,0.1094438,0,0,1.250046,1.140603,1.083572,0,0,0,10.62527,0,0,0,14.00003,100,0.1191134,1.19193,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0.3829832,0,0,0.3829832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191134,0,0.3063865,0,11.00826
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,0.8999279,0.8999279,0,-1,0,0.8999279,23.922,0,1.110223E-16,0,0.2152808,0.9472925,0.8999279,0,0,0,10.62527,0,0.7320117,-0.7320117,13.22842,94.48853,0.1191134,0.9899207,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.8075587,0.8075587,0,-1,0,0.8075587,0,0,1.110223E-16,0,0,0.8500617,0.8075587,0,0,0.8133464,9.893263,0,0.8500617,-0.8500617,12.33238,88.08823,0.1191134,0.8883145,0,0,9.893263
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,4.328452,3.33,0,-1,0,3.33,0,0,0.9984515,1.431297,0,3.505263,3.33,0,0,1.757859,9.0432,0,3.505263,-3.505263,8.637505,61.69633,0.1191134,4.761297,0,0,9.0432
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.6706795,0.6706795,0,-1,0,0.6706795,0,0,1.110223E-16,0,0,0.7059784,0.6706795,0,0,5.652596,5.537938,0,0.7059784,-0.7059784,7.893338,56.38087,0.1191134,0.7377474,0,0,5.537938
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1289038,0.1289038,0,-1,0,0.1289038,0,0,2.775558E-17,0,0,0.1356882,0.1289038,0,0,6.437016,4.831959,0,0.1356882,-0.1356882,7.75031,55.35925,0.1191134,0.1417942,0,0,4.831959
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1751968,0.1751968,0,-1,0,0.1751968,0,0,0,0,0,0.1844177,0.1751968,0,0,6.587781,4.696271,0,0.1844177,-0.1844177,7.555916,53.97073,0.1191134,0.1927164,0,0,4.696271
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5665916,0.5665916,0,-1,0,0.5665916,0,0,1.110223E-16,0,0,0.5964122,0.5665916,0,0,6.79269,4.511853,0,0.5964122,-0.5964122,6.927243,49.48021,0.1191134,0.6232508,0,0,4.511853
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.589543,0.589543,0,-1,0,0.589543,0,0,1.110223E-16,0,0,0.6205716,0.589543,0,0,7.45537,3.915441,0,0.6205716,-0.6205716,6.273103,44.80779,0.1191134,0.6484973,0,0,3.915441
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5121725,0.5121725,0,-1,0,0.5121725,0,0,1.110223E-16,0,0,0.539129,0.5121725,0,0,8.144895,3.294869,0,0.539129,-0.539129,5.704811,40.74857,0.1191134,0.5633897,0,0,3.294869
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3507707,0.3507707,0,-1,0,0.3507707,0,0,5.551115E-17,0,0,0.3692323,0.3507707,0,0,8.743926,2.75574,0,0.3692323,-0.3692323,5.315606,37.96854,0.1191134,0.3858478,0,0,2.75574
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3989231,0.3989231,0,-1,0,0.3989231,0,0,5.551115E-17,0,0,0.419919,0.3989231,0,0,9.154184,2.386508,0,0.419919,-0.419919,4.872972,34.80688,0.1191134,0.4388154,0,0,2.386508
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.620761,1.966589,0,0,0,4.872972,34.80688,0.1191134,0,0,0,1.966589
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.02948146,0.02948146,0,0,0,0.02948146,104.1954,0,0,0,0.03071834,0.03103312,0.02948146,0,0,9.620761,1.966589,0,0.0003147764,-0.0003147764,4.872641,34.80451,0.1191134,0.03242961,0.02457467,0,1.997307
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,0.8431722,0.8431722,0,0,0,0.8431722,30.08009,0,1.110223E-16,0,0.2536269,0.8875497,0.8431722,0,0,9.621111,1.966274,0,0.6339228,-0.6339228,4.204427,30.03156,0.1191134,0.9274894,0.2029015,0,2.219901
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.8216162,0.8216162,0,0,0,0.8216162,86.97428,0,1.110223E-16,0,0.7145947,0.8648591,0.8216162,0,0,10.32547,1.332352,0,0.1502644,-0.1502644,4.046035,28.90019,0.1191134,0.9037778,0.5716758,0,2.046946
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,2.498351,2.311887,0,-1,0,2.311887,54.13232,0,0.1864639,1.387422,1.251478,2.433565,2.311887,0,0,10.49243,1.182087,0,1.182087,-1.182087,2.800006,20,0.1191134,2.748186,1.001182,0,2.433565
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.334571,1.334571,0,-1,0,1.334571,110.1374,0,0,1.188755,1.469861,1.404812,1.334571,0,0,11.80586,0,0.06504954,0,0.06504954,2.861717,20.4408,0.1191097,1.468028,1.175889,0,1.469861
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,0.9965056,0.9965056,0,-1,0,0.9965056,205.0569,0,0,0.6522921,2.043404,1.048953,0.9965056,0,0,11.74081,0.05854459,0.9944505,0,0.9944505,3.805136,27.17949,0.1190521,1.096156,1.634723,0,2.101948
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.039382,2.039382,0,-1,0,2.039382,85.12373,0,0,1.007608,1.735998,2.146717,2.039382,0,0,10.74636,0.95355,0,0.4107198,-0.4107198,3.372199,24.08709,0.1190521,2.24332,1.388798,0,2.689548
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.3913401,0.3913401,0,-1,0,0.3913401,703.6174,0,0,0,2.753537,0.411937,0.3913401,0,0,11.20272,0.5428302,2.3416,0,2.3416,5.593636,39.95446,0.1189167,0.4304741,2.20283,0,3.296367
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.074527,2.074527,0,-1,0,2.074527,70.20792,0,0,0,1.456482,2.183713,2.074527,0,0,8.861115,2.65027,0,0.7272305,-0.7272305,4.827067,34.47898,0.1189167,2.28198,1.165186,0,4.106752
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,0.8605821,0.8605821,0,-1,0,0.8605821,72.47222,0,0,0,0.623683,0.9058759,0.8605821,0,0,9.669149,1.92304,0,0.2821929,-0.2821929,4.52961,32.35429,0.1189167,0.9466403,0.4989464,0,2.546723
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.0954,1.0954,0,-1,0,1.0954,8.819271,0,2.220446E-16,0,0.09660631,1.153053,1.0954,0,0,9.982697,1.640847,0,1.056446,-1.056446,3.416018,24.40008,0.1189167,1.20494,0.07728505,0,1.737453
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,2.216311,1.003225,0,-1,0,1.003225,47.01098,0,1.213086,1.793153,0.4716258,1.056026,1.003225,0,0,11.15653,0.5844004,0,0.5844004,-0.5844004,2.800006,20,0.1189167,2.437942,0.3773007,0,1.056026
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,0.9273373,0.1625879,0,-1,0,0.1625879,105.2632,0,0.7647493,0.9875534,0.1711452,0.1711452,0.1625879,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,1.020071,0.1369161,0,0.1711452
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.947227,0,0,-1,0,0,0,0,2.947227,3.24195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,3.24195,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.9775774,0,0,-1,0,0,0,0,0.9775774,1.075335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,1.075335,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,5.283383,0,0,-1,0,0,0,0,5.283383,5.811722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,5.811722,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7232786,0,0,-1,0,0,0,0,0.7232786,0.7956064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.7956064,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4451151,0,0,-1,0,0,0,0,0.4451151,0.4896266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.4896266,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01753102,0,0,-1,0,0,0,0,0.01753102,0.01928412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.01928412,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6667386,0,0,-1,0,0,0,0,0.6667386,0.7334124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.7334124,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4350614,0,0,-1,0,0,0,0,0.4350614,0.4785676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.4785676,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5330868,0,0,-1,0,0,0,0,0.5330868,0.5863954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.5863954,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.43287,0,0,-1,0,0,0,0,0.43287,0.476157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189167,0.476157,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.496159,0.496159,4.001422,0,1.257388,0.496159,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1191293,0.5457749,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.5213527,0.5213527,4.026616,0,1.264266,0.5213527,11.09652,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1193416,0.5734879,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.188186,1.188186,4.693449,0,1.446312,1.188186,55.48953,4.440892E-16,0,0,0.6593187,0,0,3.505263,3.33,5.088008,6.046067,3.989319,0,3.989319,12.95772,92.55495,0.1196162,1.307004,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.7406924,0.7406924,0,0,0,0.7406924,167.4663,0,0,0,1.24041,0.7796763,0.7406924,0,0,1.098689,9.636454,0.4607339,0,0.4607339,13.39481,95.67702,0.1195895,0.8147617,0.9923281,0,10.87686
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,1.366335,0,0,2.004291,0,0,0,0,0.6379556,10.05111,0.6379556,0,0.6379556,14.00003,100,0.1195527,0,1.603433,0,12.05541
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.382612,1.382612,0,-1,0,1.382612,142.6231,0.5165433,0,0,1.971924,1.455381,1.382612,0,0,0,10.62527,0,0,0,14.00003,100,0.1195527,1.520873,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.580922,1.580922,0,-1,0,1.580922,122.2745,0.2689366,0,0,1.933065,1.664128,1.580922,0,0,0,10.62527,0,0,0,14.00003,100,0.1195527,1.739014,1.546452,0,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.355067,0.355067,0,-1,0,0.355067,607.3597,1.78278,0,0,2.156534,0.3737548,0.355067,0,0,0,10.62527,0,0,0,14.00003,100,0.1195527,0.3905737,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195527,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.260449,1.260449,0,-1,0,1.260449,159.3774,0.6820825,0,0,2.008871,1.326788,1.260449,0,0,0,10.62527,0,0,0,14.00003,100,0.1195527,1.386494,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,0.9755457,0.9755457,0,-1,0,0.9755457,84.2981,0,1.110223E-16,0,0.8223665,1.02689,0.9755457,0,0,0,10.62527,0,0.2045237,-0.2045237,13.78444,98.4601,0.1195527,1.0731,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1033881,0.1033881,0,-1,0,0.1033881,812.3428,0.5037876,0,0,0.8398657,0.1088296,0.1033881,0,0,0.2272485,10.42075,0.2272485,0,0.2272485,14.00003,100,0.1195396,0.1137269,0.6718925,0,11.26062
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.071309,1.071309,0,-1,0,1.071309,43.98837,0,0,0,0.4712512,1.127693,1.071309,0,0,0,10.62527,0,0.6564421,-0.6564421,13.30808,95.0575,0.1195396,1.178439,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,3.452116,3.33,0,-1,0,3.33,5.960489,0,0.1221157,0.4673273,0.1984843,3.505263,3.33,0,0,0.7293801,9.968832,0,3.306779,-3.306779,9.822426,70.16005,0.1195396,3.797327,0.1587874,0,10.16732
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.678844,2.678844,0,-1,0,2.678844,0,0,0,0,0,2.819836,2.678844,0,0,4.403579,6.662053,0,2.819836,-2.819836,6.850059,48.92889,0.1195396,2.946728,0,0,6.662053
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.28861,2.28861,0,-1,0,2.28861,0,0,0,0,0,2.409063,2.28861,0,0,7.536729,3.842218,0,2.409063,-2.409063,4.310683,30.79053,0.1195396,2.517471,0,0,3.842218
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.125838,1.125838,0,-1,0,1.125838,0,0,2.220446E-16,0,0,1.185092,1.125838,0,0,10.21347,1.433155,0,1.185092,-1.185092,3.061486,21.86772,0.1195396,1.238421,0,0,1.433155
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53024,0.2480624,0,0,0,3.061486,21.86772,0.1195396,0,0,0,0.2480624
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06187862,0.06187862,0,-1,0,0.06187862,0,0,0,0,0,0.06513539,0.06187862,0,0,11.53024,0.2480624,0,0.06513539,-0.06513539,2.992828,21.3773,0.1195396,0.06806648,0,0,0.2480624
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5367264,0.1737807,0,-1,0,0.1737807,0,0,0.3629457,0.4166183,0,0.182927,0.1737807,0,0,11.60261,0.182927,0,0.182927,-0.182927,2.800006,20,0.1195396,0.590399,0,0,0.182927
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6081512,0,0,-1,0,0,0,0,0.6081512,0.6689664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195396,0.6689664,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2530239,0,0,-1,0,0,0,0,0.2530239,0.2783263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195396,0.2783263,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05409741,0,0,-1,0,0,0,0,0.05409741,0.05950716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195396,0.05950716,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1395568,0,0,-1,0,0,0,0,0.1395568,0.1535125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195396,0.1535125,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03694559,0.03694559,3.542209,0,1.132023,0.03694559,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196828,0.04064015,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.3589716,0.3589716,3.864235,0,1.219936,0.3589716,6.397613,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1198713,0.3948687,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.072376,1.072376,4.577639,0,1.414695,1.072376,60.45376,0,0,0,0.6482914,0,0,3.505263,3.33,5.122895,6.014669,3.978292,0,3.978292,12.91416,92.24383,0.120127,1.179613,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.23802,1.23802,0,0,0,1.23802,135.1957,0,0,0,1.673751,1.303179,1.23802,0,0,1.144603,9.595131,0.3705713,0,0.3705713,13.26572,94.75493,0.1201056,1.361822,1.339,0,11.26888
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.199029,1.199029,0,-1,0,1.199029,203.5447,0.4043915,0,0,2.440559,1.262136,1.199029,0,0,0.7740319,9.928645,0.7740319,0,0.7740319,14.00003,100,0.120061,1.318932,1.952447,0,12.3692
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.4829406,0.4829406,0,-1,0,0.4829406,606.6108,2.421211,0,0,2.929569,0.5083585,0.4829406,0,0,0,10.62527,0,0,0,14.00003,100,0.120061,0.5312346,2.343656,0,13.55484
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.4699191,0.4699191,0,-1,0,0.4699191,817.1384,3.345238,0,0,3.83989,0.4946517,0.4699191,0,0,0,10.62527,0,0,0,14.00003,100,0.120061,0.516911,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120061,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.8172654,0.8172654,0,-1,0,0.8172654,436.4917,2.707017,0,0,3.567296,0.8602794,0.8172654,0,0,0,10.62527,0,0,0,14.00003,100,0.120061,0.8989919,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120061,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.452059,1.452059,0,-1,0,1.452059,178.9992,1.070691,0,0,2.599174,1.528483,1.452059,0,0,0,10.62527,0,0,0,14.00003,100,0.120061,1.597265,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.255984,1.255984,0,-1,0,1.255984,91.12213,0,0,0,1.144479,1.322088,1.255984,0,0,0,10.62527,0,0.177609,-0.177609,13.81281,98.66274,0.120061,1.381582,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.177571,2.177571,0,-1,0,2.177571,43.41159,0,4.440892E-16,0,0.945318,2.29218,2.177571,0,0,0.1973433,10.44767,0,1.346861,-1.346861,12.3931,88.52193,0.120061,2.395328,0.7562544,0,11.39298
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.050841,2.050841,0,-1,0,2.050841,10.4643,0,0,0,0.2146062,2.15878,2.050841,0,0,1.693856,9.100803,0,1.944174,-1.944174,10.34376,73.88382,0.120061,2.255925,0.171685,0,9.31541
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.467874,2.467874,0,-1,0,2.467874,0,0,4.440892E-16,0,0,2.597762,2.467874,0,0,3.854049,7.15663,0,2.597762,-2.597762,7.605474,54.3247,0.120061,2.714662,0,0,7.15663
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.624949,2.624949,0,-1,0,2.624949,0,0,4.440892E-16,0,0,2.763104,2.624949,0,0,6.740452,4.558867,0,2.763104,-2.763104,4.692907,33.52069,0.120061,2.887443,0,0,4.558867
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,3.160114,1.705976,0,-1,0,1.705976,0,0,1.454139,1.77015,0,1.795764,1.705976,0,0,9.810567,1.795764,0,1.795764,-1.795764,2.800006,20,0.120061,3.476126,0,0,1.795764
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08156256,0,0,-1,0,0,0,0,0.08156256,0.08971882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.08971882,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1263421,0,0,-1,0,0,0,0,0.1263421,0.1389763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.1389763,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.120489,0,0,-1,0,0,0,0,0.120489,0.1325379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.1325379,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5877016,0,0,-1,0,0,0,0,0.5877016,0.6464718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.6464718,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2618571,0,0,-1,0,0,0,0,0.2618571,0.2880428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.2880428,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2936796,0,0,-1,0,0,0,0,0.2936796,0.3230476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.3230476,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1096095,0,0,-1,0,0,0,0,0.1096095,0.1205704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120061,0.1205704,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5249915,0.5249915,4.030255,0,1.26526,0.5249915,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1202735,0.5774906,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.3137074,0.3137074,3.81897,0,1.207579,0.3137074,15.92762,4.440892E-16,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1204519,0.3450781,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,1.766834,1.766834,4.867841,0,1.493921,1.766834,33.63159,0,0,0,0.5942144,0,0,3.101007,2.945956,5.095894,6.03897,3.540171,0,3.540171,12.52414,89.45795,0.1207723,1.943518,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.4829248,0.4829248,0,0,0,0.4829248,336.5591,0,0,0,1.625328,0.508342,0.4829248,0,0,1.555724,9.225123,1.116986,0,1.116986,13.58381,97.02699,0.1207079,0.5312173,1.300262,0,10.85045
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.7917086,0.7917086,0,-1,0,0.7917086,358.8583,1.568997,0,0,2.841112,0.8333774,0.7917086,0,0,0.4387378,10.23041,0.4387378,0,0.4387378,14.00003,100,0.1206827,0.8708794,2.272889,0,13.07152
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206827,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206827,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.627317,1.627317,0,-1,0,1.627317,122.3211,0.2775875,0,0,1.990553,1.712965,1.627317,0,0,0,10.62527,0,0,0,14.00003,100,0.1206827,1.790049,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206827,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1124539,0.1124539,0,-1,0,0.1124539,1384.645,1.438714,0,0,1.557087,0.1183725,0.1124539,0,0,0,10.62527,0,0,0,14.00003,100,0.1206827,0.1236993,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,0.9294564,0.9294564,0,-1,0,0.9294564,163.6826,0.542983,0,0,1.521358,0.9783752,0.9294564,0,0,0,10.62527,0,0,0,14.00003,100,0.1206827,1.022402,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,2.232241,2.232241,0,-1,0,2.232241,30.47625,0,0,0,0.6803034,2.349728,2.232241,0,0,0,10.62527,0,1.669424,-1.669424,12.2403,87.43054,0.1206827,2.455465,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.423719,1.423719,0,-1,0,1.423719,32.60196,0,0,0,0.4641602,1.498652,1.423719,0,0,1.854916,8.95585,0,1.034491,-1.034491,11.14985,79.64163,0.1206827,1.566091,0.3713282,0,9.420011
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,3.276963,3.276963,0,-1,0,3.276963,5.755522,0,8.881784E-16,0.2746597,0.1886064,3.449435,3.276963,0,0,3.004351,7.921359,0,3.260829,-3.260829,7.712636,55.09015,0.1206827,3.60466,0.1508851,0,8.109965
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.296483,1.296483,0,-1,0,1.296483,0,0,0,0,0,1.364719,1.296483,0,0,6.627494,4.66053,0,1.364719,-1.364719,6.274095,44.81487,0.1206827,1.426132,0,0,4.66053
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.143848,3.29581,0,0,0,6.274095,44.81487,0.1206827,0,0,0,3.29581
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.050333,2.050333,0,-1,0,2.050333,0,0,0,0,0,2.158246,2.050333,0,0,8.143848,3.29581,0,2.158246,-2.158246,3.999104,28.56497,0.1206827,2.255367,0,0,3.29581
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3514991,0.3514991,0,-1,0,0.3514991,0,0,5.551115E-17,0,0,0.3699991,0.3514991,0,0,10.5419,1.137565,0,0.3699991,-0.3699991,3.609091,25.77917,0.1206827,0.386649,0,0,1.137565
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04691289,0.04691289,0,-1,0,0.04691289,0,0,6.938894E-18,0,0,0.04938199,0.04691289,0,0,10.95301,0.7675657,0,0.04938199,-0.04938199,3.557038,25.40736,0.1206827,0.05160418,0,0,0.7675657
