Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3437579,0.3437579,0,-1,0,0.3437579,0,0,0,0,0,0.3618504,0.3437579,0,0,11.00788,0.7181838,0,0.3618504,-0.3618504,3.175614,22.68291,0.1206827,0.3781337,0,0,0.7181838
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2249842,0.2249842,0,-1,0,0.2249842,0,0,0,0,0,0.2368254,0.2249842,0,0,11.40993,0.3563333,0,0.2368254,-0.2368254,2.925978,20.8998,0.1206827,0.2474826,0,0,0.3563333
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.445599,0.1135325,0,-1,0,0.1135325,0,0,0.3320665,0.3766264,0,0.1195079,0.1135325,0,0,11.67307,0.1195079,0,0.1195079,-0.1195079,2.800006,20,0.1206827,0.4901589,0,0,0.1195079
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7848945,0,0,-1,0,0,0,0,0.7848945,0.863384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206827,0.863384,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2775336,0,0,-1,0,0,0,0,0.2775336,0.305287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206827,0.305287,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206827,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.08317346,0.08317346,3.588437,0,1.144643,0.08317346,50.05677,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1208268,0.09149081,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.159479,1.159479,4.664742,0,1.438475,1.159479,41.16597,0,0,0,0.4773107,0,0,3.505263,3.33,8.434226,3.034471,3.807311,0,3.807311,9.610551,68.64665,0.1211006,1.275427,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.131112,0.131112,3.636375,0,1.15773,0.131112,380.6344,0,0,0,0.4990572,0,0,3.505263,3.33,4.626915,6.46105,3.829057,0,3.829057,13.24311,94.59348,0.1212241,0.1442232,0.3992458,5,6.960107
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,2.622134,2.622134,0,-1,0,2.622134,28.84957,0,0,0,0.7564743,2.760141,2.622134,0,0,0.7978584,9.907202,0,2.003667,-2.003667,11.13106,79.50743,0.1212241,2.884347,0.6051794,0,10.66368
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.581884,1.581884,0,-1,0,1.581884,69.91488,0,0,0,1.105972,1.665141,1.581884,0,0,3.024154,7.903535,0,0.5591688,-0.5591688,10.54165,75.29733,0.1212241,1.740072,0.8847777,0,9.009507
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,3.645453,7.344367,0.4726428,0,0.4726428,10.99004,78.5001,0.1211969,0,0.3781142,0,7.817009
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.356482,1.356482,0,-1,0,1.356482,85.68297,0,0,0,1.162274,1.427876,1.356482,0,0,3.17281,7.769745,0,0.2656017,-0.2656017,10.71007,76.50033,0.1211969,1.49213,0.929819,0,8.932018
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,1.947796,1.947796,0,-1,0,1.947796,56.59338,0,0,0,1.102324,2.050312,1.947796,0,0,3.467923,7.504143,0,0.9479881,-0.9479881,9.7108,69.36272,0.1211969,2.142576,0.8818588,0,8.606466
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,4.521244,6.556155,2.095411,0,2.095411,11.69868,83.56184,0.1210765,0,1.676329,0,8.651567
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.2811598,0.2811598,0,-1,0,0.2811598,547.8149,0,0,0,1.540236,0.2959577,0.2811598,0,0,2.425832,8.442025,1.244278,0,1.244278,12.87911,91.99344,0.1210051,0.3092758,1.232189,0,9.982261
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,1.181554,9.561875,0.3131588,0,0.3131588,13.1762,94.11549,0.1209872,0,0.250527,0,9.875034
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,0.8683957,9.843719,0.5139373,0,0.5139373,13.66376,97.59808,0.1209577,0,0.4111499,0,10.35766
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,1.813945,1.813945,0,-1,0,1.813945,11.82516,0,2.220446E-16,0,0.2145018,1.909415,1.813945,0,0,0.3544584,10.30626,0,1.694914,-1.694914,11.87716,84.83672,0.1209577,1.995339,0.1716014,0,10.52076
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.7433929,0.7433929,0,-1,0,0.7433929,0,0,0,0,0,0.7825189,0.7433929,0,0,2.237696,8.611348,0,0.7825189,-0.7825189,11.05232,78.94495,0.1209577,0.8177323,0,0,8.611348
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.763621,2.763621,0,-1,0,2.763621,0,0,4.440892E-16,0,0,2.909075,2.763621,0,0,3.107161,7.828829,0,2.909075,-2.909075,7.985882,57.0419,0.1209577,3.039983,0,0,7.828829
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.649524,2.649524,0,-1,0,2.649524,0,0,4.440892E-16,0,0,2.788973,2.649524,0,0,6.339466,4.919755,0,2.788973,-2.788973,5.046046,36.04312,0.1209577,2.914477,0,0,4.919755
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.213766,0.213766,0,-1,0,0.213766,0,0,2.775558E-17,0,0,0.2250168,0.213766,0,0,9.438325,2.130781,0,0.2250168,-0.2250168,4.808858,34.34892,0.1209577,0.2351426,0,0,2.130781
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5941599,0.5941599,0,-1,0,0.5941599,0,0,1.110223E-16,0,0,0.6254315,0.5941599,0,0,9.688344,1.905765,0,0.6254315,-0.6254315,4.149595,29.63991,0.1209577,0.6535759,0,0,1.905765
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7666487,0.7666487,0,-1,0,0.7666487,0,0,0,0,0,0.8069986,0.7666487,0,0,10.38327,1.280333,0,0.8069986,-0.8069986,3.298944,23.56384,0.1209577,0.8433135,0,0,1.280333
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1645721,0.1645721,0,-1,0,0.1645721,0,0,2.775558E-17,0,0,0.1732338,0.1645721,0,0,11.27993,0.4733346,0,0.1732338,-0.1732338,3.11634,22.25952,0.1209577,0.1810293,0,0,0.4733346
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1249706,0.1249706,0,-1,0,0.1249706,0,0,2.775558E-17,0,0,0.131548,0.1249706,0,0,11.47241,0.3001007,0,0.131548,-0.131548,2.977676,21.26907,0.1209577,0.1374676,0,0,0.3001007
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4804499,0.1601251,0,-1,0,0.1601251,0,0,0.3203247,0.3683697,0,0.1685528,0.1601251,0,0,11.61858,0.1685528,0,0.1685528,-0.1685528,2.800006,20,0.1209577,0.5284948,0,0,0.1685528
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209577,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1972492,0.1972492,3.702512,0,1.175786,0.1972492,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.121119,0.2169741,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1282384,0.1282384,3.633502,0,1.156946,0.1282384,12.41925,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1212691,0.1410622,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.348424,1.348424,4.596416,0,1.419822,1.348424,21.04498,0,0,0,0.2837756,0,0,3.247992,3.085593,5.129934,6.008334,3.369368,0,3.369368,12.32981,88.06989,0.121555,1.483266,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,3.417401,3.417401,1.25,0,0.50625,3.417401,14.04532,0,4.440892E-16,0,0.4799851,2.281475,2.167401,0,0,1.760566,9.040765,0,1.80149,-1.80149,10.43087,74.50608,0.121555,3.759141,0.3839881,5,9.52075
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.2864665,0.2864665,0,-1,0,0.2864665,271.6642,0,0,0,0.778227,0.3015437,0.2864665,0,0,3.762221,7.239275,0.4766833,0,0.4766833,10.88309,77.73622,0.1215277,0.3151132,0.6225816,0,8.017502
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0,0,0,0.592473,0,0,0,0,3.285538,7.66829,0.592473,0,0.592473,11.44516,81.751,0.1214938,0,0.4739784,0,8.260763
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.0229,1.0229,0,-1,0,1.0229,42.40189,0,0,0,0.4337291,1.076737,1.0229,0,0,2.693065,8.201516,0,0.6430081,-0.6430081,10.76737,76.90965,0.1214938,1.12519,0.3469833,0,8.635245
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.483561,1.483561,0,-1,0,1.483561,25.70109,0,2.220446E-16,0,0.3812913,1.561643,1.483561,0,0,3.407518,7.558508,0,1.180351,-1.180351,9.523172,68.02253,0.1214938,1.631917,0.3050331,0,7.939799
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,1.731619,1.731619,0,-1,0,1.731619,50.22702,0,0,0,0.8697408,1.822757,1.731619,0,0,4.71902,6.378156,0,0.9530165,-0.9530165,8.518605,60.84706,0.1214938,1.904781,0.6957927,0,7.247897
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,1.920918,1.920918,0,-1,0,1.920918,26.3732,0,0,0,0.5066074,2.022019,1.920918,0,0,5.777927,5.42514,0,1.515411,-1.515411,6.921221,49.4372,0.1214938,2.113009,0.405286,0,5.931747
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,7.461717,3.909729,0.5765764,0,0.5765764,7.46821,53.34425,0.1214608,0,0.4612611,0,4.486305
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.67915,0.67915,0,-1,0,0.67915,46.5119,0,1.110223E-16,0,0.3158856,0.7148948,0.67915,0,0,6.885141,4.428648,0,0.3990092,-0.3990092,7.047617,50.34002,0.1214608,0.7470651,0.2527085,0,4.744533
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.181216,2.181216,0,-1,0,2.181216,11.47549,0,4.440892E-16,0,0.2503052,2.296017,2.181216,0,0,7.328485,4.029638,0,2.045712,-2.045712,4.891248,34.93742,0.1214608,2.399338,0.2002442,0,4.279943
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.5066484,0.5066484,0,-1,0,0.5066484,42.59542,0,0,0,0.2158091,0.5333142,0.5066484,0,0,9.601498,1.983927,0,0.3175051,-0.3175051,4.556568,32.54685,0.1214608,0.5573133,0.1726473,0,2.199736
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1452138,0.1452138,0,-1,0,0.1452138,0,0,2.775558E-17,0,0,0.1528566,0.1452138,0,0,9.954281,1.666421,0,0.1528566,-0.1528566,4.395443,31.39596,0.1214608,0.1597352,0,0,1.666421
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12412,1.513565,0,0,0,4.395443,31.39596,0.1214608,0,0,0,1.513565
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12412,1.513565,0,0,0,4.395443,31.39596,0.1214608,0,0,0,1.513565
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12412,1.513565,0,0,0,4.395443,31.39596,0.1214608,0,0,0,1.513565
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4762273,0.4762273,0,-1,0,0.4762273,0,0,5.551115E-17,0,0,0.5012919,0.4762273,0,0,10.12412,1.513565,0,0.5012919,-0.5012919,3.867035,27.62162,0.1214608,0.5238501,0,0,1.513565
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6288892,0.6288892,0,-1,0,0.6288892,0,0,1.110223E-16,0,0,0.6619886,0.6288892,0,0,10.68111,1.012273,0,0.6619886,-0.6619886,3.169238,22.63737,0.1214608,0.6917781,0,0,1.012273
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2124736,0.2124736,0,-1,0,0.2124736,0,0,2.775558E-17,0,0,0.2236564,0.2124736,0,0,11.41666,0.3502842,0,0.2236564,-0.2236564,2.933483,20.95341,0.1214608,0.233721,0,0,0.3502842
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2355137,0.1202964,0,-1,0,0.1202964,0,0,0.1152173,0.1387687,0,0.1266278,0.1202964,0,0,11.66516,0.1266278,0,0.1266278,-0.1266278,2.800006,20,0.1214608,0.2590651,0,0,0.1266278
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3449758,0,0,-1,0,0,0,0,0.3449758,0.3794734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214608,0.3794734,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.170893,0,0,-1,0,0,0,0,0.170893,0.1879823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214608,0.1879823,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214608,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.1214592,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.539398,1.539398,1.322346,0,0.5260004,1.539398,13.28545,0,0,0,0.2045158,0.2284756,0.2170518,0,0,11.77924,0.02395977,0,0.02395977,-0.02395977,2.800006,20,0.1214592,1.693337,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.536646,1.536646,4.759848,0,1.464439,1.536646,15.7711,0,0,0,0.242346,0,0,3.223202,3.062042,11.80586,0,3.304388,0,3.304388,5.934823,42.39151,0.1217632,1.690311,0.1938768,5,0.242346
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,1.695377,1.695377,0,-1,0,1.695377,26.56685,0,2.220446E-16,0,0.4504082,1.784607,1.695377,0,0,8.501472,2.973949,0,1.334199,-1.334199,4.528454,32.34604,0.1217632,1.864915,0.3603266,0,3.424357
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,2.503788,1.797594,0,-1,0,1.797594,14.044,0,0.7061941,1.148438,0.2524541,1.892204,1.797594,0,0,9.983915,1.63975,0,1.63975,-1.63975,2.800006,20,0.1217632,2.754167,0.2019633,0,1.892204
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,11.80586,0,0.1610976,0,0.1610976,2.952836,21.09164,0.121754,0,0.1288781,0,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,1.819395,0.4222459,0,-1,0,0.4222459,70.92587,0,1.397149,1.806695,0.2994816,0.4444694,0.4222459,0,0,11.64476,0.1449878,0,0.1449878,-0.1449878,2.800006,20,0.121754,2.001335,0.2395853,0,0.4444694
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.80586,0,0.5496987,0,0.5496987,3.321496,23.72492,0.1217225,0,0.4397589,0,0.5496987
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.6950122,0.6950122,0,-1,0,0.6950122,94.0559,0,1.110223E-16,0.170318,0.6536999,0.7315918,0.6950122,0,0,11.25616,0.4947288,0,0.0778918,-0.0778918,3.23939,23.13846,0.1217225,0.7645134,0.5229599,0,1.148429
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,0.9710329,0.7121311,0,-1,0,0.7121311,46.72941,0,0.2589018,0.6089138,0.3327746,0.7496116,0.7121311,0,0,11.34271,0.416837,0,0.416837,-0.416837,2.800006,20,0.1217225,1.068136,0.2662197,0,0.7496116
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,2.493016,0.2818012,0,-1,0,0.2818012,105.2632,0,2.211214,2.685957,0.2966329,0.2966329,0.2818012,0,0,11.80586,0,0,0,0,2.800006,20,0.1217225,2.742317,0.2373063,0,0.2966329
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.1217072,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,2.292979,0.4249737,0,-1,0,0.4249737,48.72744,0,1.868006,2.254683,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.1217072,2.522277,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.506135,0,0,-1,0,0,0,0,4.506135,4.956748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,4.956748,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.6491816,0,0,-1,0,0,0,0,0.6491816,0.7140998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.7140998,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.859657,0,0,-1,0,0,0,0,1.859657,2.045622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,2.045622,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1974176,0,0,-1,0,0,0,0,0.1974176,0.2171594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.2171594,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4132567,0,0,-1,0,0,0,0,0.4132567,0.4545824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.4545824,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4481651,0,0,-1,0,0,0,0,0.4481651,0.4929816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.4929816,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2235778,0,0,-1,0,0,0,0,0.2235778,0.2459356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.2459356,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5279806,0,0,-1,0,0,0,0,0.5279806,0.5807787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.5807787,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2290293,0,0,-1,0,0,0,0,0.2290293,0.2519323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0.2519323,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217072,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08960745,0.08960745,3.594871,0,1.1464,0.08960745,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218508,0.09856819,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.5763367,0.5763367,4.0816,0,1.279277,0.5763367,0.8916864,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1220629,0.6339704,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,2.415117,2.415117,5,0,1.53,2.415117,4.926043,0,0,0,0.1189697,0,0,2.584883,2.455639,5.140721,5.998625,2.574609,0,2.574609,11.5656,82.61127,0.1222989,2.656628,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,2.252672,2.252672,0,0,0,2.252672,7.715068,0,4.440892E-16,0,0.1737951,2.371233,2.252672,0,0,2.566112,8.315773,0,2.197438,-2.197438,9.249297,66.06628,0.1222989,2.477939,0.1390361,0,8.489569
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,1.742211,1.742211,0,-1,0,1.742211,27.12456,0,0,0,0.4725671,1.833906,1.742211,0,0,5.00771,6.118335,0,1.361339,-1.361339,7.81432,55.81646,0.1222989,1.916432,0.3780537,0,6.590902
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,2.266959,2.266959,0,-1,0,2.266959,32.60064,0,4.440892E-16,0,0.7390434,2.386273,2.266959,0,0,6.520309,4.756996,0,1.64723,-1.64723,6.077987,43.4141,0.1222989,2.493655,0.5912347,0,5.496039
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,8.350564,3.109766,0.7939728,0,0.7939728,6.831216,48.7943,0.1222535,0,0.6351783,0,3.903739
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,1.658236,1.658236,0,-1,0,1.658236,36.09756,0,0,0,0.5985827,1.745512,1.658236,0,0,7.556592,3.824342,0,1.146929,-1.146929,5.622246,40.15882,0.1222535,1.82406,0.4788662,0,4.422925
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.5307056,0.5307056,0,-1,0,0.5307056,57.19405,0,0,0,0.303532,0.5586374,0.5307056,0,0,8.830957,2.677413,0,0.2551054,-0.2551054,5.353342,38.23808,0.1222535,0.5837761,0.2428256,0,2.980945
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.5670031,0.5670031,0,-1,0,0.5670031,18.8173,0,1.110223E-16,0,0.1066947,0.5968453,0.5670031,0,0,9.114408,2.422307,0,0.4901506,-0.4901506,4.836678,34.54763,0.1222535,0.6237034,0.08535574,0,2.529002
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,9.659019,1.932157,0.2777712,0,0.2777712,5.100194,36.42989,0.1222376,0,0.2222169,0,2.209928
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.7708514,0.7708514,0,-1,0,0.7708514,19.79939,0,1.110223E-16,0,0.1526239,0.8114226,0.7708514,0,0,9.381248,2.182151,0,0.6587987,-0.6587987,4.40576,31.46965,0.1222376,0.8479366,0.1220991,0,2.334775
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.082098,1.082098,0,-1,0,1.082098,8.785924,0,2.220446E-16,0,0.09507234,1.139051,1.082098,0,0,10.11325,1.523352,0,1.043979,-1.043979,3.30531,23.60931,0.1222376,1.190308,0.07605787,0,1.618424
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,11.27322,0.4793735,0.2137514,0,0.2137514,3.508092,25.05775,0.1222254,0,0.1710011,0,0.6931249
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.693296,0.6381623,0,-1,0,0.6381623,0,0,1.055134,1.224464,0,0.6717498,0.6381623,0,0,11.05947,0.6717498,0,0.6717498,-0.6717498,2.800006,20,0.1222254,1.862626,0,0,0.6717498
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.584403,0,0,-1,0,0,0,0,1.584403,1.742843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,1.742843,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1035295,0,0,-1,0,0,0,0,0.1035295,0.1138825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.1138825,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2707779,0,0,-1,0,0,0,0,0.2707779,0.2978557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.2978557,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3808392,0,0,-1,0,0,0,0,0.3808392,0.4189231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.4189231,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1466959,0,0,-1,0,0,0,0,0.1466959,0.1613655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.1613655,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3535379,0,0,-1,0,0,0,0,0.3535379,0.3888917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.3888917,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5191946,0,0,-1,0,0,0,0,0.5191946,0.5711141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.5711141,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.14968,0,0,-1,0,0,0,0,0.14968,0.164648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222254,0.164648,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4359974,0.4359974,3.941261,0,1.240964,0.4359974,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1224166,0.4795972,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.5712749,0.5712749,4.076538,0,1.277895,0.5712749,10.53141,4.440892E-16,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1226229,0.6284024,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.6054592,0.6054592,4.110722,0,1.287227,0.6054592,117.6321,0,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1227961,0.6660051,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.6493654,0.6493654,0,0,0,0.6493654,161.827,0,0,0,1.050849,0.6835426,0.6493654,0,0,1.043483,9.68614,0.3673061,0,0.3673061,13.35855,95.41803,0.1227751,0.714302,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,1.784882,1.784882,0,-1,0,1.784882,107.9784,0,0,0,1.927286,1.878823,1.784882,0,0,0.6761767,10.01672,0.04846344,0,0.04846344,13.40453,95.74643,0.1227723,1.96337,1.541829,0,11.944
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,1.993012,1.993012,0,-1,0,1.993012,113.0822,0,0,0,2.253743,2.097908,1.993012,0,0,0.6277133,10.06033,0.1558354,0,0.1558354,13.55237,96.80241,0.1227634,2.192313,1.802994,0,12.31408
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.538647,0.538647,0,-1,0,0.538647,503.4093,1.672724,0,0,2.711599,0.5669968,0.538647,0,0,0.4718778,10.20058,0.4718778,0,0.4718778,14.00003,100,0.1227364,0.5925117,2.169279,0,12.91218
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,0.8751794,0.8751794,0,-1,0,0.8751794,357.0069,2.203209,0,0,3.12445,0.9212414,0.8751794,0,0,0,10.62527,0,0,0,14.00003,100,0.1227364,0.9626973,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,2.490488,2.490488,0,-1,0,2.490488,106.8178,0.0387177,0,0,2.660284,2.621567,2.490488,0,0,0,10.62527,0,0,0,14.00003,100,0.1227364,2.739537,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.562127,1.562127,0,-1,0,1.562127,147.2493,0.655877,0,0,2.300221,1.644344,1.562127,0,0,0,10.62527,0,0,0,14.00003,100,0.1227364,1.71834,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.395321,1.395321,0,-1,0,1.395321,126.1964,0.2920862,0,0,1.760846,1.468759,1.395321,0,0,0,10.62527,0,0,0,14.00003,100,0.1227364,1.534854,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,0.9112222,0.9112222,0,-1,0,0.9112222,91.51485,0,0,0,0.8339037,0.9591813,0.9112222,0,0,0,10.62527,0,0.1252777,-0.1252777,13.86797,99.05676,0.1227364,1.002344,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.263743,1.263743,0,-1,0,1.263743,77.67286,0,2.220446E-16,0,0.9815851,1.330256,1.263743,0,0,0.1391974,10.5,0,0.3486704,-0.3486704,13.50044,96.43154,0.1227364,1.390117,0.7852681,0,11.48158
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,3.449262,3.33,0,-1,0,3.33,6.388514,0,0.1192619,0.4641881,0.2127375,3.505263,3.33,0,0,0.5266089,10.15133,0,3.292526,-3.292526,10.02982,71.6414,0.1227364,3.794188,0.17019,0,10.36406
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184971,6.8588,0,0,0,10.02982,71.6414,0.1227364,0,0,0,6.8588
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.608212,1.608212,0,-1,0,1.608212,0,0,2.220446E-16,0,0,1.692855,1.608212,0,0,4.184971,6.8588,0,1.692855,-1.692855,8.245391,58.89553,0.1227364,1.769033,0,0,6.8588
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.353881,1.353881,0,-1,0,1.353881,0,0,2.220446E-16,0,0,1.425138,1.353881,0,0,6.06592,5.165946,0,1.425138,-1.425138,6.743163,48.16536,0.1227364,1.489269,0,0,5.165946
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3702928,0.3702928,0,-1,0,0.3702928,0,0,5.551115E-17,0,0,0.3897819,0.3702928,0,0,7.649407,3.740808,0,0.3897819,-0.3897819,6.332297,45.2306,0.1227364,0.4073221,0,0,3.740808
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1929085,0.1929085,0,-1,0,0.1929085,0,0,2.775558E-17,0,0,0.2030616,0.1929085,0,0,8.082499,3.351026,0,0.2030616,-0.2030616,6.118251,43.70171,0.1227364,0.2121994,0,0,3.351026
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.308122,3.147964,0,0,0,6.118251,43.70171,0.1227364,0,0,0,3.147964
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.308122,3.147964,0,0,0,6.118251,43.70171,0.1227364,0,0,0,3.147964
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03066094,0.03066094,0,-1,0,0.03066094,0,0,3.469447E-18,0,0,0.03227468,0.03066094,0,0,8.308122,3.147964,0,0.03227468,-0.03227468,6.084231,43.45871,0.1227364,0.03372704,0,0,3.147964
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.343983,3.11569,0,0,0,6.084231,43.45871,0.1227364,0,0,0,3.11569
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.343983,3.11569,0,0,0,6.084231,43.45871,0.1227364,0,0,0,3.11569
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4148802,0.4148802,0,0,0,0.4148802,0,0,0,0,0,0.4367159,0.4148802,0,0,8.343983,3.11569,0,0.4367159,-0.4367159,5.623892,40.17057,0.1227364,0.4563681,0,0,3.11569
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.1970952,0.1970952,0,0,0,0.1970952,14.68414,0,0,0,0.02894173,0.2074687,0.1970952,0,0,8.829223,2.678974,0,0.1785269,-0.1785269,5.435708,38.82641,0.1227364,0.2168048,0.02315339,0,2.707915
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.608035,1.608035,0,0,0,1.608035,55.20409,0,0,0,0.8877008,1.692668,1.608035,0,0,9.027586,2.500447,0,0.8049672,-0.8049672,4.587198,32.76563,0.1227364,1.768838,0.7101606,0,3.388147
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,9.921994,1.69548,1.97176,0,1.97176,6.457773,46.12686,0.122624,0,1.577408,0,3.667239
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.180001,1.180001,0,-1,0,1.180001,253.1173,0,0,0,2.986786,1.242106,1.180001,0,0,7.950234,3.470063,1.74468,0,1.74468,8.112923,57.94933,0.1225246,1.298001,2.389429,0,6.45685
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.227009,1.227009,0,-1,0,1.227009,274.6355,0,0,0,3.369803,1.291589,1.227009,0,0,6.205554,5.040276,2.078214,0,2.078214,10.08449,72.03193,0.1224064,1.34971,2.695843,0,8.410078
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.5030884,0.5030884,0,-1,0,0.5030884,879.9232,0,0,0,4.426791,0.5295666,0.5030884,0,0,4.12734,6.910668,3.897224,0,3.897224,13.78172,98.44067,0.1221855,0.5533972,3.541433,0,11.33746
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.546924,1.546924,0,-1,0,1.546924,302.7573,2.824969,0,0,4.683425,1.628341,1.546924,0,0,0.2301155,10.41817,0.2301155,0,0.2301155,14.00003,100,0.1221725,1.701616,3.74674,0,15.1016
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.123884,2.123884,0,-1,0,2.123884,220.2368,2.441907,0,0,4.677575,2.235668,2.123884,0,0,0,10.62527,0,0,0,14.00003,100,0.1221725,2.336273,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2033128,0.2033128,0,-1,0,0.2033128,1762.475,3.369325,0,0,3.583338,0.2140135,0.2033128,0,0,0,10.62527,0,0,0,14.00003,100,0.1221725,0.2236441,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,1.695813,1.695813,0,-1,0,1.695813,173.1009,1.150401,0,0,2.935467,1.785066,1.695813,0,0,0,10.62527,0,0,0,14.00003,100,0.1221725,1.865394,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221725,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.7300063,0.7300063,0,-1,0,0.7300063,144.3213,0.2851266,0,0,1.053554,0.7684277,0.7300063,0,0,0,10.62527,0,0,0,14.00003,100,0.1221725,0.8030069,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.443943,1.443943,0,-1,0,1.443943,14.58883,0,2.220446E-16,0,0.2106544,1.51994,1.443943,0,0,0,10.62527,0,1.309286,-1.309286,12.61992,90.14211,0.1221725,1.588337,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.454762,9.315989,0,0,0,12.61992,90.14211,0.1221725,0,0,0,9.315989
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.4210064,0.4210064,0,-1,0,0.4210064,0,0,5.551115E-17,0,0,0.4431647,0.4210064,0,0,1.454762,9.315989,0,0.4431647,-0.4431647,12.15278,86.80542,0.1221725,0.4631071,0,0,9.315989
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.027097,1.027097,0,-1,0,1.027097,0,0,0,0,0,1.081155,1.027097,0,0,1.947167,8.872824,0,1.081155,-1.081155,11.01315,78.66517,0.1221725,1.129807,0,0,8.872824
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3333099,0.3333099,0,-1,0,0.3333099,0,0,0,0,0,0.3508526,0.3333099,0,0,3.14845,7.791669,0,0.3508526,-0.3508526,10.64331,76.02352,0.1221725,0.366641,0,0,7.791669
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02683357,0.02683357,0,-1,0,0.02683357,0,0,0,0,0,0.02824586,0.02683357,0,0,3.538287,7.440816,0,0.02824586,-0.02824586,10.61354,75.81085,0.1221725,0.02951693,0,0,7.440816
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1321882,0.1321882,0,-1,0,0.1321882,0,0,2.775558E-17,0,0,0.1391454,0.1321882,0,0,3.569671,7.41257,0,0.1391454,-0.1391454,10.46687,74.7632,0.1221725,0.145407,0,0,7.41257
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8187202,0.8187202,0,-1,0,0.8187202,0,0,1.110223E-16,0,0,0.8618107,0.8187202,0,0,3.724277,7.273425,0,0.8618107,-0.8618107,9.55844,68.27444,0.1221725,0.9005922,0,0,7.273425
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1953429,0.1953429,0,-1,0,0.1953429,0,0,2.775558E-17,0,0,0.2056241,0.1953429,0,0,4.681844,6.411614,0,0.2056241,-0.2056241,9.341694,66.72625,0.1221725,0.2148772,0,0,6.411614
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.40732,0.40732,0,-1,0,0.40732,0,0,0,0,0,0.4287579,0.40732,0,0,4.910316,6.20599,0,0.4287579,-0.4287579,8.889743,63.49804,0.1221725,0.448052,0,0,6.20599
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386714,5.777232,0,0,0,8.889743,63.49804,0.1221725,0,0,0,5.777232
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07995249,0.07995249,0,0,0,0.07995249,0,0,0,0,0,0.08416051,0.07995249,0,0,5.386714,5.777232,0,0.08416051,-0.08416051,8.80103,62.86438,0.1221725,0.08794774,0,0,5.777232
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.3871344,0.3871344,0,0,0,0.3871344,14.64348,0,5.551115E-17,0,0.05668995,0.4075099,0.3871344,0,0,5.480225,5.693072,0,0.35082,-0.35082,8.431233,60.22298,0.1221725,0.4258479,0.04535196,0,5.749762
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.2872993,0.2872993,0,0,0,0.2872993,253.1882,0,0,0,0.7274079,0.3024203,0.2872993,0,0,5.870025,5.342252,0.4249875,0,0.4249875,8.834412,63.10282,0.1221484,0.3160292,0.5819263,0,6.06966
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.529714,1.529714,0,0,0,1.529714,103.5461,0,0,0,1.583959,1.610226,1.529714,0,0,5.445037,5.724741,0,0.02626641,-0.02626641,8.806725,62.90505,0.1221484,1.682686,1.267167,0,7.3087
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.8018189,0.8018189,0,-1,0,0.8018189,319.3574,0,0,0,2.560668,0.8440199,0.8018189,0,0,5.474222,5.698474,1.716648,0,1.716648,10.43528,74.53757,0.1220514,0.8820008,2.048535,0,8.259143
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,0.8267908,0.8267908,0,-1,0,0.8267908,199.0584,0,0,0,1.645797,0.8703061,0.8267908,0,0,3.757574,7.243458,0.7754905,0,0.7754905,11.17098,79.79252,0.1220076,0.9094699,1.316637,0,8.889255
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.2619103,0.2619103,0,-1,0,0.2619103,672.791,0,0,0,1.762109,0.275695,0.2619103,0,0,2.982083,7.941399,1.486414,0,1.486414,12.58111,89.8649,0.1219238,0.2881013,1.409687,0,9.703508
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.7837928,0.7837928,0,-1,0,0.7837928,424.9235,1.009805,0,0,3.33052,0.825045,0.7837928,0,0,1.49567,9.279172,1.49567,0,1.49567,14.00003,100,0.1218396,0.8621721,2.664416,0,12.60969
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.3641262,0.3641262,0,-1,0,0.3641262,962.774,3.122422,0,0,3.505712,0.3832907,0.3641262,0,0,0,10.62527,0,0,0,14.00003,100,0.1218396,0.4005388,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,0.8271973,0.8271973,0,-1,0,0.8271973,378.4865,2.260096,0,0,3.13083,0.870734,0.8271973,0,0,0,10.62527,0,0,0,14.00003,100,0.1218396,0.909917,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1553037,0.1553037,0,-1,0,0.1553037,1342.248,1.921083,0,0,2.08456,0.1634776,0.1553037,0,0,0,10.62527,0,0,0,14.00003,100,0.1218396,0.1708341,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.4398286,0.4398286,0,-1,0,0.4398286,287.1035,0.7997859,0,0,1.262763,0.4629775,0.4398286,0,0,0,10.62527,0,0,0,14.00003,100,0.1218396,0.4838115,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,0.9770172,0.9770172,0,-1,0,0.9770172,63.77491,0,1.110223E-16,0,0.6230919,1.028439,0.9770172,0,0,0,10.62527,0,0.4053473,-0.4053473,13.57275,96.94805,0.1218396,1.074719,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.021151,1.021151,0,-1,0,1.021151,20.41701,0,2.220446E-16,0,0.2084884,1.074896,1.021151,0,0,0.4503859,10.21993,0,0.8664072,-0.8664072,12.65948,90.42468,0.1218396,1.123266,0.1667907,0,10.42842
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.716769,1.716769,0,-1,0,1.716769,0,0,2.220446E-16,0,0,1.807125,1.716769,0,0,1.413061,9.353519,0,1.807125,-1.807125,10.7546,76.81845,0.1218396,1.888445,0,0,9.353519
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.020294,2.020294,0,-1,0,2.020294,0,0,4.440892E-16,0,0,2.126626,2.020294,0,0,3.420977,7.546395,0,2.126626,-2.126626,8.512944,60.80662,0.1218396,2.222324,0,0,7.546395
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783894,5.419769,0,0,0,8.512944,60.80662,0.1218396,0,0,0,5.419769
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783894,5.419769,0,0,0,8.512944,60.80662,0.1218396,0,0,0,5.419769
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783894,5.419769,0,0,0,8.512944,60.80662,0.1218396,0,0,0,5.419769
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5747396,0.5747396,0,-1,0,0.5747396,0,0,1.110223E-16,0,0,0.6049891,0.5747396,0,0,5.783894,5.419769,0,0.6049891,-0.6049891,7.87523,56.25153,0.1218396,0.6322136,0,0,5.419769
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.456104,4.81478,0,0,0,7.87523,56.25153,0.1218396,0,0,0,4.81478
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06363397,0.06363397,0,-1,0,0.06363397,0,0,0,0,0,0.06698313,0.06363397,0,0,6.456104,4.81478,0,0.06698313,-0.06698313,7.804623,55.7472,0.1218396,0.06999736,0,0,4.81478
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1599617,0.1599617,0,-1,0,0.1599617,0,0,2.775558E-17,0,0,0.1683808,0.1599617,0,0,6.53053,4.747797,0,0.1683808,-0.1683808,7.627134,54.47942,0.1218396,0.1759579,0,0,4.747797
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2180794,0.2180794,0,-1,0,0.2180794,0,0,2.775558E-17,0,0,0.2295573,0.2180794,0,0,6.71762,4.579416,0,0.2295573,-0.2295573,7.385159,52.75103,0.1218396,0.2398874,0,0,4.579416
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01565669,0.01565669,0,0,0,0.01565669,0,0,0,0,0,0.01648073,0.01565669,0,0,6.972683,4.349859,0,0.01648073,-0.01648073,7.367787,52.62695,0.1218396,0.01722236,0,0,4.349859
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.804689,0.804689,0,0,0,0.804689,6.019107,0,1.110223E-16,0,0.04843509,0.847041,0.804689,0,0,6.990995,4.333378,0,0.798606,-0.798606,6.525983,46.61407,0.1218396,0.8851579,0.03874807,0,4.381814
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.4154447,0.4154447,0,0,0,0.4154447,159.1365,0,0,0,0.6611241,0.4373102,0.4154447,0,0,7.878335,3.534772,0.2238138,0,0.2238138,6.738311,48.1307,0.121827,0.4569892,0.5288992,0,4.195897
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,3.410855,3.410855,1.25,0,0.50625,3.410855,30.52672,0,4.440892E-16,0,1.041222,2.274585,2.160855,0,0,7.654521,3.736205,0,1.233362,-1.233362,5.438233,38.84445,0.121827,3.751941,0.8329778,5,4.777427
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,1.999478,1.999478,0,-1,0,1.999478,52.19717,0,0,0,1.043671,2.104714,1.999478,0,0,9.024924,2.502843,0,1.061043,-1.061043,4.319796,30.85562,0.121827,2.199426,0.8349369,0,3.546514
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,1.911582,1.911582,0,-1,0,1.911582,61.57504,0,2.220446E-16,0.5093895,1.177057,2.012192,1.911582,0,0,10.20386,1.4418,0,0.8351341,-0.8351341,3.439487,24.56772,0.121827,2.10274,0.9416459,0,2.618857
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,11.13179,0.6066656,1.750279,0,1.750279,5.099948,36.42813,0.1217286,0,1.400223,0,2.356945
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.097477,1.097477,0,-1,0,1.097477,227.0478,0,0,0,2.491796,1.155239,1.097477,0,0,9.381508,2.181917,1.336558,0,1.336558,6.367918,45.48504,0.1216536,1.207224,1.993437,0,4.673713
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,0.9359921,0.9359921,0,-1,0,0.9359921,208.1114,0,0,0,1.947906,0.9852549,0.9359921,0,0,8.04495,3.384819,0.9626516,0,0.9626516,7.281169,52.00825,0.1215996,1.029591,1.558325,0,5.332726
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.706813,0.706813,0,-1,0,0.706813,192.9395,0,0,0,1.363721,0.7440137,0.706813,0,0,7.082299,4.251205,0.6197078,0,0.6197078,7.869076,56.20757,0.1215649,0.7774943,1.090977,0,5.614927
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,1.655539,1.655539,0,-1,0,1.655539,98.10577,0,0,0,1.624179,1.742673,1.655539,0,0,6.462591,4.808942,0,0.1184933,-0.1184933,7.744173,55.31541,0.1215649,1.821093,1.299343,0,6.433122
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.5457201,0.5457201,0,-1,0,0.5457201,205.0993,0,0,0,1.119268,0.5744422,0.5457201,0,0,6.59425,4.690449,0.5448257,0,0.5448257,8.26104,59.00731,0.1215344,0.6002921,0.8954144,0,5.809717
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.055014,2.055014,0,-1,0,2.055014,37.80472,0,0,0,0.7768921,2.163172,2.055014,0,0,6.049424,5.180792,0,1.38628,-1.38628,6.799773,48.56971,0.1215344,2.260515,0.6215137,0,5.957685
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,2.22157,2.22157,0,-1,0,2.22157,9.426126,0,0,0,0.209408,2.338494,2.22157,0,0,7.589736,3.794512,0,2.129086,-2.129086,4.555519,32.53935,0.1215344,2.443727,0.1675264,0,4.00392
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.8353615,0.8353615,0,-1,0,0.8353615,0,0,1.110223E-16,0,0,0.8793278,0.8353615,0,0,9.955387,1.665426,0,0.8793278,-0.8793278,3.628626,25.9187,0.1215344,0.9188976,0,0,1.665426
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.511008,0.7467931,0,-1,0,0.7467931,0,0,0.7642149,0.9153157,0,0.7860979,0.7467931,0,0,10.93242,0.7860979,0,0.7860979,-0.7860979,2.800006,20,0.1215344,1.662109,0,0,0.7860979
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003495557,0,0,-1,0,0,0,0,0.003495557,0.003845112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.003845112,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009183999,0,0,-1,0,0,0,0,0.009183999,0.0101024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.0101024,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2820809,0,0,-1,0,0,0,0,0.2820809,0.3102891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.3102891,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01232543,0,0,-1,0,0,0,0,0.01232543,0.01355797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.01355797,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4724656,0,0,-1,0,0,0,0,0.4724656,0.5197122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.5197122,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3190582,0,0,-1,0,0,0,0,0.3190582,0.3509641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.3509641,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3820042,0,0,-1,0,0,0,0,0.3820042,0.4202046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215344,0.4202046,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2664716,0.2664716,3.771735,0,1.194684,0.2664716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1217001,0.2931188,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.7178239,0.7178239,4.223087,0,1.317903,0.7178239,7.491865,4.440892E-16,0,0,0.0537784,0,0,3.505263,3.33,8.475861,2.997,3.383778,0,3.383778,9.169255,65.49454,0.1219251,0.7896063,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.050759,1.050759,4.556022,0,1.408794,1.050759,71.59903,4.440892E-16,0,0,0.7523333,0,0,3.505263,3.33,5.092082,6.0424,4.082333,0,4.082333,13.0421,93.15765,0.1221567,1.155835,0.6018667,5,6.794734
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0.4970729,0,0,1.506821,0,0,0,0,1.009748,9.7165,1.009748,0,1.009748,14.00003,100,0.1221001,0,1.205457,0,11.22332
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.3748908,0.3748908,0,-1,0,0.3748908,499.6085,1.478365,0,0,1.872987,0.3946219,0.3748908,0,0,0,10.62527,0,0,0,14.00003,100,0.1221001,0.4123799,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.143851,2.143851,0,-1,0,2.143851,31.8973,0,4.440892E-16,0,0.6838305,2.256685,2.143851,0,0,0,10.62527,0,1.572854,-1.572854,12.34209,88.15764,0.1221001,2.358236,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,0.8259416,0.8259416,0,-1,0,0.8259416,115.915,0,0,0,0.9573907,0.8694122,0.8259416,0,0,1.747616,9.05242,0.08797841,0,0.08797841,12.42556,88.75381,0.1220952,0.9085358,0.7659125,0,10.00981
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.0788349,0.0788349,0,-1,0,0.0788349,2822.316,0.4823482,0,0,2.22497,0.0829841,0.0788349,0,0,1.659638,9.1316,1.659638,0,1.659638,14.00003,100,0.1220024,0.08671839,1.779976,0,11.35657
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,2.640931,2.640931,0,-1,0,2.640931,112.239,0.1842284,0,0,2.964155,2.779927,2.640931,0,0,0,10.62527,0,0,0,14.00003,100,0.1220024,2.905024,2.371324,0,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,1.68318,1.68318,0,-1,0,1.68318,201.261,1.615817,0,0,3.387586,1.771769,1.68318,0,0,0,10.62527,0,0,0,14.00003,100,0.1220024,1.851498,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,0.9625466,0.9625466,0,-1,0,0.9625466,145.9624,0.3917492,0,0,1.404956,1.013207,0.9625466,0,0,0,10.62527,0,0,0,14.00003,100,0.1220024,1.058801,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.003171,1.003171,0,-1,0,1.003171,105.1466,0,0,0,1.054801,1.05597,1.003171,0,0,0,10.62527,0,0.001168942,-0.001168942,13.9988,99.9912,0.1220024,1.103488,0.8438405,0,11.68007
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,1.926822,1.926822,0,-1,0,1.926822,42.63042,0,2.220446E-16,0,0.8214125,2.028234,1.926822,0,0,0.001298825,10.62411,0,1.206822,-1.206822,12.72669,90.90478,0.1220024,2.119505,0.65713,0,11.44552
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,1.342212,9.417284,0.2043469,0,0.2043469,12.92055,92.28949,0.121991,0,0.1634775,0,9.621631
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1184484,0.1184484,0,-1,0,0.1184484,0,0,1.387779E-17,0,0,0.1246825,0.1184484,0,0,1.137865,9.601195,0,0.1246825,-0.1246825,12.78913,91.35073,0.121991,0.1302933,0,0,9.601195
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,3.209895,3.209895,0,-1,0,3.209895,0,0,4.440892E-16,0.2008848,0,3.378837,3.209895,0,0,1.276401,9.476513,0,3.378837,-3.378837,9.227521,65.91073,0.121991,3.530885,0,0,9.476513
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.884513,3.33,0,-1,0,3.33,0,0,1.554513,2.042964,0,3.505263,3.33,0,0,5.030664,6.097676,0,3.505263,-3.505263,5.532649,39.51884,0.121991,5.372964,0,0,6.097676
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.925402,2.592413,0,0,0,5.532649,39.51884,0.121991,0,0,0,2.592413
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04389302,0.04389302,0,-1,0,0.04389302,0,0,0,0,0,0.04620317,0.04389302,0,0,8.925402,2.592413,0,0.04620317,-0.04620317,5.483946,39.17097,0.121991,0.04828232,0,0,2.592413
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3596284,0.3596284,0,-1,0,0.3596284,0,0,5.551115E-17,0,0,0.3785563,0.3596284,0,0,8.976738,2.54621,0,0.3785563,-0.3785563,5.084913,36.32074,0.121991,0.3955913,0,0,2.54621
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6707012,0.6707012,0,-1,0,0.6707012,0,0,1.110223E-16,0,0,0.7060013,0.6707012,0,0,9.397356,2.167654,0,0.7060013,-0.7060013,4.340723,31.0051,0.121991,0.7377713,0,0,2.167654
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8636374,0.8636374,0,-1,0,0.8636374,0,0,1.110223E-16,0,0,0.909092,0.8636374,0,0,10.1818,1.461652,0,0.909092,-0.909092,3.382455,24.16035,0.121991,0.9500011,0,0,1.461652
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1919,0.5525603,0,0,0,3.382455,24.16035,0.121991,0,0,0,0.5525603
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3925774,0.3925774,0,-1,0,0.3925774,0,0,0,0,0,0.4132393,0.3925774,0,0,11.1919,0.5525603,0,0.4132393,-0.4132393,2.946863,21.04898,0.121991,0.4318351,0,0,0.5525603
