Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08126037,0.08126037,0,0,0,0.08126037,0,0,1.387779E-17,0,0,0.08553723,0.08126037,0,0,11.65106,0.139321,0,0.08553723,-0.08553723,2.856699,20.40495,0.121991,0.0893864,0,0,0.139321
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,0.8435693,0.8435693,4.348833,0,1.352231,0.8435693,2.17989,0,0,0,0.01838888,0,0,3.505263,3.33,11.7461,0.05378373,3.348389,0,3.348389,6.033259,43.09462,0.122234,0.9279263,0.01471111,5,0.07217262
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.1999031,0.1999031,3.705166,0,1.17651,0.1999031,380.3572,0,0,0,0.7603459,0,0,3.505263,3.33,8.397712,3.067334,4.090346,0,4.090346,9.913702,70.81202,0.1223456,0.2198934,0.6082767,5,3.82768
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,2.213063,2.213063,4.880764,0,1.497449,2.213063,67.74586,0,0,0,1.499259,0,0,2.667702,2.534317,4.307366,6.748645,4.033575,0,4.033575,13.74029,98.14471,0.1226225,2.434369,1.199407,5,8.247904
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.7456388,0.7456388,0,-1,0,0.7456388,314.1965,1.284098,0,0,2.342771,0.784883,0.7456388,0,0,0.2737904,10.37886,0.2737904,0,0.2737904,14.00003,100,0.1226072,0.8202026,1.874217,0,12.72163
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226072,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,2.464262,2.464262,0,-1,0,2.464262,138.1303,0.8099316,0,0,3.403891,2.59396,2.464262,0,0,0,10.62527,0,0,0,14.00003,100,0.1226072,2.710688,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226072,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,3.314512,3.314512,0,-1,0,3.314512,139.4993,1.134761,0,0.3159633,4.623721,3.48896,3.314512,0,0,0,10.62527,0,0,0,14.00003,100,0.1226072,3.645963,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226072,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.7480452,0.7480452,0,-1,0,0.7480452,331.9162,1.695467,0,0,2.482883,0.787416,0.7480452,0,0,0,10.62527,0,0,0,14.00003,100,0.1226072,0.8228497,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,1.937541,1.937541,0,-1,0,1.937541,79.08891,0,0,0,1.53238,2.039517,1.937541,0,0,0,10.62527,0,0.5071369,-0.5071369,13.46546,96.18166,0.1226072,2.131295,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.031214,1.031214,0,-1,0,1.031214,88.747,0,0,0,0.9151712,1.085488,1.031214,0,0,0.5634855,10.11814,0,0.1703168,-0.1703168,13.28593,94.8993,0.1226072,1.134335,0.732137,0,11.03331
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.20604,2.20604,0,-1,0,2.20604,9.261957,0,4.440892E-16,0,0.2043225,2.322148,2.20604,0,0,0.7527264,9.947821,0,2.117825,-2.117825,11.05354,78.95374,0.1226072,2.426644,0.163458,0,10.15214
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.780929,1.780929,0,-1,0,1.780929,0,0,2.220446E-16,0,0,1.874662,1.780929,0,0,3.105865,7.829995,0,1.874662,-1.874662,9.077478,64.839,0.1226072,1.959022,0,0,7.829995
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.188823,5.955333,0,0,0,9.077478,64.839,0.1226072,0,0,0,5.955333
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.076327,2.076327,0,-1,0,2.076327,0,0,0,0,0,2.185607,2.076327,0,0,5.188823,5.955333,0,2.185607,-2.185607,6.773646,48.38309,0.1226072,2.28396,0,0,5.955333
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3489805,0.3489805,0,-1,0,0.3489805,0,0,5.551115E-17,0,0,0.3673479,0.3489805,0,0,7.617276,3.769726,0,0.3673479,-0.3673479,6.386427,45.61724,0.1226072,0.3838786,0,0,3.769726
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3689043,0.3689043,0,-1,0,0.3689043,0,0,5.551115E-17,0,0,0.3883203,0.3689043,0,0,8.02544,3.402378,0,0.3883203,-0.3883203,5.977101,42.6935,0.1226072,0.4057947,0,0,3.402378
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7261313,0.7261313,0,-1,0,0.7261313,0,0,0,0,0,0.7643487,0.7261313,0,0,8.456907,3.014058,0,0.7643487,-0.7643487,5.171407,36.93855,0.1226072,0.7987444,0,0,3.014058
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1948744,0.1948744,0,-1,0,0.1948744,0,0,2.775558E-17,0,0,0.2051309,0.1948744,0,0,9.306184,2.249709,0,0.2051309,-0.2051309,4.95518,35.39407,0.1226072,0.2143618,0,0,2.249709
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2435403,0.2435403,0,-1,0,0.2435403,0,0,0,0,0,0.2563583,0.2435403,0,0,9.534107,2.044578,0,0.2563583,-0.2563583,4.684955,33.46389,0.1226072,0.2678944,0,0,2.044578
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6839385,0.6839385,0,-1,0,0.6839385,0,0,1.110223E-16,0,0,0.7199353,0.6839385,0,0,9.81895,1.78822,0,0.7199353,-0.7199353,3.926076,28.04335,0.1226072,0.7523324,0,0,1.78822
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2810231,0.2810231,0,-1,0,0.2810231,0,0,5.551115E-17,0,0,0.2958139,0.2810231,0,0,10.61888,1.068285,0,0.2958139,-0.2958139,3.614261,25.8161,0.1226072,0.3091255,0,0,1.068285
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07096263,0.07096263,0,0,0,0.07096263,0,0,0,0,0,0.07469751,0.07096263,0,0,10.94756,0.7724707,0,0.07469751,-0.07469751,3.535523,25.25368,0.1226072,0.0780589,0,0,0.7724707
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.6094186,0.6094186,4.114682,0,1.288308,0.6094186,2.322574,4.440892E-16,0,0,0.0141542,0,0,3.505263,3.33,11.03056,0.6977732,3.344154,0,3.344154,6.708066,47.91467,0.1228158,0.6703604,0.01132336,5,0.7119274
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,1.724487,1.724487,4.687289,0,1.44463,1.724487,22.60629,0,0,0,0.3898424,0,0,2.962802,2.814662,7.686402,3.707512,3.204504,0,3.204504,9.748126,69.62933,0.1230962,1.896935,0.3118739,5,4.097354
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.341566,1.341566,4.529971,0,1.401682,1.341566,83.9081,0,0,0,1.125682,0,0,3.188405,3.028985,4.481898,6.591566,4.154667,0,4.154667,13.68959,97.78259,0.1233153,1.475723,0.900546,5,7.717248
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.086962,1.086962,0,-1,0,1.086962,27.60357,0,0,0,0.3000404,1.144171,1.086962,0,0,0.327231,10.33077,0,0.8441303,-0.8441303,12.7998,91.42695,0.1233153,1.195658,0.2400323,0,10.63081
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.152037,2.152037,0,-1,0,2.152037,24.8205,0,0,0,0.5341463,2.265302,2.152037,0,0,1.265154,9.486636,0,1.731155,-1.731155,10.975,78.3927,0.1233153,2.36724,0.4273171,0,10.02078
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.306843,1.306843,0,-1,0,1.306843,174.9563,0,0,0,2.286405,1.375624,1.306843,0,0,3.18866,7.75548,0.9107805,0,0.9107805,11.83904,84.56441,0.1232644,1.437528,1.829124,0,10.04189
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,2.595625,2.595625,0,-1,0,2.595625,123.4617,0,0,0,3.204602,2.732236,2.595625,0,0,2.277879,8.575183,0.472365,0,0.472365,12.28717,87.7653,0.123238,2.855187,2.563681,0,11.77978
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,0.8863516,0.8863516,0,-1,0,0.8863516,415.4767,0.9440681,0,0,3.682584,0.9330016,0.8863516,0,0,1.805514,9.000312,1.805514,0,1.805514,14.00003,100,0.1231373,0.9749867,2.946067,0,12.6829
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231373,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.040216,1.040216,0,-1,0,1.040216,172.6741,0.7012202,0,0,1.796185,1.094965,1.040216,0,0,0,10.62527,0,0,0,14.00003,100,0.1231373,1.144238,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.183395,1.183395,0,-1,0,1.183395,141.3869,0.4274869,0,0,1.673166,1.245679,1.183395,0,0,0,10.62527,0,0,0,14.00003,100,0.1231373,1.301735,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,2.609227,2.609227,0,-1,0,2.609227,26.14693,0,0,0,0.6822329,2.746555,2.609227,0,0,0,10.62527,0,2.064322,-2.064322,11.82404,84.45727,0.1231373,2.87015,0.5457863,0,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,4.188815,3.33,0,-1,0,3.33,5.162602,0,0.8588151,1.277697,0.1719146,3.505263,3.33,0,0,2.293691,8.560952,0,3.333349,-3.333349,8.310384,59.35976,0.1231373,4.607697,0.1375317,0,8.732866
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.979331,2.979331,0,-1,0,2.979331,0,0,4.440892E-16,0,0,3.136138,2.979331,0,0,5.997412,5.227603,0,3.136138,-3.136138,5.004603,35.7471,0.1231373,3.277265,0,0,5.227603
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.105736,1.986892,0,-1,0,1.986892,0,0,0.1188439,0.3294175,0,2.091465,1.986892,0,0,9.48201,2.091465,0,2.091465,-2.091465,2.800006,20,0.1231373,2.316309,0,0,2.091465
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,3.108902,0,0,-1,0,0,0,0,3.108902,3.419792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,3.419792,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4136595,0,0,-1,0,0,0,0,0.4136595,0.4550255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0.4550255,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8159623,0,0,-1,0,0,0,0,0.8159623,0.8975585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0.8975585,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5642413,0,0,-1,0,0,0,0,0.5642413,0.6206655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0.6206655,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01982318,0,0,-1,0,0,0,0,0.01982318,0.0218055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0.0218055,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.379937,0,0,-1,0,0,0,0,0.379937,0.4179307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0.4179307,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.502795,0,0,-1,0,0,0,0,0.502795,0.5530745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0.5530745,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231373,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.4557446,0.4557446,3.961008,0,1.246355,0.4557446,11.49916,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1233207,0.501319,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.482946,1.482946,4.744194,0,1.460165,1.482946,51.40316,0,0,0,0.7622812,0,0,3.261248,3.098186,8.423453,3.044166,3.860467,0,3.860467,9.671199,69.07985,0.123584,1.631241,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.3953313,0.3953313,3.789109,0,1.199427,0.3953313,338.6774,0,0,0,1.338898,0,0,3.393778,3.224089,4.562987,6.518586,4.562987,0,4.562987,14.00003,100,0.1236769,0.4348644,1.071118,5,7.857484
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,2.325991,2.325991,0,-1,0,2.325991,110.5419,0.1227826,0,0,2.571195,2.448412,2.325991,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,2.558591,2.056956,0,13.19647
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.7012655,0.7012655,0,-1,0,0.7012655,539.4899,3.045083,0,0,3.783257,0.7381742,0.7012655,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,0.771392,3.026605,0,14.40853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.01766784,0.01766784,0,-1,0,0.01766784,21720.96,3.819026,0,0,3.837624,0.01859772,0.01766784,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,0.01943462,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,2.263722,2.263722,0,-1,0,2.263722,159.1746,1.220406,0,0,3.603271,2.382865,2.263722,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,2.490094,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,1.825267,1.825267,0,-1,0,1.825267,126.1532,0.3812984,0,0,2.302632,1.921333,1.825267,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,2.007793,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.428689,1.428689,0,-1,0,1.428689,154.7115,0.7064636,0,0,2.210346,1.503883,1.428689,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,1.571558,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.593961,1.593961,0,-1,0,1.593961,150.3886,0.719282,0,0,2.397135,1.677853,1.593961,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,1.753357,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,0.9490447,0.9490447,0,-1,0,0.9490447,227.6592,1.161593,0,0,2.160588,0.9989945,0.9490447,0,0,0,10.62527,0,0,0,14.00003,100,0.1236769,1.043949,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,2.236741,2.236741,0,-1,0,2.236741,51.13443,0,0,0,1.143744,2.354464,2.236741,0,0,0,10.62527,0,1.210719,-1.210719,12.72382,90.88423,0.1236769,2.460415,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.561425,1.561425,0,-1,0,1.561425,12.84817,0,2.220446E-16,0,0.2006145,1.643605,1.561425,0,0,1.345244,9.414555,0,1.442991,-1.442991,11.20277,80.01964,0.1236769,1.717568,0.1604916,0,9.61517
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.158956,2.158956,0,-1,0,2.158956,0,0,4.440892E-16,0,0,2.272585,2.158956,0,0,2.948567,7.971564,0,2.272585,-2.272585,8.807257,62.90885,0.1236769,2.374852,0,0,7.971564
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.412821,1.412821,0,-1,0,1.412821,0,0,2.220446E-16,0,0,1.48718,1.412821,0,0,5.473661,5.698979,0,1.48718,-1.48718,7.239631,51.71155,0.1236769,1.554103,0,0,5.698979
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.091748,1.091748,0,-1,0,1.091748,0,0,0,0,0,1.149208,1.091748,0,0,7.126084,4.211799,0,1.149208,-1.149208,6.028259,43.05891,0.1236769,1.200923,0,0,4.211799
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6461557,0.6461557,0,-1,0,0.6461557,0,0,1.110223E-16,0,0,0.6801639,0.6461557,0,0,8.402982,3.062591,0,0.6801639,-0.6801639,5.311304,37.93781,0.1236769,0.7107712,0,0,3.062591
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01386086,0.01386086,0,-1,0,0.01386086,0,0,1.734723E-18,0,0,0.01459038,0.01386086,0,0,9.158719,2.382427,0,0.01459038,-0.01459038,5.295924,37.82795,0.1236769,0.01524695,0,0,2.382427
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1913485,0.1913485,0,-1,0,0.1913485,0,0,2.775558E-17,0,0,0.2014194,0.1913485,0,0,9.174931,2.367836,0,0.2014194,-0.2014194,5.08361,36.31142,0.1236769,0.2104833,0,0,2.367836
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5559508,0.5559508,0,-1,0,0.5559508,0,0,1.110223E-16,0,0,0.5852114,0.5559508,0,0,9.39873,2.166417,0,0.5852114,-0.5852114,4.466743,31.90524,0.1236769,0.6115459,0,0,2.166417
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4119907,0.4119907,0,-1,0,0.4119907,0,0,5.551115E-17,0,0,0.4336744,0.4119907,0,0,10.04897,1.581205,0,0.4336744,-0.4336744,4.009609,28.64001,0.1236769,0.4531898,0,0,1.581205
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1425488,0.1425488,0,-1,0,0.1425488,0,0,2.775558E-17,0,0,0.1500514,0.1425488,0,0,10.53083,1.147531,0,0.1500514,-0.1500514,3.851441,27.51024,0.1236769,0.1568037,0,0,1.147531
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.167541,0.167541,0,-1,0,0.167541,0,0,0,0,0,0.176359,0.167541,0,0,10.69755,0.9974796,0,0.176359,-0.176359,3.665543,26.1824,0.1236769,0.1842951,0,0,0.9974796
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1155776,0.1155776,0,0,0,0.1155776,0,0,1.387779E-17,0,0,0.1216606,0.1155776,0,0,10.8935,0.8211206,0,0.1216606,-0.1216606,3.537301,25.26639,0.1236769,0.1271353,0,0,0.8211206
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3893579,0.3893579,0,0,0,0.3893579,0,0,0,0,0,0.4098504,0.3893579,0,0,11.02868,0.69946,0,0.4098504,-0.4098504,3.105281,22.18053,0.1236769,0.4282936,0,0,0.69946
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,2.703933,2.703933,2.270374,0,0.784812,2.703933,6.167614,0,0,0,0.1667681,0.4563778,0.4335589,0,0,11.48407,0.2896096,0,0.2896096,-0.2896096,2.800006,20,0.1236769,2.974326,0.1334145,5,0.4563778
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.165265,2.165265,5,0,1.53,2.165265,23.40263,0,0,0,0.5067291,0,0,2.834735,2.692998,11.80586,0,3.199727,0,3.199727,5.835534,41.6823,0.1239511,2.381792,0.4053832,5,0.5067291
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.392975,1.392975,0,-1,0,1.392975,32.70582,0,0,0,0.4555838,1.466289,1.392975,0,0,8.606133,2.879755,0,1.010705,-1.010705,4.770156,34.07248,0.1239511,1.532272,0.3644671,0,3.335338
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.7568183,0.7568183,0,-1,0,0.7568183,85.58775,0,1.110223E-16,0,0.6477438,0.7966508,0.7568183,0,0,9.729139,1.869049,0,0.1489071,-0.1489071,4.613194,32.95132,0.1239511,0.8325001,0.518195,0,2.516793
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.7404832,0.7404832,0,-1,0,0.7404832,111.1426,0,0,0,0.8229923,0.779456,0.7404832,0,0,9.894591,1.720142,0.04353634,0,0.04353634,4.654497,33.24634,0.1239486,0.8145314,0.6583938,0,2.543134
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,1.813136,1.813136,0,-1,0,1.813136,37.00568,0,0,0.1956078,0.6709631,1.908564,1.813136,0,0,9.851055,1.759325,0,1.237601,-1.237601,3.349951,23.92817,0.1239486,1.994449,0.5367705,0,2.430288
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.6340743,0.6340743,0,-1,0,0.6340743,163.8009,0,0,0.00450628,1.038619,0.6674466,0.6340743,0,0,11.22617,0.5217239,0.3711727,0,0.3711727,3.702076,26.44335,0.123928,0.6974817,0.8308954,0,1.560343
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.290599,0.290599,0,-1,0,0.290599,285.8674,0,0,0,0.8307276,0.3058936,0.290599,0,0,10.85499,0.8557793,0.524834,0,0.524834,4.199977,29.99978,0.1238988,0.3196588,0.6645821,0,1.686507
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1123111,0.1123111,0,-1,0,0.1123111,778.1193,0,0,0,0.8739147,0.1182223,0.1123111,0,0,10.33016,1.32813,0.7556924,0,0.7556924,4.91689,35.12057,0.1238567,0.1235423,0.6991317,0,2.202044
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,2.292189,2.268851,0,-1,0,2.268851,16.74907,0,0.02333723,0.5413648,0.3800115,2.388265,2.268851,0,0,9.574468,2.008253,0,2.008253,-2.008253,2.800006,20,0.1238567,2.521407,0.3040092,0,2.388265
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,1.806382,0.4525444,0,-1,0,0.4525444,105.2632,0,1.353837,1.896511,0.4763626,0.4763626,0.4525444,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,1.98702,0.38109,0,0.4763626
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,4.086881,0.1892166,0,-1,0,0.1892166,105.2632,0,3.897665,4.457726,0.1991753,0.1991753,0.1892166,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,4.495569,0.1593403,0,0.1991753
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.480607,0,0,-1,0,0,0,0,2.480607,2.728667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,2.728667,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.7812756,0,0,-1,0,0,0,0,0.7812756,0.8594032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0.8594032,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3265125,0,0,-1,0,0,0,0,0.3265125,0.3591637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0.3591637,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2905244,0,0,-1,0,0,0,0,0.2905244,0.3195768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0.3195768,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1436514,0,0,-1,0,0,0,0,0.1436514,0.1580166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0.1580166,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02660291,0,0,-1,0,0,0,0,0.02660291,0.0292632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0.0292632,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2544114,0,0,-1,0,0,0,0,0.2544114,0.2798525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0.2798525,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238567,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2280279,0.2280279,3.733291,0,1.184188,0.2280279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240095,0.2508307,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.4876497,0.4876497,3.992913,0,1.255065,0.4876497,58.59288,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1241813,0.5364147,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.08778311,0.08778311,3.593046,0,1.145902,0.08778311,728.6085,4.440892E-16,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1242786,0.09656142,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.604813,1.604813,0,-1,0,1.604813,99.00768,0,0,0,1.588888,1.689277,1.604813,0,0,0.8905371,9.823791,0,0.1003887,-0.1003887,13.04937,93.20961,0.1242786,1.765295,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.525013,1.525013,0,-1,0,1.525013,180.9005,0.1513999,0,0,2.758757,1.605277,1.525013,0,0,1.00208,9.723402,1.00208,0,1.00208,14.00003,100,0.124223,1.677515,2.207006,0,12.48216
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,1.492405,0,0,1.492405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124223,0,1.193924,0,12.11768
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,2.763556,2.763556,0,-1,0,2.763556,80.03118,4.440892E-16,0,0,2.211707,2.909006,2.763556,0,0,0,10.62527,0,0.6972998,-0.6972998,13.26501,94.74988,0.124223,3.039912,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,0.532846,0,0,1.307624,0,0,0,0,0.7747775,9.927975,0.7747775,0,0.7747775,14.00003,100,0.12418,0,1.046099,0,11.2356
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12418,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.116108,2.116108,0,-1,0,2.116108,86.17064,0,0,0,1.823464,2.227483,2.116108,0,0,0,10.62527,0,0.4040185,-0.4040185,13.57415,96.95805,0.12418,2.327719,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,1.857501,1.857501,0,-1,0,1.857501,62.89955,0,2.220446E-16,0,1.16836,1.955264,1.857501,0,0,0.4489094,10.22126,0,0.7869045,-0.7869045,12.74469,91.03328,0.12418,2.043251,0.9346877,0,11.38962
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,1.323248,9.434351,0.261117,0,0.261117,12.9924,92.80269,0.1241655,0,0.2088936,0,9.695468
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.411147,1.411147,0,-1,0,1.411147,5.331358,0,2.220446E-16,0,0.07523331,1.485418,1.411147,0,0,1.062131,9.669356,0,1.410185,-1.410185,11.50594,82.1851,0.1241655,1.552262,0.06018665,0,9.74459
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.548032,2.548032,0,-1,0,2.548032,0,0,4.440892E-16,0,0,2.682139,2.548032,0,0,2.629003,8.259171,0,2.682139,-2.682139,8.678715,61.9907,0.1241655,2.802835,0,0,8.259171
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.06454151,0.06454151,0,-1,0,0.06454151,0,0,0,0,0,0.06793843,0.06454151,0,0,5.609157,5.577033,0,0.06793843,-0.06793843,8.607101,61.47917,0.1241655,0.07099566,0,0,5.577033
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.183063,1.183063,0,-1,0,1.183063,0,0,2.220446E-16,0,0,1.24533,1.183063,0,0,5.684644,5.509095,0,1.24533,-1.24533,7.294408,52.10281,0.1241655,1.30137,0,0,5.509095
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09267586,0.09267586,0,-1,0,0.09267586,0,0,0,0,0,0.09755354,0.09267586,0,0,7.068344,4.263765,0,0.09755354,-0.09755354,7.191578,51.36831,0.1241655,0.1019434,0,0,4.263765
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4397703,0.4397703,0,-1,0,0.4397703,0,0,5.551115E-17,0,0,0.4629161,0.4397703,0,0,7.176736,4.166212,0,0.4629161,-0.4629161,6.703621,47.88292,0.1241655,0.4837474,0,0,4.166212
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.199189,0.199189,0,-1,0,0.199189,0,0,2.775558E-17,0,0,0.2096727,0.199189,0,0,7.691088,3.703295,0,0.2096727,-0.2096727,6.482607,46.30424,0.1241655,0.2191079,0,0,3.703295
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008662855,0.008662855,0,-1,0,0.008662855,0,0,0,0,0,0.009118795,0.008662855,0,0,7.924057,3.493623,0,0.009118795,-0.009118795,6.472995,46.23559,0.1241655,0.009529141,0,0,3.493623
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4924371,0.4924371,0,-1,0,0.4924371,0,0,5.551115E-17,0,0,0.5183548,0.4924371,0,0,7.934189,3.484504,0,0.5183548,-0.5183548,5.926601,42.33278,0.1241655,0.5416808,0,0,3.484504
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1739327,0.1739327,0,-1,0,0.1739327,0,0,2.775558E-17,0,0,0.1830871,0.1739327,0,0,8.510139,2.966149,0,0.1830871,-0.1830871,5.733611,40.95428,0.1241655,0.191326,0,0,2.966149
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2271659,0.2271659,0,-1,0,0.2271659,0,0,2.775558E-17,0,0,0.239122,0.2271659,0,0,8.713569,2.783062,0,0.239122,-0.239122,5.481554,39.15388,0.1241655,0.2498825,0,0,2.783062
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3939929,0.3939929,0,0,0,0.3939929,0,0,5.551115E-17,0,0,0.4147293,0.3939929,0,0,8.97926,2.54394,0,0.4147293,-0.4147293,5.044391,36.03129,0.1241655,0.4333921,0,0,2.54394
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3594511,0.3594511,0,0,0,0.3594511,0,0,0,0,0,0.3783696,0.3594511,0,0,9.44007,2.129211,0,0.3783696,-0.3783696,4.645554,33.18246,0.1241655,0.3953963,0,0,2.129211
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.2725573,0.2725573,0,0,0,0.2725573,256.7446,0,0,0,0.6997762,0.2869025,0.2725573,0,0,9.860481,1.750841,0.4128737,0,0.4128737,5.037241,35.98022,0.1241426,0.2998131,0.559821,0,2.450617
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.471288,1.471288,0,0,0,1.471288,98.50566,0,0,0,1.449302,1.548724,1.471288,0,0,9.447608,2.122427,0,0.09942226,-0.09942226,4.93244,35.23164,0.1241426,1.618417,1.159442,0,3.571729
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.8205403,0.8205403,0,-1,0,0.8205403,345.2178,0,0,0,2.832652,0.8637267,0.8205403,0,0,9.558077,2.023005,1.968925,0,1.968925,6.800326,48.57366,0.1240336,0.9025944,2.266121,0,4.855657
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.08250175,0.08250175,0,-1,0,0.08250175,3313.018,0,0,0,2.733298,0.08684395,0.08250175,0,0,7.589152,3.795038,2.646454,0,2.646454,9.310973,66.50682,0.1238874,0.09075192,2.186639,0,6.528336
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,2.237165,2.237165,0,-1,0,2.237165,184.5565,0,0,0,4.128835,2.35491,2.237165,0,0,4.942698,6.176847,1.773924,0,1.773924,10.99387,78.52745,0.1237896,2.460881,3.303068,0,10.30568
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.5713362,0.5713362,0,-1,0,0.5713362,792.7678,0.7591893,0,0,4.529369,0.6014065,0.5713362,0,0,3.168774,7.773378,3.168774,0,3.168774,14.00003,100,0.1236152,0.6284698,3.623496,0,12.30275
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,0.8927634,0.8927634,0,-1,0,0.8927634,422.2004,2.8295,0,0,3.769251,0.939751,0.8927634,0,0,0,10.62527,0,0,0,14.00003,100,0.1236152,0.9820398,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.367966,1.367966,0,-1,0,1.367966,278.2977,2.367053,0,0,3.807017,1.439964,1.367966,0,0,0,10.62527,0,0,0,14.00003,100,0.1236152,1.504762,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.3017344,0.3017344,0,-1,0,0.3017344,921.4336,2.462667,0,0,2.780282,0.3176151,0.3017344,0,0,0,10.62527,0,0,0,14.00003,100,0.1236152,0.3319078,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,3.114938,3.114938,0,-1,0,3.114938,73.42801,0,0,0.09643225,2.287237,3.278883,3.114938,0,0,0,10.62527,0,0.9916452,-0.9916452,12.95474,92.53369,0.1236152,3.426432,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.083063,1.083063,0,-1,0,1.083063,119.5242,0,0,0,1.294522,1.140066,1.083063,0,0,1.101828,9.633629,0.154456,0,0.154456,13.10127,93.58033,0.1236067,1.191369,1.035618,0,10.92815
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,3.183017,3.183017,0,-1,0,3.183017,6.147005,0,4.440892E-16,0.1713186,0.1956602,3.350544,3.183017,0,0,0.947372,9.772639,0,3.154884,-3.154884,9.775732,69.82652,0.1236067,3.501318,0.1565282,0,9.9683
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.431007,1.431007,0,-1,0,1.431007,0,0,2.220446E-16,0,0,1.506323,1.431007,0,0,4.452798,6.617755,0,1.506323,-1.506323,8.187928,58.48508,0.1236067,1.574108,0,0,6.617755
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.387093,1.387093,0,-1,0,1.387093,0,0,2.220446E-16,0,0,1.460098,1.387093,0,0,6.126491,5.111432,0,1.460098,-1.460098,6.64885,47.49169,0.1236067,1.525802,0,0,5.111432
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.183672,1.183672,0,-1,0,1.183672,0,0,0,0,0,1.24597,1.183672,0,0,7.748822,3.651334,0,1.24597,-1.24597,5.335482,38.11051,0.1236067,1.302039,0,0,3.651334
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1830049,0.1830049,0,-1,0,0.1830049,0,0,2.775558E-17,0,0,0.1926367,0.1830049,0,0,9.133234,2.405364,0,0.1926367,-0.1926367,5.132425,36.6601,0.1236067,0.2013054,0,0,2.405364
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1472742,0.1472742,0,-1,0,0.1472742,0,0,0,0,0,0.1550255,0.1472742,0,0,9.347275,2.212727,0,0.1550255,-0.1550255,4.969014,35.49288,0.1236067,0.1620017,0,0,2.212727
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3475307,0.3475307,0,-1,0,0.3475307,0,0,0,0,0,0.3658217,0.3475307,0,0,9.519526,2.057702,0,0.3658217,-0.3658217,4.583404,32.73853,0.1236067,0.3822837,0,0,2.057702
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1786952,0.1786952,0,-1,0,0.1786952,0,0,2.775558E-17,0,0,0.1881002,0.1786952,0,0,9.925994,1.69188,0,0.1881002,-0.1881002,4.385128,31.32228,0.1236067,0.1965647,0,0,1.69188
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13499,1.50378,0,0,0,4.385128,31.32228,0.1236067,0,0,0,1.50378
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.256628,0.256628,0,-1,0,0.256628,0,0,5.551115E-17,0,0,0.2701347,0.256628,0,0,10.13499,1.50378,0,0.2701347,-0.2701347,4.100381,29.28838,0.1236067,0.2822908,0,0,1.50378
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.44108,0.44108,0,-1,0,0.44108,0,0,5.551115E-17,0,0,0.4642947,0.44108,0,0,10.43514,1.233645,0,0.4642947,-0.4642947,3.610972,25.7926,0.1236067,0.485188,0,0,1.233645
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.290805,0.290805,0,0,0,0.290805,0,0,5.551115E-17,0,0,0.3061105,0.290805,0,0,10.95103,0.7693501,0,0.3061105,-0.3061105,3.288303,23.48783,0.1236067,0.3198855,0,0,0.7693501
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06135729,0.06135729,0,0,0,0.06135729,0,0,1.387779E-17,0,0,0.06458662,0.06135729,0,0,11.29115,0.4632396,0,0.06458662,-0.06458662,3.220223,23.00154,0.1236067,0.06749301,0,0,0.4632396
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,11.36291,0.398653,0.8352444,0,0.8352444,4.012605,28.66141,0.1235608,0,0.6681955,0,1.233897
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,1.749137,1.749137,4.743958,0,1.460101,1.749137,112.5887,0,0,0,1.96933,0,0,2.994822,2.845081,10.52767,1.150373,4.814411,0,4.814411,8.579956,61.28528,0.123767,1.924051,1.575464,5,3.119703
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,2.472646,2.472646,0,-1,0,2.472646,115.8686,0,0,0,2.865019,2.602785,2.472646,0,0,5.713257,5.483343,0.2622339,0,0.2622339,8.828732,63.06225,0.1237526,2.71991,2.292015,0,8.348361
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,1.657814,1.657814,0,-1,0,1.657814,207.9906,0,0,0,3.448097,1.745067,1.657814,0,0,5.451024,5.719353,1.70303,0,1.70303,10.44437,74.60249,0.1236592,1.823595,2.758477,0,9.16745
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,0.8571559,0.8571559,0,-1,0,0.8571559,393.8406,0,0,0,3.375828,0.9022693,0.8571559,0,0,3.747994,7.25208,2.473559,0,2.473559,12.79099,91.36405,0.1235239,0.9428715,2.700663,0,10.62791
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,2.639721,2.639721,0,-1,0,2.639721,146.5817,0,0,0,3.869349,2.778654,2.639721,0,0,1.274435,9.478283,1.090695,0,1.090695,13.82572,98.75492,0.1234643,2.903693,3.095479,0,13.34763
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.3437722,0.3437722,0,-1,0,0.3437722,1072.511,3.141388,0,0,3.686994,0.3618655,0.3437722,0,0,0.1837402,10.45991,0.1837402,0,0.1837402,14.00003,100,0.1234543,0.3781494,2.949595,0,14.1469
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.5707062,0.5707062,0,-1,0,0.5707062,730.8626,3.570335,0,0,4.171078,0.6007434,0.5707062,0,0,0,10.62527,0,0,0,14.00003,100,0.1234543,0.6277768,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.289924,1.289924,0,-1,0,1.289924,184.7716,1.025599,0,0,2.383413,1.357815,1.289924,0,0,0,10.62527,0,0,0,14.00003,100,0.1234543,1.418916,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.007852,1.007852,0,-1,0,1.007852,159.3692,0.5453082,0,0,1.606205,1.060897,1.007852,0,0,0,10.62527,0,0,0,14.00003,100,0.1234543,1.108637,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,2.939043,2.939043,0,-1,0,2.939043,37.06924,0,4.440892E-16,0,1.089481,3.093729,2.939043,0,0,0,10.62527,0,2.004248,-2.004248,11.88736,84.90958,0.1234543,3.232947,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,2.226943,8.621026,0.1906172,0,0.1906172,12.0682,86.20126,0.1234439,0,0.1524938,0,8.811644
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.505182,1.505182,0,-1,0,1.505182,0,0,0,0,0,1.584402,1.505182,0,0,2.036325,8.792582,0,1.584402,-1.584402,10.39809,74.27195,0.1234439,1.6557,0,0,8.792582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796772,7.208179,0,0,0,10.39809,74.27195,0.1234439,0,0,0,7.208179
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.68679,1.68679,0,-1,0,1.68679,0,0,2.220446E-16,0,0,1.775568,1.68679,0,0,3.796772,7.208179,0,1.775568,-1.775568,8.526481,60.90331,0.1234439,1.855469,0,0,7.208179
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.769626,5.432611,0,0,0,8.526481,60.90331,0.1234439,0,0,0,5.432611
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2488282,0.2488282,0,-1,0,0.2488282,0,0,5.551115E-17,0,0,0.2619244,0.2488282,0,0,5.769626,5.432611,0,0.2619244,-0.2619244,8.250388,58.93122,0.1234439,0.273711,0,0,5.432611
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2780576,0.2780576,0,-1,0,0.2780576,0,0,0,0,0,0.2926922,0.2780576,0,0,6.060653,5.170687,0,0.2926922,-0.2926922,7.941864,56.72748,0.1234439,0.3058633,0,0,5.170687
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3536226,0.3536226,0,-1,0,0.3536226,0,0,5.551115E-17,0,0,0.3722343,0.3536226,0,0,6.385866,4.877995,0,0.3722343,-0.3722343,7.549494,53.92485,0.1234439,0.3889848,0,0,4.877995
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1334017,0.1334017,0,-1,0,0.1334017,0,0,2.775558E-17,0,0,0.1404229,0.1334017,0,0,6.79946,4.50576,0,0.1404229,-0.1404229,7.401475,52.86758,0.1234439,0.1467419,0,0,4.50576
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955485,4.365337,0,0,0,7.401475,52.86758,0.1234439,0,0,0,4.365337
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955485,4.365337,0,0,0,7.401475,52.86758,0.1234439,0,0,0,4.365337
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1304005,0.1304005,0,0,0,0.1304005,0,0,2.775558E-17,0,0,0.1372637,0.1304005,0,0,6.955485,4.365337,0,0.1372637,-0.1372637,7.256787,51.83409,0.1234439,0.1434406,0,0,4.365337
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06468201,0.06468201,0,0,0,0.06468201,0,0,0,0,0,0.06808633,0.06468201,0,0,7.108001,4.228074,0,0.06808633,-0.06808633,7.185017,51.32145,0.1234439,0.07115021,0,0,4.228074
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.322964,1.322964,0,0,0,1.322964,19.6144,0,2.220446E-16,0,0.2594914,1.392594,1.322964,0,0,7.183652,4.159987,0,1.133103,-1.133103,5.990623,42.79007,0.1234439,1.455261,0.2075932,0,4.419479
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.4290641,0.4290641,0,0,0,0.4290641,101.8265,0,0,0,0.4369008,0.4516464,0.4290641,0,0,8.442655,3.026885,0,0.01474559,-0.01474559,5.975079,42.67905,0.1234439,0.4719705,0.3495206,0,3.463786
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,8.459039,3.012139,0.9682519,0,0.9682519,6.893643,49.24021,0.123391,0,0.7746015,0,3.980391
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,7.490787,3.883566,1.624954,0,1.624954,8.43521,60.25138,0.1233025,0,1.299963,0,5.50852
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.5013334,0.5013334,0,-1,0,0.5013334,421.9731,0,0,0,2.115492,0.5277194,0.5013334,0,0,5.865833,5.346025,1.587773,0,1.587773,9.941504,71.0106,0.1232161,0.5514668,1.692394,0,7.461517
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,0,0,0,1.920044,0,0,0,0,4.27806,6.77502,1.920044,0,1.920044,11.76302,84.02139,0.1231117,0,1.536035,0,8.695064
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,0,0,0,1.809263,0,0,0,0,2.358016,8.503059,1.809263,0,1.809263,13.47943,96.28149,0.1230136,0,1.447411,0,10.31232
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.6487573,0.6487573,0,-1,0,0.6487573,138.2016,0,0,0,0.8965932,0.6829025,0.6487573,0,0,0.5487531,10.1314,0.2136907,0,0.2136907,13.68216,97.72952,0.123002,0.7136331,0.7172745,0,11.02799
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.383189,1.383189,0,-1,0,1.383189,86.34895,0,0,0,1.19437,1.455989,1.383189,0,0,0.3350624,10.32372,0,0.2616193,-0.2616193,13.40639,95.75973,0.123002,1.521508,0.9554957,0,11.51809
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,2.608499,2.608499,0,-1,0,2.608499,14.9627,0,0,0,0.390302,2.745789,2.608499,0,0,0.6257505,10.0621,0,2.355487,-2.355487,10.92349,78.02476,0.123002,2.869349,0.3122416,0,10.4524
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.037903,1.037903,0,-1,0,1.037903,59.29146,0,0,0,0.6153879,1.09253,1.037903,0,0,3.242958,7.706612,0,0.4771417,-0.4771417,10.42054,74.43225,0.123002,1.141693,0.4923103,0,8.322
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.488935,1.488935,0,-1,0,1.488935,9.894316,0,2.220446E-16,0,0.1473199,1.5673,1.488935,0,0,3.773115,7.22947,0,1.41998,-1.41998,8.923746,63.74092,0.123002,1.637828,0.1178559,0,7.37679
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.4246262,0.4246262,0,-1,0,0.4246262,0,0,5.551115E-17,0,0,0.4469749,0.4246262,0,0,5.350871,5.809491,0,0.4469749,-0.4469749,8.452593,60.37555,0.123002,0.4670888,0,0,5.809491
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.3390436,0.3390436,0,-1,0,0.3390436,0,0,0,0,0,0.356888,0.3390436,0,0,5.847509,5.362515,0,0.356888,-0.356888,8.076401,57.68846,0.123002,0.372948,0,0,5.362515
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.926725,1.926725,0,-1,0,1.926725,0,0,4.440892E-16,0,0,2.028131,1.926725,0,0,6.244052,5.005628,0,2.028131,-2.028131,5.938562,42.41822,0.123002,2.119397,0,0,5.005628
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2383657,0.2383657,0,-1,0,0.2383657,0,0,2.775558E-17,0,0,0.2509112,0.2383657,0,0,8.497531,2.977496,0,0.2509112,-0.2509112,5.674078,40.52905,0.123002,0.2622022,0,0,2.977496
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1563521,0.1563521,0,-1,0,0.1563521,0,0,0,0,0,0.1645812,0.1563521,0,0,8.776321,2.726585,0,0.1645812,-0.1645812,5.500595,39.28988,0.123002,0.1719873,0,0,2.726585
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5238167,0.5238167,0,-1,0,0.5238167,0,0,1.110223E-16,0,0,0.551386,0.5238167,0,0,8.959189,2.562004,0,0.551386,-0.551386,4.919383,35.13838,0.123002,0.5761983,0,0,2.562004
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.57184,2.010618,0,0,0,4.919383,35.13838,0.123002,0,0,0,2.010618
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.57184,2.010618,0,0,0,4.919383,35.13838,0.123002,0,0,0,2.010618
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4343313,0.4343313,0,-1,0,0.4343313,0,0,5.551115E-17,0,0,0.4571908,0.4343313,0,0,9.57184,2.010618,0,0.4571908,-0.4571908,4.437461,31.69609,0.123002,0.4777644,0,0,2.010618
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07983,1.553427,0,0,0,4.437461,31.69609,0.123002,0,0,0,1.553427
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01432402,0.01432402,0,0,0,0.01432402,0,0,1.734723E-18,0,0,0.01507791,0.01432402,0,0,10.07983,1.553427,0,0.01507791,-0.01507791,4.421568,31.58256,0.123002,0.01575642,0,0,1.553427
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6189069,0.6189069,0,0,0,0.6189069,0,0,0,0,0,0.651481,0.6189069,0,0,10.09658,1.538349,0,0.651481,-0.651481,3.734847,26.67742,0.123002,0.6807976,0,0,1.538349
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.55479,1.55479,4.602688,0,1.421534,1.55479,32.63876,0,0,0,0.5074642,0,0,3.047898,2.895503,10.82045,0.886868,3.402967,0,3.402967,6.963185,49.73693,0.1232653,1.710269,0.4059713,5,1.394332
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.4683529,0.4683529,3.973616,0,1.249797,0.4683529,350.6393,0,0,0,1.642229,0,0,3.505263,3.33,7.417484,3.949539,4.972229,0,4.972229,11.68026,83.43023,0.1233589,0.5151882,1.313783,5,5.591768
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.151896,2.151896,0,-1,0,2.151896,92.4148,0,0,0,1.98867,2.265154,2.151896,0,0,2.445255,8.424545,0,0.2764832,-0.2764832,11.38882,81.34853,0.1233589,2.367085,1.590936,0,10.41322
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,1.739157,1.739157,0,-1,0,1.739157,162.9324,0,0,0,2.833649,1.830691,1.739157,0,0,2.752458,8.148062,1.002958,0,1.002958,12.34031,88.14487,0.1233046,1.913072,2.266919,0,10.98171
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.4993623,0.4993623,0,-1,0,0.4993623,550.7798,0.4752416,0,0,2.750386,0.5256445,0.4993623,0,0,1.7495,9.050724,1.7495,0,1.7495,14.00003,100,0.12321,0.5492985,2.200309,0,11.80111
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.445894,1.445894,0,-1,0,1.445894,215.5495,1.594623,0,0,3.116616,1.521993,1.445894,0,0,0,10.62527,0,0,0,14.00003,100,0.12321,1.590483,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,3.049851,3.049851,0,-1,0,3.049851,80.74066,0,4.440892E-16,0.02483589,2.46247,3.210369,3.049851,0,0,0,10.62527,0,0.7478995,-0.7478995,13.21167,94.3689,0.12321,3.354836,1.969976,0,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,1.952298,1.952298,0,-1,0,1.952298,151.4008,0.06974461,0,0,2.955795,2.055051,1.952298,0,0,0.8309994,9.877375,0.8309994,0,0.8309994,14.00003,100,0.1231651,2.147528,2.364636,0,12.83317
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.316461,1.316461,0,-1,0,1.316461,224.0618,1.563938,0,0,2.949686,1.385748,1.316461,0,0,0,10.62527,0,0,0,14.00003,100,0.1231651,1.448107,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.449944,1.449944,0,-1,0,1.449944,132.584,0.3961376,0,0,1.922395,1.526257,1.449944,0,0,0,10.62527,0,0,0,14.00003,100,0.1231651,1.594939,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1180088,0.1180088,0,-1,0,0.1180088,680.3492,0.6786521,0,0,0.8028719,0.1242198,0.1180088,0,0,0,10.62527,0,0,0,14.00003,100,0.1231651,0.1298097,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,3.33313,3.33,0,-1,0,3.33,5.630461,0,0.003130065,0.3364431,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.1231651,3.666443,0.1499955,0,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.7247737,0.7247737,0,-1,0,0.7247737,0,0,1.110223E-16,0,0,0.7629197,0.7247737,0,0,3.68641,7.307506,0,0.7629197,-0.7629197,9.698605,69.27561,0.1231651,0.797251,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.731925,0.731925,0,-1,0,0.731925,0,0,1.110223E-16,0,0,0.7704474,0.731925,0,0,4.534098,6.544586,0,0.7704474,-0.7704474,8.886482,63.47474,0.1231651,0.8051175,0,0,6.544586
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.2712,1.2712,0,-1,0,1.2712,0,0,2.220446E-16,0,0,1.338105,1.2712,0,0,5.390151,5.774138,0,1.338105,-1.338105,7.475995,53.39986,0.1231651,1.39832,0,0,5.774138
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3811138,0.3811138,0,-1,0,0.3811138,0,0,0,0,0,0.4011725,0.3811138,0,0,6.876935,4.436033,0,0.4011725,-0.4011725,7.053122,50.37934,0.1231651,0.4192252,0,0,4.436033
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1877978,0.1877978,0,-1,0,0.1877978,0,0,0,0,0,0.1976818,0.1877978,0,0,7.322682,4.034861,0,0.1976818,-0.1976818,6.844747,48.89095,0.1231651,0.2065775,0,0,4.034861
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6859341,0.6859341,0,-1,0,0.6859341,0,0,0,0,0,0.7220359,0.6859341,0,0,7.542328,3.837178,0,0.7220359,-0.7220359,6.083654,43.45459,0.1231651,0.7545274,0,0,3.837178
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.6021225,0.6021225,0,-1,0,0.6021225,0,0,0,0,0,0.6338132,0.6021225,0,0,8.34459,3.115143,0,0.6338132,-0.6338132,5.415556,38.68247,0.1231651,0.6623348,0,0,3.115143
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2216622,0.2216622,0,-1,0,0.2216622,0,0,2.775558E-17,0,0,0.2333286,0.2216622,0,0,9.048827,2.481329,0,0.2333286,-0.2333286,5.169607,36.92569,0.1231651,0.2438284,0,0,2.481329
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2789827,0.2789827,0,-1,0,0.2789827,0,0,0,0,0,0.293666,0.2789827,0,0,9.308082,2.248001,0,0.293666,-0.293666,4.860055,34.71461,0.1231651,0.306881,0,0,2.248001
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6391776,0.6391776,0,-1,0,0.6391776,0,0,0,0,0,0.6728185,0.6391776,0,0,9.634377,1.954335,0,0.6728185,-0.6728185,4.150843,29.64882,0.1231651,0.7030953,0,0,1.954335
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05317214,0.05317214,0,0,0,0.05317214,0,0,0,0,0,0.05597068,0.05317214,0,0,10.38195,1.281516,0,0.05597068,-0.05597068,4.091844,29.2274,0.1231651,0.05848936,0,0,1.281516
