Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5311612,0.5311612,0,0,0,0.5311612,0,0,0,0,0,0.5591171,0.5311612,0,0,10.44414,1.225546,0,0.5591171,-0.5591171,3.502483,25.01769,0.1231651,0.5842773,0,0,1.225546
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,11.06538,0.6664287,0.8379518,0,0.8379518,4.297434,30.6959,0.1231199,0,0.6703615,0,1.50438
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.16559,1.16559,0,0,0,1.16559,178.5308,0,0,0,2.080938,1.226937,1.16559,0,0,10.22743,1.420585,0.8540003,0,0.8540003,5.10761,36.48285,0.1230738,1.282149,1.66475,0,3.501523
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.294906,0.294906,0,-1,0,0.294906,860.7505,0,0,0,2.538405,0.3104274,0.294906,0,0,9.373432,2.189186,2.227978,0,2.227978,7.221255,51.58029,0.1229539,0.3243966,2.030724,0,4.727591
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,2.6887,2.6887,0,-1,0,2.6887,141.8394,0,0,0,3.813636,2.830211,2.6887,0,0,7.145454,4.194366,0.9834247,0,0.9834247,8.154214,58.24427,0.122901,2.957571,3.050909,0,8.008001
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,0,0,0,3.604758,0,0,0,0,6.162029,5.079448,3.604758,0,3.604758,11.57399,82.67117,0.1227075,0,2.883807,0,8.684206
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.2415433,0.2415433,0,-1,0,0.2415433,1731.434,1.370636,0,0,4.182163,0.2542561,0.2415433,0,0,2.557271,8.32373,2.557271,0,2.557271,14.00003,100,0.1225706,0.2656976,3.345731,0,12.50589
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.1758127,0.1758127,0,-1,0,0.1758127,2098.593,3.504527,0,0,3.689593,0.185066,0.1758127,0,0,0,10.62527,0,0,0,14.00003,100,0.1225706,0.193394,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.078085,2.078085,0,-1,0,2.078085,146.3764,0.854368,0,0,3.041826,2.187458,2.078085,0,0,0,10.62527,0,0,0,14.00003,100,0.1225706,2.285893,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,2.336493,2.336493,0,-1,0,2.336493,116.1991,0.2555181,0,0,2.714984,2.459466,2.336493,0,0,0,10.62527,0,0,0,14.00003,100,0.1225706,2.570142,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.6344345,0.6344345,0,-1,0,0.6344345,281.123,1.115716,0,0,1.783542,0.6678258,0.6344345,0,0,0,10.62527,0,0,0,14.00003,100,0.1225706,0.697878,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225706,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.6485975,0.6485975,0,-1,0,0.6485975,24.0333,0,1.110223E-16,0,0.1558794,0.6827342,0.6485975,0,0,0,10.62527,0,0.5268548,-0.5268548,13.44467,96.0332,0.1225706,0.7134572,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3286291,0.3286291,0,-1,0,0.3286291,0,0,5.551115E-17,0,0,0.3459254,0.3286291,0,0,0.5853943,10.09842,0,0.3459254,-0.3459254,13.08004,93.42865,0.1225706,0.361492,0,0,10.09842
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9697558,9.752494,0,0,0,13.08004,93.42865,0.1225706,0,0,0,9.752494
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.3307655,0.3307655,0,-1,0,0.3307655,0,0,5.551115E-17,0,0,0.3481742,0.3307655,0,0,0.9697558,9.752494,0,0.3481742,-0.3481742,12.71303,90.80717,0.1225706,0.363842,0,0,9.752494
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1396925,0.1396925,0,-1,0,0.1396925,0,0,2.775558E-17,0,0,0.1470447,0.1396925,0,0,1.356616,9.40432,0,0.1470447,-0.1470447,12.55803,89.70004,0.1225706,0.1536617,0,0,9.40432
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2906265,0.2906265,0,-1,0,0.2906265,0,0,0,0,0,0.3059227,0.2906265,0,0,1.519999,9.257275,0,0.3059227,-0.3059227,12.23556,87.39668,0.1225706,0.3196892,0,0,9.257275
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5600315,0.5600315,0,-1,0,0.5600315,0,0,1.110223E-16,0,0,0.5895069,0.5600315,0,0,1.859913,8.951352,0,0.5895069,-0.5895069,11.61416,82.95815,0.1225706,0.6160347,0,0,8.951352
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3269534,0.3269534,0,-1,0,0.3269534,0,0,5.551115E-17,0,0,0.3441614,0.3269534,0,0,2.514921,8.361846,0,0.3441614,-0.3441614,11.25139,80.36689,0.1225706,0.3596487,0,0,8.361846
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08212974,0.08212974,0,-1,0,0.08212974,0,0,0,0,0,0.08645235,0.08212974,0,0,2.897322,8.017684,0,0.08645235,-0.08645235,11.16026,79.71597,0.1225706,0.09034271,0,0,8.017684
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3754685,0.3754685,0,-1,0,0.3754685,0,0,5.551115E-17,0,0,0.39523,0.3754685,0,0,2.993381,7.931231,0,0.39523,-0.39523,10.74365,76.7402,0.1225706,0.4130154,0,0,7.931231
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1545143,0.1545143,0,-1,0,0.1545143,0,0,2.775558E-17,0,0,0.1626467,0.1545143,0,0,3.432525,7.536002,0,0.1626467,-0.1626467,10.5722,75.51559,0.1225706,0.1699658,0,0,7.536002
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2976928,0.2976928,0,0,0,0.2976928,0,0,0,0,0,0.3133609,0.2976928,0,0,3.613244,7.373355,0,0.3133609,-0.3133609,10.24189,73.15623,0.1225706,0.3274621,0,0,7.373355
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1112016,0.1112016,0,0,0,0.1112016,0,0,0,0,0,0.1170543,0.1112016,0,0,3.961422,7.059994,0,0.1170543,-0.1170543,10.11851,72.2749,0.1225706,0.1223217,0,0,7.059994
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,1.714578,1.714578,0,0,0,1.714578,35.7138,0,0,0,0.612341,1.804819,1.714578,0,0,4.091483,6.94294,0,1.192478,-1.192478,8.861525,63.29648,0.1225706,1.886036,0.4898728,0,7.555281
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.7000399,0.7000399,0,0,0,0.7000399,86.66853,0,1.110223E-16,0,0.6067142,0.7368841,0.7000399,0,0,5.416458,5.750462,0,0.1301698,-0.1301698,8.724314,62.3164,0.1225706,0.7700438,0.4853714,0,6.357176
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.642946,1.642946,0,-1,0,1.642946,37.65908,0,0,0,0.6187186,1.729417,1.642946,0,0,5.561091,5.620292,0,1.110699,-1.110699,7.553534,53.95371,0.1225706,1.807241,0.4949749,0,6.23901
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.365518,1.365518,0,-1,0,1.365518,173.4223,0,0,0,2.368113,1.437387,1.365518,0,0,6.795201,4.509593,0.9307257,0,0.9307257,8.436498,60.26058,0.1225209,1.50207,1.89449,0,6.877707
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.275809,1.275809,0,-1,0,1.275809,194.609,0,0,0,2.482839,1.342957,1.275809,0,0,5.864475,5.347246,1.139882,0,1.139882,9.517885,67.98476,0.12246,1.40339,1.986272,0,7.830086
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,0.8530223,0.8530223,0,-1,0,0.8530223,322.6006,0,0,0,2.751855,0.8979182,0.8530223,0,0,4.724593,6.37314,1.853937,0,1.853937,11.27668,80.54758,0.1223612,0.9383245,2.201484,0,9.124996
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.6794928,0.6794928,0,-1,0,0.6794928,552.7875,0.1702397,0,0,3.756151,0.7152556,0.6794928,0,0,2.870656,8.041684,2.870656,0,2.870656,14.00003,100,0.1222084,0.7474421,3.004921,0,11.79784
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.4018312,0.4018312,0,-1,0,0.4018312,316.7004,0.8496209,0,0,1.272601,0.4229802,0.4018312,0,0,0,10.62527,0,0,0,14.00003,100,0.1222084,0.4420143,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,4.190094,3.33,0,-1,0,3.33,15.58917,0,0.8600938,1.279103,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.1222084,4.609103,0.4152956,0,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,3.592927,3.33,0,-1,0,3.33,21.41558,0,0.2629266,0.6222193,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.1222084,3.952219,0.5705112,0,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.6689432,0.6689432,0,-1,0,0.6689432,115.0006,0,0,0,0.7692888,0.7041507,0.6689432,0,0,6.420298,4.847006,0.06513806,0,0.06513806,7.970994,56.93556,0.1222049,0.7358375,0.6154311,0,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.581231,1.581231,0,-1,0,1.581231,11.24716,0,2.220446E-16,0,0.1778435,1.664453,1.581231,0,0,6.35516,4.905631,0,1.48661,-1.48661,6.40397,45.74255,0.1222049,1.739354,0.1422748,0,5.083474
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.006948,3.419021,0,0,0,6.40397,45.74255,0.1222049,0,0,0,3.419021
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.265862,2.265862,0,-1,0,2.265862,0,0,0,0,0,2.385118,2.265862,0,0,8.006948,3.419021,0,2.385118,-2.385118,3.889835,27.78448,0.1222049,2.492448,0,0,3.419021
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,4.221064,0.9822078,0,-1,0,0.9822078,0,0,3.238856,3.660963,0,1.033903,0.9822078,0,0,10.65708,1.033903,0,1.033903,-1.033903,2.800006,20,0.1222049,4.64317,0,0,1.033903
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2543831,0,0,-1,0,0,0,0,0.2543831,0.2798214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0.2798214,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.360196,0,0,-1,0,0,0,0,0.360196,0.3962156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0.3962156,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6826178,0,0,-1,0,0,0,0,0.6826178,0.7508795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0.7508795,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1848643,0,0,-1,0,0,0,0,0.1848643,0.2033508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0.2033508,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.563121,0,0,-1,0,0,0,0,0.563121,0.619433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0.619433,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2420949,0,0,-1,0,0,0,0,0.2420949,0.2663044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0.2663044,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222049,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,2.885709,2.885709,5,0,1.53,2.885709,16.0548,0,0,0,0.463295,0,0,2.114291,2.008576,11.80586,0,2.471871,0,2.471871,5.145029,36.75013,0.1224103,3.17428,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.7892789,0.7892789,4.294542,0,1.33741,0.7892789,111.6274,0,0,0,0.8810515,0,0,3.505263,3.33,9.333989,2.224684,4.211051,0,4.211051,9.139983,65.28546,0.1225873,0.8682068,0.7048413,5,3.105736
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,1.831144,1.831144,0,-1,0,1.831144,78.49472,0,0,0,1.437351,1.92752,1.831144,0,0,5.122937,6.01463,0,0.4901686,-0.4901686,8.6233,61.59488,0.1225873,2.014258,1.149881,0,7.451982
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.7995124,0.7995124,0,-1,0,0.7995124,310.7842,0,0,0,2.484759,0.841592,0.7995124,0,0,5.667569,5.524462,1.643167,0,1.643167,10.18214,72.72945,0.1225,0.8794636,1.987807,0,8.00922
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,2.449419,2.449419,0,-1,0,2.449419,92.62714,0,4.440892E-16,0,2.268827,2.578336,2.449419,0,0,4.024403,7.003312,0,0.3095092,-0.3095092,9.855893,70.39909,0.1225,2.694361,1.815061,0,9.272139
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.151243,1.151243,0,-1,0,1.151243,198.9342,0,0,0,2.290215,1.211835,1.151243,0,0,4.368302,6.693803,1.078381,0,1.078381,10.87893,77.70653,0.1224428,1.266367,1.832172,0,8.984018
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.258451,1.258451,0,-1,0,1.258451,221.449,0,0,0,2.786828,1.324685,1.258451,0,0,3.289921,7.664346,1.462142,0,1.462142,12.26604,87.61443,0.1223653,1.384296,2.229462,0,10.45117
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,2.643952,2.643952,0,-1,0,2.643952,119.0707,0,0,0,3.148171,2.783108,2.643952,0,0,1.827779,8.980273,0.3650636,0,0.3650636,12.61238,90.08821,0.1223459,2.908347,2.518537,0,12.12844
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.121741,1.121741,0,-1,0,1.121741,198.6891,0,0,0,2.228777,1.18078,1.121741,0,0,1.462715,9.308831,1.047997,0,1.047997,13.60659,97.18974,0.1222905,1.233915,1.783021,0,11.53761
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0.6493058,0,0,1.064024,0,0,0,0,0.4147183,10.25203,0.4147183,0,0.4147183,14.00003,100,0.1222685,0,0.8512193,0,11.31605
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.253697,1.253697,0,-1,0,1.253697,47.02244,0,0,0,0.5895188,1.319681,1.253697,0,0,0,10.62527,0,0.7301621,-0.7301621,13.23037,94.50245,0.1222685,1.379067,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.253271,1.253271,0,-1,0,1.253271,11.56289,0,2.220446E-16,0,0.1449143,1.319232,1.253271,0,0,0.8112912,9.895112,0,1.174318,-1.174318,11.99253,85.66076,0.1222685,1.378598,0.1159314,0,10.04003
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.228524,2.228524,0,-1,0,2.228524,0,0,0,0,0,2.345815,2.228524,0,0,2.116089,8.720794,0,2.345815,-2.345815,9.519824,67.9986,0.1222685,2.451376,0,0,8.720794
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.136627,2.136627,0,-1,0,2.136627,0,0,4.440892E-16,0,0,2.249081,2.136627,0,0,4.72255,6.374979,0,2.249081,-2.249081,7.149085,51.06479,0.1222685,2.35029,0,0,6.374979
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.022031,2.022031,0,-1,0,2.022031,0,0,4.440892E-16,0,0,2.128454,2.022031,0,0,7.221529,4.125898,0,2.128454,-2.128454,4.905497,35.0392,0.1222685,2.224234,0,0,4.125898
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07684367,0.07684367,0,-1,0,0.07684367,0,0,0,0,0,0.08088808,0.07684367,0,0,9.586477,1.997445,0,0.08088808,-0.08088808,4.820234,34.43017,0.1222685,0.08452804,0,0,1.997445
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06926781,0.06926781,0,-1,0,0.06926781,0,0,1.387779E-17,0,0,0.07291348,0.06926781,0,0,9.676353,1.916557,0,0.07291348,-0.07291348,4.743376,33.88119,0.1222685,0.07619459,0,0,1.916557
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3287485,0.3287485,0,-1,0,0.3287485,0,0,0,0,0,0.346051,0.3287485,0,0,9.757368,1.843643,0,0.346051,-0.346051,4.378606,31.2757,0.1222685,0.3616233,0,0,1.843643
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1380484,0.1380484,0,-1,0,0.1380484,0,0,2.775558E-17,0,0,0.1453141,0.1380484,0,0,10.14187,1.497592,0,0.1453141,-0.1453141,4.225432,30.1816,0.1222685,0.1518533,0,0,1.497592
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1816672,0.1816672,0,-1,0,0.1816672,0,0,2.775558E-17,0,0,0.1912286,0.1816672,0,0,10.30333,1.352278,0,0.1912286,-0.1912286,4.023859,28.74179,0.1222685,0.1998339,0,0,1.352278
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2729581,0.2729581,0,-1,0,0.2729581,0,0,0,0,0,0.2873243,0.2729581,0,0,10.51581,1.161049,0,0.2873243,-0.2873243,3.720993,26.57847,0.1222685,0.3002539,0,0,1.161049
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1770718,0.1770718,0,-1,0,0.1770718,0,0,0,0,0,0.1863914,0.1770718,0,0,10.83505,0.8737252,0,0.1863914,-0.1863914,3.524519,25.17509,0.1222685,0.194779,0,0,0.8737252
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07916237,0.07916237,0,0,0,0.07916237,0,0,0,0,0,0.08332881,0.07916237,0,0,11.04216,0.6873338,0,0.08332881,-0.08332881,3.436683,24.54769,0.1222685,0.08707862,0,0,0.6873338
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13474,0.604005,0,0,0,3.436683,24.54769,0.1222685,0,0,0,0.604005
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.131149,1.131149,4.636413,0,1.430741,1.131149,54.46418,4.440892E-16,0,0,0.6160712,0,0,3.505263,3.33,11.13474,0.604005,3.946071,0,3.946071,7.180254,51.28743,0.1225037,1.244264,0.4928569,5,1.220076
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.01771,1.01771,4.522974,0,1.399772,1.01771,147.2591,0,0,0,1.498671,0,0,3.505263,3.33,7.188673,4.155469,4.828671,0,4.828671,11.76113,84.00793,0.1226766,1.119481,1.198937,5,5.65414
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0.3883244,0,0,2.748325,0,0,0,0,2.360001,8.501273,2.360001,0,2.360001,14.00003,100,0.122552,0,2.19866,0,11.2496
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,1.813282,1.813282,0,-1,0,1.813282,222.2216,2.120787,0,0,4.029505,1.908718,1.813282,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,1.99461,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1182945,0.1182945,0,-1,0,0.1182945,3989.598,4.594953,0,0,4.719473,0.1245205,0.1182945,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,0.1301239,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.448886,1.448886,0,-1,0,1.448886,333.2532,3.303317,0,0,4.82846,1.525144,1.448886,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,1.593775,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.6437336,0.6437336,0,-1,0,0.6437336,783.3497,4.365071,0,0,5.042685,0.6776143,0.6437336,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,0.708107,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,1.956419,1.956419,0,-1,0,1.956419,231.5437,2.470577,0,0,4.529965,2.059388,1.956419,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,2.152061,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.17271,2.17271,0,-1,0,2.17271,173.6943,1.486811,0,0,3.773874,2.287064,2.17271,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,2.389982,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.1552122,0.1552122,0,-1,0,0.1552122,1590.573,2.305382,0,0,2.468764,0.1633813,0.1552122,0,0,0,10.62527,0,0,0,14.00003,100,0.122552,0.1707335,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,2.421407,2.421407,0,-1,0,2.421407,36.34853,0,0,0,0.8801458,2.54885,2.421407,0,0,0,10.62527,0,1.668704,-1.668704,12.24106,87.43597,0.122552,2.663548,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,3.801402,3.33,0,-1,0,3.33,4.23228,0,0.471402,0.8515422,0.1409349,3.505263,3.33,0,0,1.854115,8.956571,0,3.364328,-3.364328,8.694746,62.10521,0.122552,4.181542,0.1127479,0,9.097506
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.67572,2.67572,0,-1,0,2.67572,0,0,4.440892E-16,0,0,2.816548,2.67572,0,0,5.592258,5.592242,0,2.816548,-2.816548,5.725844,40.8988,0.122552,2.943293,0,0,5.592242
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.008547,1.008547,0,-1,0,1.008547,0,0,0,0,0,1.061628,1.008547,0,0,8.721756,2.775694,0,1.061628,-1.061628,4.60679,32.90557,0.122552,1.109401,0,0,2.775694
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.901342,1.714066,0,0,0,4.60679,32.90557,0.122552,0,0,0,1.714066
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1223959,0.1223959,0,-1,0,0.1223959,0,0,0,0,0,0.1288378,0.1223959,0,0,9.901342,1.714066,0,0.1288378,-0.1288378,4.470983,31.93553,0.122552,0.1346355,0,0,1.714066
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1065208,0.1065208,0,-1,0,0.1065208,0,0,1.387779E-17,0,0,0.1121271,0.1065208,0,0,10.0445,1.585228,0,0.1121271,-0.1121271,4.35279,31.0913,0.122552,0.1171729,0,0,1.585228
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.337658,0.337658,0,-1,0,0.337658,0,0,0,0,0,0.3554295,0.337658,0,0,10.16908,1.473101,0,0.3554295,-0.3554295,3.978135,28.41519,0.122552,0.3714238,0,0,1.473101
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2903405,0.2903405,0,-1,0,0.2903405,0,0,0,0,0,0.3056216,0.2903405,0,0,10.564,1.117672,0,0.3056216,-0.3056216,3.655982,26.1141,0.122552,0.3193746,0,0,1.117672
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1766404,0.1766404,0,-1,0,0.1766404,0,0,2.775558E-17,0,0,0.1859373,0.1766404,0,0,10.90358,0.81205,0,0.1859373,-0.1859373,3.459986,24.71414,0.122552,0.1943045,0,0,0.81205
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11018,0.6261128,0,0,0,3.459986,24.71414,0.122552,0,0,0,0.6261128
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.667938,0.5948071,0,-1,0,0.5948071,0,0,0.0731309,0.1399247,0,0.6261128,0.5948071,0,0,11.11018,0.6261128,0,0.6261128,-0.6261128,2.800006,20,0.122552,0.7347318,0,0,0.6261128
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1915712,0.1915712,3.696834,0,1.174236,0.1915712,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1226956,0.2107284,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3319382,0.3319382,3.837201,0,1.212556,0.3319382,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1228571,0.3651321,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.104351,1.104351,4.609614,0,1.423425,1.104351,41.21759,0,0,0,0.455187,0,0,3.505263,3.33,5.14586,5.994,3.785187,0,3.785187,12.70918,90.77968,0.1230945,1.214787,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.1919545,0.1919545,0,0,0,0.1919545,356.3192,0,0,0,0.6839706,0.2020574,0.1919545,0,0,1.360673,9.400668,0.4819133,0,0.4819133,13.16636,94.04527,0.1230691,0.21115,0.5471765,0,10.08464
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.6246564,0,0,1.503416,0,0,0,0,0.87876,9.834391,0.87876,0,0.87876,14.00003,100,0.1230228,0,1.202733,0,11.33781
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,1.892376,1.892376,0,-1,0,1.892376,62.3406,0,2.220446E-16,0,1.179718,1.991975,1.892376,0,0,0,10.62527,0,0.8122562,-0.8122562,13.14384,93.88435,0.1230228,2.081614,0.9437748,0,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,0.9341858,0.9341858,0,-1,0,0.9341858,206.9916,0.04782554,0,0,1.933686,0.9833534,0.9341858,0,0,0.9025069,9.813018,0.9025069,0,0.9025069,14.00003,100,0.1229752,1.027604,1.546949,0,11.7467
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.436672,1.436672,0,-1,0,1.436672,129.278,0.3450151,0,0,1.857301,1.512286,1.436672,0,0,0,10.62527,0,0,0,14.00003,100,0.1229752,1.580339,1.485841,0,12.48258
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.2225152,0.2225152,0,-1,0,0.2225152,271.857,0.3706966,0,0,0.6049231,0.2342266,0.2225152,0,0,0,10.62527,0,0,0,14.00003,100,0.1229752,0.2447667,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,1.74277,1.74277,0,-1,0,1.74277,13.114,0,0,0,0.2285468,1.834494,1.74277,0,0,0,10.62527,0,1.605948,-1.605948,12.30721,87.90847,0.1229752,1.917047,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.6661743,0.6661743,0,-1,0,0.6661743,115.6173,0,0,0,0.7702129,0.7012361,0.6661743,0,0,1.784386,9.019326,0.06897682,0,0.06897682,12.37265,88.37588,0.1229716,0.7327917,0.6161703,0,9.789539
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,1.715409,9.081406,1.105689,0,1.105689,13.4216,95.86835,0.1229134,0,0.8845515,0,10.18709
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.166027,2.166027,0,-1,0,2.166027,37.9584,0,0,0,0.8221891,2.280028,2.166027,0,0,0.6097201,10.07653,0,1.457839,-1.457839,11.8849,84.89197,0.1229134,2.382629,0.6577513,0,10.89872
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.446427,1.446427,0,-1,0,1.446427,11.82202,0,2.220446E-16,0,0.1709969,1.522555,1.446427,0,0,2.229541,8.618687,0,1.351558,-1.351558,10.46023,74.7158,0.1229134,1.59107,0.1367975,0,8.789684
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.786273,2.786273,0,-1,0,2.786273,0,0,4.440892E-16,0,0,2.93292,2.786273,0,0,3.731272,7.267129,0,2.93292,-2.93292,7.368664,52.63321,0.1229134,3.064901,0,0,7.267129
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.990072,4.33421,0,0,0,7.368664,52.63321,0.1229134,0,0,0,4.33421
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.6616012,0.6616012,0,-1,0,0.6616012,0,0,1.110223E-16,0,0,0.6964223,0.6616012,0,0,6.990072,4.33421,0,0.6964223,-0.6964223,6.63457,47.38969,0.1229134,0.7277613,0,0,4.33421
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.779487,0.779487,0,-1,0,0.779487,0,0,1.110223E-16,0,0,0.8205126,0.779487,0,0,7.763874,3.637787,0,0.8205126,-0.8205126,5.769674,41.21188,0.1229134,0.8574357,0,0,3.637787
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3679078,0.3679078,0,-1,0,0.3679078,0,0,5.551115E-17,0,0,0.3872714,0.3679078,0,0,8.675555,2.817275,0,0.3872714,-0.3872714,5.361454,38.29602,0.1229134,0.4046986,0,0,2.817275
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5241933,0.5241933,0,-1,0,0.5241933,0,0,0,0,0,0.5517825,0.5241933,0,0,9.105856,2.430003,0,0.5517825,-0.5517825,4.779824,34.14153,0.1229134,0.5766127,0,0,2.430003
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3333124,0.3333124,0,-1,0,0.3333124,0,0,5.551115E-17,0,0,0.3508551,0.3333124,0,0,9.718948,1.878221,0,0.3508551,-0.3508551,4.40999,31.49987,0.1229134,0.3666436,0,0,1.878221
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5952092,0.5952092,0,-1,0,0.5952092,0,0,1.110223E-16,0,0,0.626536,0.5952092,0,0,10.10879,1.527366,0,0.626536,-0.626536,3.749564,26.78254,0.1229134,0.6547301,0,0,1.527366
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3467442,0.3467442,0,-1,0,0.3467442,0,0,0,0,0,0.3649939,0.3467442,0,0,10.80494,0.9008299,0,0.3649939,-0.3649939,3.364826,24.03443,0.1229134,0.3814186,0,0,0.9008299
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5305387,0.5090442,0,-1,0,0.5090442,0,0,0.02149458,0.07454845,0,0.5358359,0.5090442,0,0,11.21049,0.5358359,0,0.5358359,-0.5358359,2.800006,20,0.1229134,0.5835926,0,0,0.5358359
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1102507,0.1102507,3.615514,0,1.152035,0.1102507,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1230451,0.1212758,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5902135,0.5902135,4.095477,0,1.283065,0.5902135,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1232386,0.6492348,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.4181247,0.4181247,3.923388,0,1.236085,0.4181247,203.4487,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1233645,0.4599372,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,1.682445,1.682445,0,0,0,1.682445,112.3704,0,0,0,1.89057,1.770995,1.682445,0,0,0.9651909,9.756602,0.1195749,0,0.1195749,13.19781,94.26986,0.1233582,1.85069,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.0857136,0.0857136,0,-1,0,0.0857136,3579.281,2.13209,0,0,3.06793,0.09022485,0.0857136,0,0,0.845616,9.86422,0.845616,0,0.845616,14.00003,100,0.1233138,0.09428497,2.454345,0,12.93215
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,0.8527325,0.8527325,0,-1,0,0.8527325,449.5343,2.935712,0,0,3.833325,0.8976132,0.8527325,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0.9380057,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,2.720829,2.720829,0,-1,0,2.720829,173.1594,1.847341,0,0,4.711372,2.864031,2.720829,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,2.992912,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.7432367,0.7432367,0,-1,0,0.7432367,219.6993,0.8505311,0,0,1.632885,0.7823544,0.7432367,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0.8175603,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.3155323,0.3155323,0,-1,0,0.3155323,174.0958,0.2171891,0,0,0.5493284,0.3321393,0.3155323,0,0,0,10.62527,0,0,0,14.00003,100,0.1233138,0.3470856,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,4.300292,3.33,0,-1,0,3.33,4.891378,0,0.9702924,1.400322,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1233138,4.730322,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.610642,2.610642,0,-1,0,2.610642,0,0,4.440892E-16,0,0,2.748044,2.610642,0,0,3.713756,7.282894,0,2.748044,-2.748044,7.580157,54.14387,0.1233138,2.871706,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.639489,2.639489,0,-1,0,2.639489,0,0,4.440892E-16,0,0,2.778409,2.639489,0,0,6.767138,4.534849,0,2.778409,-2.778409,4.651456,33.22462,0.1233138,2.903438,0,0,4.534849
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.322875,1.668618,0,-1,0,1.668618,0,0,0.6542572,0.8865447,0,1.75644,1.668618,0,0,9.85426,1.75644,0,1.75644,-1.75644,2.800006,20,0.1233138,2.555163,0,0,1.75644
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2716767,0,0,-1,0,0,0,0,0.2716767,0.2988443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0.2988443,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2671978,0,0,-1,0,0,0,0,0.2671978,0.2939176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0.2939176,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5770985,0,0,-1,0,0,0,0,0.5770985,0.6348084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0.6348084,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3794217,0,0,-1,0,0,0,0,0.3794217,0.4173638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0.4173638,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4564081,0,0,-1,0,0,0,0,0.4564081,0.5020489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233138,0.5020489,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1510887,0.1510887,3.656352,0,1.163184,0.1510887,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1234496,0.1661976,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7154256,0.7154256,4.220689,0,1.317248,0.7154256,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1236576,0.7869681,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2017379,0.2017379,3.707001,0,1.177011,0.2017379,69.78461,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1237916,0.2219116,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.3676916,0.3676916,0,0,0,0.3676916,67.91843,0,0,0,0.2497304,0.3870438,0.3676916,0,0,1.675078,9.117703,0,0.1373134,-0.1373134,12.26617,87.61531,0.1237916,0.4044608,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.7120733,0.7120733,0,-1,0,0.7120733,79.83209,0,0,0,0.568463,0.7495508,0.7120733,0,0,1.827649,8.980391,0,0.1810878,-0.1810878,12.07528,86.25186,0.1237916,0.7832806,0.4547704,0,9.548853
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.08074,1.08074,0,-1,0,1.08074,41.26023,0,2.220446E-16,0,0.4459158,1.137621,1.08074,0,0,2.028857,8.799302,0,0.691705,-0.691705,11.34616,81.04386,0.1237916,1.188814,0.3567326,0,9.245218
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,2.797419,8.107597,0.2842202,0,0.2842202,11.6158,82.96983,0.1237767,0,0.2273762,0,8.391818
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,2.513198,8.363396,0.6313397,0,0.6313397,12.21474,87.24797,0.1237436,0,0.5050718,0,8.994736
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.7189822,0.7189822,0,-1,0,0.7189822,241.2527,0,0,0,1.734564,0.7568233,0.7189822,0,0,1.881859,8.931602,0.9777407,0,0.9777407,13.14231,93.87343,0.1236923,0.7908804,1.387651,0,10.66617
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,0.8374767,0.8374767,0,-1,0,0.8374767,146.4117,0,0,0,1.226164,0.8815544,0.8374767,0,0,0.9041179,9.811568,0.3446091,0,0.3446091,13.46923,96.2086,0.1236743,0.9212244,0.9809307,0,11.03773
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,3.18776,3.18776,0,-1,0,3.18776,21.23436,0,0,0.1765359,0.6769003,3.355537,3.18776,0,0,0.5595089,10.12172,0,2.678637,-2.678637,10.6457,76.04057,0.1236743,3.506536,0.5415202,0,10.79862
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.293499,1.293499,0,-1,0,1.293499,40.81961,0,0,0,0.5280013,1.361578,1.293499,0,0,3.535772,7.44308,0,0.8335768,-0.8335768,9.767034,69.76438,0.1236743,1.422849,0.422401,0,7.971081
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.7662259,0.7662259,0,-1,0,0.7662259,76.98267,0,0,0,0.5898611,0.8065535,0.7662259,0,0,4.461968,6.609503,0,0.2166924,-0.2166924,9.53862,68.13286,0.1236743,0.8428484,0.4718889,0,7.199364
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,3.182857,3.182857,0,-1,0,3.182857,5.111409,0,0,0.1711427,0.1626889,3.350376,3.182857,0,0,4.702737,6.39281,0,3.187687,-3.187687,6.178503,44.13207,0.1236743,3.501143,0.1301511,0,6.5555
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.677297,0.677297,0,-1,0,0.677297,0,0,0,0,0,0.7129442,0.677297,0,0,8.244612,3.205124,0,0.7129442,-0.7129442,5.426993,38.76416,0.1236743,0.7450267,0,0,3.205124
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.22085,1.22085,0,-1,0,1.22085,0,0,0,0,0,1.285106,1.22085,0,0,9.036772,2.492179,0,1.285106,-1.285106,4.072373,29.08832,0.1236743,1.342936,0,0,2.492179
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.989968,1.14672,0,-1,0,1.14672,0,0,0.8432481,1.042245,0,1.207074,1.14672,0,0,10.46467,1.207074,0,1.207074,-1.207074,2.800006,20,0.1236743,2.188965,0,0,1.207074
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2734484,0,0,-1,0,0,0,0,0.2734484,0.3007932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0.3007932,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7759955,0,0,-1,0,0,0,0,0.7759955,0.853595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0.853595,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1008331,0,0,-1,0,0,0,0,0.1008331,0.1109164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0.1109164,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4932482,0,0,-1,0,0,0,0,0.4932482,0.542573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0.542573,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2548603,0,0,-1,0,0,0,0,0.2548603,0.2803463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0.2803463,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1701479,0,0,-1,0,0,0,0,0.1701479,0.1871627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236743,0.1871627,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1362932,0.1362932,3.641556,0,1.159145,0.1362932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1238069,0.1499225,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1239217,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.007924,1.007924,4.513187,0,1.3971,1.007924,3.798636,0,0,0,0.03828736,0,0,3.505263,3.33,5.14586,5.994,3.368287,0,3.368287,12.31367,87.95464,0.1241631,1.108716,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.626689,1.626689,0,0,0,1.626689,23.50766,0,0,0,0.3823965,1.712304,1.626689,0,0,1.777573,9.025458,0,1.329908,-1.329908,10.91183,77.94147,0.1241631,1.789358,0.3059172,0,9.407855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.605737,1.605737,0,-1,0,1.605737,21.88094,0,0,0,0.3513503,1.69025,1.605737,0,0,3.255248,7.695551,0,1.338899,-1.338899,9.500504,67.86061,0.1241631,1.766311,0.2810803,0,8.046902
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,0.9398389,0.9398389,0,-1,0,0.9398389,116.2088,0,0,0,1.092176,0.9893041,0.9398389,0,0,4.742914,6.356652,0.1028717,0,0.1028717,9.598098,68.5577,0.1241577,1.033823,0.8737407,0,7.448827
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,1.992467,1.992467,0,-1,0,1.992467,45.91312,0,2.220446E-16,0,0.9148037,2.097334,1.992467,0,0,4.640042,6.449236,0,1.18253,-1.18253,8.351602,59.65418,0.1241577,2.191714,0.7318429,0,7.36404
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,5.953964,5.266706,0.2734672,0,0.2734672,8.611035,61.50727,0.1241434,0,0.2187738,0,5.540174
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.4240135,0.4240135,0,-1,0,0.4240135,199.2195,0,0,0,0.8447174,0.44633,0.4240135,0,0,5.680497,5.512827,0.3983874,0,0.3983874,8.988978,64.20686,0.1241225,0.4664148,0.6757739,0,6.357544
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.740028,0.740028,0,-1,0,0.740028,134.8457,0,0,0,0.9978962,0.7789769,0.740028,0,0,5.28211,5.871376,0.2189193,0,0.2189193,9.196664,65.69032,0.1241111,0.8140308,0.798317,0,6.869272
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.346763,1.346763,0,-1,0,1.346763,37.32844,0,0,0,0.5027256,1.417645,1.346763,0,0,5.06319,6.068403,0,0.9149196,-0.9149196,8.232254,58.8017,0.1241111,1.481439,0.4021805,0,6.571128
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.024534,1.024534,0,-1,0,1.024534,83.34319,0,0,0,0.853879,1.078457,1.024534,0,0,6.079768,5.153483,0,0.2245775,-0.2245775,7.995528,57.1108,0.1241111,1.126987,0.6831032,0,6.007362
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.158306,1.158306,0,-1,0,1.158306,54.14776,0,0,0,0.6271968,1.21927,1.158306,0,0,6.329298,4.928905,0,0.5920728,-0.5920728,7.371429,52.65296,0.1241111,1.274137,0.5017574,0,5.556102
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,6.987157,4.336833,0.160533,0,0.160533,7.523724,53.74078,0.1241027,0,0.1284264,0,4.497366
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.5702317,0.5702317,0,-1,0,0.5702317,0,0,0,0,0,0.6002439,0.5702317,0,0,6.826624,4.481313,0,0.6002439,-0.6002439,6.891011,49.22141,0.1241027,0.6272548,0,0,4.481313
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.569677,1.569677,0,-1,0,1.569677,0,0,2.220446E-16,0,0,1.652292,1.569677,0,0,7.493562,3.881069,0,1.652292,-1.652292,5.149343,36.78095,0.1241027,1.726645,0,0,3.881069
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.629503,2.117338,0,-1,0,2.117338,0,0,0.5121648,0.7751151,0,2.228777,2.117338,0,0,9.329441,2.228777,0,2.228777,-2.228777,2.800006,20,0.1241027,2.892453,0,0,2.228777
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5714931,0,0,-1,0,0,0,0,0.5714931,0.6286425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0.6286425,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3175969,0,0,-1,0,0,0,0,0.3175969,0.3493566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0.3493566,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1309582,0,0,-1,0,0,0,0,0.1309582,0.144054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0.144054,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1050579,0,0,-1,0,0,0,0,0.1050579,0.1155637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0.1155637,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4040264,0,0,-1,0,0,0,0,0.4040264,0.4444291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0.4444291,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2038548,0,0,-1,0,0,0,0,0.2038548,0.2242403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241027,0.2242403,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02129646,0.02129646,3.52656,0,1.127751,0.02129646,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242194,0.0234261,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3179222,0.3179222,3.823185,0,1.20873,0.3179222,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1243736,0.3497145,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1244429,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1243921,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.3780337,0.3780337,0,-1,0,0.3780337,613.9099,1.922856,0,0,2.320786,0.3979302,0.3780337,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,0.4158371,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.312373,1.312373,0,-1,0,1.312373,240.9207,1.780332,0,0,3.161777,1.381445,1.312373,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,1.44361,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,2.42812,2.42812,0,-1,0,2.42812,139.2794,0.8259549,0,0,3.381871,2.555916,2.42812,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,2.670932,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.1759178,0.1759178,0,-1,0,0.1759178,2532.663,4.27023,0,0,4.455407,0.1851767,0.1759178,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,0.1935096,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.8230645,0.8230645,0,-1,0,0.8230645,434.8812,2.712969,0,0,3.579353,0.8663837,0.8230645,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,0.905371,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,1.962116,1.962116,0,-1,0,1.962116,129.8686,0.482788,0,0,2.548173,2.065385,1.962116,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,2.158328,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.1976398,0.1976398,0,-1,0,0.1976398,543.2643,0.8656645,0,0,1.073706,0.2080419,0.1976398,0,0,0,10.62527,0,0,0,14.00003,100,0.1243921,0.2174037,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,3.097981,3.097981,0,-1,0,3.097981,5.086969,0,4.440892E-16,0.07777925,0.1575933,3.261033,3.097981,0,0,0,10.62527,0,3.103439,-3.103439,10.72872,76.63353,0.1243921,3.407779,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2591211,0.2591211,0,-1,0,0.2591211,0,0,5.551115E-17,0,0,0.2727591,0.2591211,0,0,3.448266,7.521835,0,0.2727591,-0.2727591,10.4412,74.57986,0.1243921,0.2850332,0,0,7.521835
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.4378015,0.4378015,0,-1,0,0.4378015,0,0,5.551115E-17,0,0,0.4608437,0.4378015,0,0,3.751332,7.249076,0,0.4608437,-0.4608437,9.95543,71.11008,0.1243921,0.4815816,0,0,7.249076
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3714149,0.3714149,0,-1,0,0.3714149,0,0,0,0,0,0.390963,0.3714149,0,0,4.26338,6.788232,0,0.390963,-0.390963,9.543319,68.16643,0.1243921,0.4085564,0,0,6.788232
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.5138329,0.5138329,0,-1,0,0.5138329,0,0,0,0,0,0.5408767,0.5138329,0,0,4.697783,6.397269,0,0.5408767,-0.5408767,8.973186,64.09405,0.1243921,0.5652161,0,0,6.397269
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2704567,0.2704567,0,-1,0,0.2704567,0,0,5.551115E-17,0,0,0.2846913,0.2704567,0,0,5.298758,5.856392,0,0.2846913,-0.2846913,8.673094,61.95055,0.1243921,0.2975024,0,0,5.856392
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.191788,0.191788,0,-1,0,0.191788,0,0,2.775558E-17,0,0,0.2018822,0.191788,0,0,5.615081,5.571701,0,0.2018822,-0.2018822,8.460292,60.43053,0.1243921,0.2109669,0,0,5.571701
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1602972,0.1602972,0,-1,0,0.1602972,0,0,2.775558E-17,0,0,0.1687339,0.1602972,0,0,5.839395,5.369819,0,0.1687339,-0.1687339,8.282431,59.1601,0.1243921,0.1763269,0,0,5.369819
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2490257,0.2490257,0,-1,0,0.2490257,0,0,2.775558E-17,0,0,0.2621323,0.2490257,0,0,6.026877,5.201085,0,0.2621323,-0.2621323,8.006119,57.18645,0.1243921,0.2739283,0,0,5.201085
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6328362,0.6328362,0,-1,0,0.6328362,0,0,1.110223E-16,0,0,0.6661434,0.6328362,0,0,6.318135,4.938952,0,0.6661434,-0.6661434,7.303942,52.17091,0.1243921,0.6961198,0,0,4.938952
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4297483,0.4297483,0,-1,0,0.4297483,0,0,5.551115E-17,0,0,0.4523666,0.4297483,0,0,7.058294,4.272809,0,0.4523666,-0.4523666,6.827106,48.76494,0.1243921,0.4727231,0,0,4.272809
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006049642,0.006049642,0,0,0,0.006049642,0,0,8.673617E-19,0,0,0.006368044,0.006049642,0,0,7.560924,3.820443,0,0.006368044,-0.006368044,6.820393,48.717,0.1243921,0.006654606,0,0,3.820443
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3689578,0.3689578,0,0,0,0.3689578,0,0,0,0,0,0.3883767,0.3689578,0,0,7.567999,3.814075,0,0.3883767,-0.3883767,6.411008,45.79282,0.1243921,0.4058536,0,0,3.814075
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,0.8894211,0.8894211,0,0,0,0.8894211,83.78748,0,0,0,0.7452235,0.9362327,0.8894211,0,0,7.999529,3.425698,0,0.1910092,-0.1910092,6.209667,44.35468,0.1243921,0.9783632,0.5961788,0,4.170921
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,8.211761,3.234689,1.326386,0,1.326386,7.467987,53.34266,0.124323,0,1.061109,0,4.561075
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.4875366,0.4875366,0,-1,0,0.4875366,311.019,0,0,0,1.516332,0.5131965,0.4875366,0,0,6.885375,4.428436,1.003135,0,1.003135,8.419644,60.1402,0.1242707,0.5362903,1.213065,0,5.944768
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.02620388,0.02620388,0,-1,0,0.02620388,8537.78,0,0,0,2.23723,0.02758303,0.02620388,0,0,5.88224,5.331258,2.209647,0,2.209647,10.5159,75.11342,0.1241557,0.02882427,1.789784,0,7.568488
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.4629129,0.4629129,0,-1,0,0.4629129,633.2156,0,0,0,2.931237,0.4872768,0.4629129,0,0,3.672594,7.31994,2.44396,0,2.44396,12.83444,91.67442,0.1240289,0.5092042,2.34499,0,10.25118
