Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,2.277365,0,0,3.505999,0,0,0,0,1.228634,9.519504,1.228634,0,1.228634,14.00003,100,0.1239652,0,2.804799,0,13.0255
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,1.85389,1.85389,0,-1,0,1.85389,89.19793,0,0,0,1.653632,1.951464,1.85389,0,0,0,10.62527,0,0.2978318,-0.2978318,13.68609,97.75756,0.1239652,2.039279,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,3.029834,3.029834,0,-1,0,3.029834,99.5079,0,0,0.002816887,3.014924,3.189298,3.029834,0,0,0.3309242,10.32744,0,0.1743746,-0.1743746,13.50228,96.44466,0.1239652,3.332817,2.411939,0,13.34237
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.348409,1.348409,0,-1,0,1.348409,153.117,0.1205917,0,0,2.064643,1.419378,1.348409,0,0,0.5246738,10.15307,0.5246738,0,0.5246738,14.00003,100,0.123938,1.48325,1.651715,0,12.21771
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123938,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123938,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,1.824311,1.824311,0,-1,0,1.824311,8.247311,0,0,0,0.1504566,1.920327,1.824311,0,0,0,10.62527,0,1.76987,-1.76987,12.13442,86.67426,0.123938,2.006742,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.065087,2.065087,0,-1,0,2.065087,0,0,0,0,0,2.173776,2.065087,0,0,1.966523,8.855404,0,2.173776,-2.173776,9.84306,70.30743,0.123938,2.271596,0,0,8.855404
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.9455132,0.9455132,0,-1,0,0.9455132,0,0,1.110223E-16,0,0,0.995277,0.9455132,0,0,4.38183,6.681628,0,0.995277,-0.995277,8.793945,62.81377,0.123938,1.040065,0,0,6.681628
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.787494,2.787494,0,-1,0,2.787494,0,0,4.440892E-16,0,0,2.934204,2.787494,0,0,5.487693,5.68635,0,2.934204,-2.934204,5.701023,40.72151,0.123938,3.066243,0,0,5.68635
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4924383,0.4924383,0,-1,0,0.4924383,0,0,0,0,0,0.5183561,0.4924383,0,0,8.74792,2.752146,0,0.5183561,-0.5183561,5.154627,36.8187,0.123938,0.5416821,0,0,2.752146
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5709766,0.5709766,0,-1,0,0.5709766,0,0,1.110223E-16,0,0,0.601028,0.5709766,0,0,9.323871,2.23379,0,0.601028,-0.601028,4.521088,32.29342,0.123938,0.6280742,0,0,2.23379
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1122802,0.1122802,0,-1,0,0.1122802,0,0,0,0,0,0.1181896,0.1122802,0,0,9.99168,1.632762,0,0.1181896,-0.1181896,4.396505,31.40355,0.123938,0.1235082,0,0,1.632762
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08758719,0.08758719,0,-1,0,0.08758719,0,0,1.387779E-17,0,0,0.09219704,0.08758719,0,0,10.123,1.514573,0,0.09219704,-0.09219704,4.299321,30.70938,0.123938,0.0963459,0,0,1.514573
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22544,1.422376,0,0,0,4.299321,30.70938,0.123938,0,0,0,1.422376
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4063932,0.4063932,0,-1,0,0.4063932,0,0,5.551115E-17,0,0,0.4277823,0.4063932,0,0,10.22544,1.422376,0,0.4277823,-0.4277823,3.848399,27.48851,0.123938,0.4470325,0,0,1.422376
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4520218,0.4520218,0,-1,0,0.4520218,0,0,5.551115E-17,0,0,0.4758124,0.4520218,0,0,10.70076,0.9945934,0,0.4758124,-0.4758124,3.346849,23.90602,0.123938,0.497224,0,0,0.9945934
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3841087,0.3841087,0,0,0,0.3841087,0,0,5.551115E-17,0,0,0.4043249,0.3841087,0,0,11.22944,0.5187809,0,0.4043249,-0.4043249,2.920653,20.86176,0.123938,0.4225196,0,0,0.5187809
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.192155,0.192155,3.697418,0,1.174395,0.192155,0,0,0,0,0,0,0,3.505263,3.33,11.67869,0.114456,3.33,0,3.33,6.079768,43.42683,0.1240756,0.2113705,0,5,0.114456
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,2.784629,2.784629,5,0,1.53,2.784629,20.22301,4.440892E-16,0,0,0.5631358,0,0,2.215371,2.104602,8.348687,3.111456,2.667738,0,2.667738,8.610606,61.50421,0.1242853,3.063092,0.4505086,5,3.674592
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.5794873,0.5794873,4.084751,0,1.280137,0.5794873,266.1837,0,0,0,1.542501,0,0,3.505263,3.33,5.680949,5.51242,4.872501,0,4.872501,13.23307,94.52172,0.1243911,0.6374361,1.234001,5,7.054921
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.2751506,0.2751506,0,-1,0,0.2751506,659.8716,0.7175605,0,0,1.815641,0.2896322,0.2751506,0,0,0.808448,9.897671,0.808448,0,0.808448,14.00003,100,0.1243493,0.3026657,1.452513,0,11.71331
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243493,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.086305,2.086305,0,-1,0,2.086305,176.5123,1.486473,0,0,3.682584,2.19611,2.086305,0,0,0,10.62527,0,0,0,14.00003,100,0.1243493,2.294935,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243493,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,2.239505,2.239505,0,-1,0,2.239505,163.9413,1.3141,0,0,3.671474,2.357374,2.239505,0,0,0,10.62527,0,0,0,14.00003,100,0.1243493,2.463456,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.4096152,0.4096152,0,-1,0,0.4096152,596.3804,2.011691,0,0,2.442865,0.431174,0.4096152,0,0,0,10.62527,0,0,0,14.00003,100,0.1243493,0.4505768,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.7313183,0.7313183,0,-1,0,0.7313183,128.1443,0.1673336,0,0,0.9371424,0.7698087,0.7313183,0,0,0,10.62527,0,0,0,14.00003,100,0.1243493,0.8044501,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,0.9839277,0.9839277,0,-1,0,0.9839277,24.87193,0,1.110223E-16,0,0.2447218,1.035713,0.9839277,0,0,0,10.62527,0,0.7909915,-0.7909915,13.16625,94.04445,0.1243493,1.08232,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.1520622,0.1520622,0,-1,0,0.1520622,220.51,0,0,0,0.3353125,0.1600655,0.1520622,0,0,0.8788795,9.834283,0.175247,0,0.175247,13.3325,95.23198,0.1243402,0.1672685,0.26825,0,10.16959
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,3.545571,3.33,0,-1,0,3.33,1.38982,0,0.2155709,0.570128,0.046281,3.505263,3.33,0,0,0.7036325,9.992005,0,3.458982,-3.458982,9.686417,69.18855,0.1243402,3.900128,0.0370248,0,10.03829
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.389389,1.389389,0,-1,0,1.389389,0,0,0,0,0,1.462514,1.389389,0,0,4.546946,6.533023,0,1.462514,-1.462514,8.144791,58.17696,0.1243402,1.528327,0,0,6.533023
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.672958,3.33,0,-1,0,3.33,0,0,0.3429584,0.7102543,0,3.505263,3.33,0,0,6.171962,5.070508,0,3.505263,-3.505263,4.449919,31.78507,0.1243402,4.040254,0,0,5.070508
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.040009,1.040009,0,-1,0,1.040009,0,0,2.220446E-16,0,0,1.094747,1.040009,0,0,10.0667,1.565245,0,1.094747,-1.094747,3.295954,23.54248,0.1243402,1.144011,0,0,1.565245
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6235765,0.4469735,0,-1,0,0.4469735,0,0,0.176603,0.2389607,0,0.4704984,0.4469735,0,0,11.28308,0.4704984,0,0.4704984,-0.4704984,2.800006,20,0.1243402,0.6859341,0,0,0.4704984
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3849005,0,0,-1,0,0,0,0,0.3849005,0.4233905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243402,0.4233905,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4706553,0,0,-1,0,0,0,0,0.4706553,0.5177208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243402,0.5177208,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1448518,0,0,-1,0,0,0,0,0.1448518,0.1593369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243402,0.1593369,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243402,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01876487,0,0,-1,0,0,0,0,0.01876487,0.02064136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243402,0.02064136,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3070489,0,0,-1,0,0,0,0,0.3070489,0.3377537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243402,0.3377537,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3065931,0.3065931,3.811856,0,1.205637,0.3065931,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.124491,0.3372524,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.011496,0.011496,3.516759,0,1.125075,0.011496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246042,0.0126456,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.7538515,0.7538515,4.259115,0,1.327738,0.7538515,123.8675,4.440892E-16,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1247621,0.8292367,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.6805819,0.6805819,0,0,0,0.6805819,268.374,0.2280194,0,0,1.826505,0.716402,0.6805819,0,0,0.8820832,9.831399,0.8820832,0,0.8820832,14.00003,100,0.1247166,0.7486401,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,0.8758734,0.8758734,0,-1,0,0.8758734,225.1396,1.049966,0,0,1.971938,0.921972,0.8758734,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0.9634608,1.57755,0,12.59721
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.4895086,0.4895086,0,-1,0,0.4895086,587.0332,2.358306,0,0,2.873578,0.5152722,0.4895086,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0.5384595,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.6748468,0.6748468,0,-1,0,0.6748468,339.6471,1.581732,0,0,2.292097,0.7103651,0.6748468,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0.7423314,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.3181841,0.3181841,0,-1,0,0.3181841,809.5551,2.240945,0,0,2.575876,0.3349306,0.3181841,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0.3500025,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.142394,1.142394,0,-1,0,1.142394,188.9905,0.9564959,0,0,2.159016,1.20252,1.142394,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,1.256633,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.5989165,0.5989165,0,-1,0,0.5989165,497.1988,2.347368,0,0,2.977806,0.6304385,0.5989165,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0.6588082,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.4419004,0.4419004,0,-1,0,0.4419004,315.6439,0.9296733,0,0,1.394832,0.4651583,0.4419004,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0.4860904,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247166,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.323439,2.323439,0,-1,0,2.323439,0,0,4.440892E-16,0,0,2.445725,2.323439,0,0,0,10.62527,0,2.445725,-2.445725,11.42201,81.5856,0.1247166,2.555783,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.046772,2.046772,0,-1,0,2.046772,0,0,0,0,0,2.154497,2.046772,0,0,2.717473,8.179549,0,2.154497,-2.154497,9.150968,65.36392,0.1247166,2.25145,0,0,8.179549
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.6535651,0.6535651,0,-1,0,0.6535651,0,0,0,0,0,0.6879632,0.6535651,0,0,5.111359,6.025052,0,0.6879632,-0.6879632,8.425791,60.1841,0.1247166,0.7189216,0,0,6.025052
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.333122,0.333122,0,-1,0,0.333122,0,0,0,0,0,0.3506548,0.333122,0,0,5.875762,5.337088,0,0.3506548,-0.3506548,8.056168,57.54394,0.1247166,0.3664342,0,0,5.337088
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.263835,0.263835,0,-1,0,0.263835,0,0,0,0,0,0.2777211,0.263835,0,0,6.265378,4.986434,0,0.2777211,-0.2777211,7.763424,55.45292,0.1247166,0.2902185,0,0,4.986434
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3573404,0.3573404,0,-1,0,0.3573404,0,0,5.551115E-17,0,0,0.3761478,0.3573404,0,0,6.573957,4.708713,0,0.3761478,-0.3761478,7.36693,52.62082,0.1247166,0.3930745,0,0,4.708713
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2253201,0.2253201,0,-1,0,0.2253201,0,0,2.775558E-17,0,0,0.2371791,0.2253201,0,0,6.991899,4.332565,0,0.2371791,-0.2371791,7.116921,50.83505,0.1247166,0.2478521,0,0,4.332565
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2976749,0.2976749,0,-1,0,0.2976749,0,0,5.551115E-17,0,0,0.313342,0.2976749,0,0,7.255432,4.095386,0,0.313342,-0.313342,6.78663,48.47583,0.1247166,0.3274424,0,0,4.095386
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05878555,0.05878555,0,-1,0,0.05878555,0,0,6.938894E-18,0,0,0.06187953,0.05878555,0,0,7.60359,3.782043,0,0.06187953,-0.06187953,6.721403,48.00992,0.1247166,0.0646641,0,0,3.782043
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5435535,0.5435535,0,-1,0,0.5435535,0,0,0,0,0,0.5721616,0.5435535,0,0,7.672345,3.720164,0,0.5721616,-0.5721616,6.118291,43.702,0.1247166,0.5979089,0,0,3.720164
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02211626,0.02211626,0,0,0,0.02211626,0,0,0,0,0,0.02328027,0.02211626,0,0,8.30808,3.148002,0,0.02328027,-0.02328027,6.093752,43.52671,0.1247166,0.02432788,0,0,3.148002
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,8.333947,3.124722,0.04809647,0,0.04809647,6.13938,43.85263,0.1247141,0,0.03847718,0,3.172819
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.3315618,0.3315618,0,0,0,0.3315618,112.7831,0,0,0,0.3739457,0.3490124,0.3315618,0,0,8.285851,3.168009,0.02493333,0,0.02493333,6.163034,44.02158,0.1247128,0.3647179,0.2991566,0,3.541955
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.350423,1.350423,0,0,0,1.350423,26.6797,0,2.220446E-16,0,0.3602889,1.421498,1.350423,0,0,8.260917,3.190449,0,1.061209,-1.061209,5.044422,36.03151,0.1247128,1.485465,0.2882311,0,3.550738
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,2.916677,2.375396,0,-1,0,2.375396,15.62591,0,0.5412801,1.115042,0.3711773,2.500417,2.375396,0,0,9.440038,2.12924,0,2.12924,-2.12924,2.800006,20,0.1247128,3.208344,0.2969419,0,2.500417
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.328301,0.971181,0,-1,0,0.971181,105.2632,0,0.3571201,1.266895,1.022296,1.022296,0.971181,0,0,11.80586,0,0,0,0,2.800006,20,0.1247128,1.461131,0.8178367,0,1.022296
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.4215701,0.4215701,0,-1,0,0.4215701,327.8226,0,0,0.2011467,1.382002,0.443758,0.4215701,0,0,11.80586,0,0.9382441,0,0.9382441,3.690102,26.35782,0.1246644,0.4637271,1.105602,0,1.382002
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.2473387,0.2473387,0,-1,0,0.2473387,596.4038,0,0,0,1.475138,0.2603565,0.2473387,0,0,10.86762,0.8444197,1.214781,0,1.214781,4.842545,34.58953,0.1246018,0.2720726,1.18011,0,2.319557
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.004167,1.004167,0,-1,0,1.004167,65.29742,0,2.220446E-16,0,0.655695,1.057018,1.004167,0,0,9.652835,1.937723,0,0.4013225,-0.4013225,4.419514,31.56789,0.1246018,1.104583,0.524556,0,2.593418
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.02304407,0.02304407,0,-1,0,0.02304407,5471.888,0,0,0,1.260946,0.02425691,0.02304407,0,0,10.09875,1.5364,1.236689,0,1.236689,5.59274,39.94806,0.1245381,0.02534848,1.008757,0,2.797346
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.7559375,0.7559375,0,-1,0,0.7559375,143.9019,0,0,0,1.087809,0.7957237,0.7559375,0,0,8.862061,2.64942,0.292085,0,0.292085,5.869836,41.92731,0.1245231,0.8315313,0.8702469,0,3.737229
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.3187757,0.3187757,0,-1,0,0.3187757,187.3062,0,0,0,0.5970866,0.3355534,0.3187757,0,0,8.569975,2.912297,0.2615332,0,0.2615332,6.117948,43.69954,0.1245097,0.3506533,0.4776693,0,3.509383
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2150156,0.2150156,0,-1,0,0.2150156,257.7259,0,0,0,0.5541509,0.2263322,0.2150156,0,0,8.308442,3.147676,0.3278187,0,0.3278187,6.428944,45.92094,0.1244928,0.2365172,0.4433208,0,3.701827
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,1.799583,1.799583,0,-1,0,1.799583,7.850563,0,2.220446E-16,0,0.1412774,1.894298,1.799583,0,0,7.980623,3.442713,0,1.753021,-1.753021,4.581098,32.72206,0.1244928,1.979542,0.1130219,0,3.583991
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1644114,0.1644114,0,-1,0,0.1644114,0,0,2.775558E-17,0,0,0.1730646,0.1644114,0,0,9.928424,1.689692,0,0.1730646,-0.1730646,4.398672,31.41902,0.1244928,0.1808525,0,0,1.689692
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.27503,1.27503,0,-1,0,1.27503,0,0,0,0,0,1.342137,1.27503,0,0,10.12072,1.516628,0,1.342137,-1.342137,2.983935,21.31378,0.1244928,1.402533,0,0,1.516628
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.662709,0.1657659,0,-1,0,0.1657659,0,0,1.496943,1.663214,0,0.1744905,0.1657659,0,0,11.61198,0.1744905,0,0.1744905,-0.1744905,2.800006,20,0.1244928,1.82898,0,0,0.1744905
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3026005,0,0,-1,0,0,0,0,0.3026005,0.3328606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0.3328606,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5792944,0,0,-1,0,0,0,0,0.5792944,0.6372238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0.6372238,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7200069,0,0,-1,0,0,0,0,0.7200069,0.7920076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0.7920076,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5277777,0,0,-1,0,0,0,0,0.5277777,0.5805554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0.5805554,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3087487,0,0,-1,0,0,0,0,0.3087487,0.3396236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0.3396236,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5226501,0,0,-1,0,0,0,0,0.5226501,0.5749151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244928,0.5749151,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.425124,0.425124,3.930387,0,1.237996,0.425124,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246572,0.4676364,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.2156907,0.2156907,3.720954,0,1.18082,0.2156907,20.47438,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1247927,0.2372597,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.21918,1.21918,4.724443,0,1.454773,1.21918,23.78089,4.440892E-16,0,0,0.2899319,0,0,3.505263,3.33,5.101699,6.033745,3.619932,0,3.619932,12.5943,89.95911,0.1250403,1.341098,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,2.629134,2.629134,0,0,0,2.629134,23.98134,0,0,0,0.6305016,2.767509,2.629134,0,0,1.481767,9.291684,0,2.137008,-2.137008,10.3417,73.86911,0.1250403,2.892047,0.5044013,0,9.922186
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.636678,1.636678,0,-1,0,1.636678,127.9415,0,0,0,2.09399,1.722818,1.636678,0,0,3.85622,7.154676,0.3711715,0,0.3711715,10.69382,76.38428,0.1250212,1.800345,1.675192,0,9.248666
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,3.088408,3.088408,0,-1,0,3.088408,57.85283,0,4.440892E-16,0.06724942,1.786732,3.250956,3.088408,0,0,3.485049,7.48873,0,1.464224,-1.464224,9.150393,65.35982,0.1250212,3.397249,1.429386,0,9.275462
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.6203381,0.6203381,0,-1,0,0.6203381,69.38451,0,0,0,0.4304185,0.6529874,0.6203381,0,0,5.111965,6.024506,0,0.2225689,-0.2225689,8.915784,63.68404,0.1250212,0.6823719,0.3443348,0,6.454924
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,0.9265849,0.9265849,0,-1,0,0.9265849,104.786,0,0,0,0.9709316,0.9753525,0.9265849,0,0,5.359264,5.801937,0,0.004420854,-0.004420854,8.911124,63.65076,0.1250212,1.019243,0.7767453,0,6.772869
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.295505,1.295505,0,-1,0,1.295505,111.9916,0,0,0,1.450858,1.36369,1.295505,0,0,5.364176,5.797516,0.08716782,0,0.08716782,8.993818,64.24143,0.1250168,1.425056,1.160686,0,7.248374
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.148981,1.148981,0,-1,0,1.148981,136.5232,0,0,0,1.568626,1.209454,1.148981,0,0,5.277008,5.875967,0.3591722,0,0.3591722,9.334559,66.67529,0.1249983,1.26388,1.254901,0,7.444593
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.4021722,0.4021722,0,-1,0,0.4021722,376.2048,0,0,0,1.512991,0.4233392,0.4021722,0,0,4.917836,6.199222,1.089652,0,1.089652,10.36829,74.0591,0.1249423,0.4423895,1.210393,0,7.712214
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,3.828184,7.179909,1.23941,0,1.23941,11.5441,82.4577,0.1248787,0,0.9915282,0,8.419319
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.7783084,0.7783084,0,-1,0,0.7783084,60.44593,0,0,0,0.4704558,0.819272,0.7783084,0,0,2.588773,8.295378,0,0.3488162,-0.3488162,11.17642,79.83139,0.1248787,0.8561392,0.3763646,0,8.765834
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.012676,2.012676,0,-1,0,2.012676,6.825932,0,0,0,0.1373839,2.118606,2.012676,0,0,2.976347,7.946562,0,1.981222,-1.981222,9.088026,64.91434,0.1248787,2.213943,0.1099071,0,8.083945
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,3.167352,3.167352,0,-1,0,3.167352,0,0,4.440892E-16,0.1540877,0,3.334055,3.167352,0,0,5.177705,5.96534,0,3.334055,-3.334055,5.573623,39.81151,0.1248787,3.484088,0,0,5.96534
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.158123,1.158123,0,-1,0,1.158123,0,0,0,0,0,1.219077,1.158123,0,0,8.882211,2.631284,0,1.219077,-1.219077,4.288603,30.63282,0.1248787,1.273935,0,0,2.631284
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1905265,0.1905265,0,-1,0,0.1905265,0,0,2.775558E-17,0,0,0.2005543,0.1905265,0,0,10.23674,1.412207,0,0.2005543,-0.2005543,4.0772,29.1228,0.1248787,0.2095792,0,0,1.412207
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45958,1.211653,0,0,0,4.0772,29.1228,0.1248787,0,0,0,1.211653
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4289941,0.4289941,0,-1,0,0.4289941,0,0,0,0,0,0.4515728,0.4289941,0,0,10.45958,1.211653,0,0.4515728,-0.4515728,3.601201,25.72281,0.1248787,0.4718936,0,0,1.211653
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1070948,0.1070948,0,-1,0,0.1070948,0,0,1.387779E-17,0,0,0.1127313,0.1070948,0,0,10.96133,0.7600805,0,0.1127313,-0.1127313,3.482372,24.87403,0.1248787,0.1178043,0,0,0.7600805
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08658,0.6473491,0,0,0,3.482372,24.87403,0.1248787,0,0,0,0.6473491
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7925209,0.6149817,0,-1,0,0.6149817,0,0,0.1775392,0.2567913,0,0.6473491,0.6149817,0,0,11.08658,0.6473491,0,0.6473491,-0.6473491,2.800006,20,0.1248787,0.8717729,0,0,0.6473491
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248787,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2237698,0,0,-1,0,0,0,0,0.2237698,0.2461468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248787,0.2461468,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2401937,0.2401937,3.745457,0,1.18751,0.2401937,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1250186,0.264213,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1251265,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,2.242754,2.242754,5,0,1.53,2.242754,19.50219,0,0,0,0.4373862,0,0,2.757246,2.619384,5.11002,6.026256,3.05677,0,3.05677,12.05214,86.08657,0.1253638,2.467029,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.176403,2.176403,0,0,0,2.176403,56.70786,0,0,0,1.234191,2.29095,2.176403,0,0,2.05325,8.777349,0,1.056759,-1.056759,10.93822,78.13,0.1253638,2.394043,0.9873531,0,10.01154
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.11531,2.11531,0,-1,0,2.11531,88.51145,0,0,0,1.872292,2.226642,2.11531,0,0,3.227426,7.720591,0,0.3543505,-0.3543505,10.5647,75.46202,0.1253638,2.326841,1.497833,0,9.592882
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.6958802,0.6958802,0,-1,0,0.6958802,370.1276,0,0,0,2.575644,0.7325054,0.6958802,0,0,3.621149,7.36624,1.843139,0,1.843139,12.31326,87.95168,0.1252693,0.7654682,2.060516,0,9.941884
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.06999845,0.06999845,0,-1,0,0.06999845,4616.737,1.379952,0,0,3.231644,0.07368258,0.06999845,0,0,1.77801,9.025065,1.77801,0,1.77801,14.00003,100,0.1251783,0.07699829,2.585315,0,12.25671
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,0.9395564,0.9395564,0,-1,0,0.9395564,140.7347,0.3332756,0,0,1.322282,0.9890068,0.9395564,0,0,0,10.62527,0,0,0,14.00003,100,0.1251783,1.033512,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.3322499,0.3322499,0,-1,0,0.3322499,562.0999,1.51784,0,0,1.867576,0.3497368,0.3322499,0,0,0,10.62527,0,0,0,14.00003,100,0.1251783,0.3654749,1.494061,0,12.49285
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.627236,0.627236,0,-1,0,0.627236,270.0664,1.033705,0,0,1.693954,0.6602485,0.627236,0,0,0,10.62527,0,0,0,14.00003,100,0.1251783,0.6899596,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.287393,0.287393,0,-1,0,0.287393,480.3314,1.07792,0,0,1.380439,0.3025189,0.287393,0,0,0,10.62527,0,0,0,14.00003,100,0.1251783,0.3161323,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.4832494,0.4832494,0,-1,0,0.4832494,219.7767,0.5533862,0,0,1.06207,0.5086836,0.4832494,0,0,0,10.62527,0,0,0,14.00003,100,0.1251783,0.5315744,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,2.508043,2.508043,0,-1,0,2.508043,45.35293,0,0,0,1.137471,2.640045,2.508043,0,0,0,10.62527,0,1.502574,-1.502574,12.41618,88.68679,0.1251783,2.758847,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.228953,1.228953,0,-1,0,1.228953,11.3962,0,0,0,0.140054,1.293635,1.228953,0,0,1.669527,9.1227,0,1.153581,-1.153581,11.20019,80.00123,0.1251783,1.351849,0.1120432,0,9.262753
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.64928,2.64928,0,-1,0,2.64928,0,0,0,0,0,2.788715,2.64928,0,0,2.951284,7.969119,0,2.788715,-2.788715,8.260631,59.00439,0.1251783,2.914207,0,0,7.969119
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.9701615,0.9701615,0,-1,0,0.9701615,0,0,1.110223E-16,0,0,1.021223,0.9701615,0,0,6.049856,5.180404,0,1.021223,-1.021223,7.184167,51.31538,0.1251783,1.067178,0,0,5.180404
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.048315,1.048315,0,-1,0,1.048315,0,0,2.220446E-16,0,0,1.103489,1.048315,0,0,7.184548,4.159181,0,1.103489,-1.103489,6.020988,43.00697,0.1251783,1.153146,0,0,4.159181
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4183418,0.4183418,0,-1,0,0.4183418,0,0,5.551115E-17,0,0,0.4403598,0.4183418,0,0,8.410647,3.055692,0,0.4403598,-0.4403598,5.556808,39.6914,0.1251783,0.460176,0,0,3.055692
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.899936,2.615332,0,0,0,5.556808,39.6914,0.1251783,0,0,0,2.615332
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.899936,2.615332,0,0,0,5.556808,39.6914,0.1251783,0,0,0,2.615332
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.899936,2.615332,0,0,0,5.556808,39.6914,0.1251783,0,0,0,2.615332
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2005302,0.2005302,0,-1,0,0.2005302,0,0,2.775558E-17,0,0,0.2110844,0.2005302,0,0,8.899936,2.615332,0,0.2110844,-0.2110844,5.334305,38.1021,0.1251783,0.2205832,0,0,2.615332
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.134474,2.404248,0,0,0,5.334305,38.1021,0.1251783,0,0,0,2.404248
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.403966,0.403966,0,-1,0,0.403966,0,0,5.551115E-17,0,0,0.4252274,0.403966,0,0,9.134474,2.404248,0,0.4252274,-0.4252274,4.886076,34.90047,0.1251783,0.4443626,0,0,2.404248
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1163865,0.1163865,0,0,0,0.1163865,0,0,1.387779E-17,0,0,0.1225121,0.1163865,0,0,9.606949,1.97902,0,0.1225121,-0.1225121,4.756937,33.97805,0.1251783,0.1280251,0,0,1.97902
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,9.743073,1.856508,0.02620025,0,0.02620025,4.781793,34.15559,0.125177,0,0.0209602,0,1.882708
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,2.268615,2.268615,1.25,0,0.50625,2.268615,2.985754,0,4.440892E-16,0,0.06773525,1.072226,1.018615,0,0,9.716873,1.880088,0,1.00449,-1.00449,3.722967,26.59257,0.125177,2.495476,0.0541882,5,1.947824
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.204273,2.204273,5,0,1.53,2.204273,7.873988,0,0,0,0.1735642,0,0,2.795727,2.655941,10.83297,0.8755978,2.829505,0,2.829505,6.407271,45.76613,0.1253989,2.4247,0.1388513,5,1.049162
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.32342,1.32342,0,-1,0,1.32342,18.77499,0,0,0,0.2484719,1.393073,1.32342,0,0,8.003469,3.422152,0,1.144601,-1.144601,5.200755,37.14818,0.1253989,1.455761,0.1987775,0,3.670624
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,9.275248,2.277551,0.5133361,0,0.5133361,5.687748,40.62669,0.1253726,0,0.4106689,0,2.790887
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.57869,0.57869,0,-1,0,0.57869,133.6675,0,0,0,0.7735205,0.6091474,0.57869,0,0,8.761912,2.739553,0.1643732,0,0.1643732,5.843687,41.74054,0.1253642,0.636559,0.6188164,0,3.513074
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.2323298,0.2323298,0,-1,0,0.2323298,324.0761,0,0,0,0.7529253,0.2445576,0.2323298,0,0,8.597539,2.887489,0.5083677,0,0.5083677,6.325966,45.18538,0.1253382,0.2555627,0.6023402,0,3.640415
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,2.2213,2.2213,0,-1,0,2.2213,15.2023,0,4.440892E-16,0,0.3376888,2.338211,2.2213,0,0,8.089171,3.34502,0,2.000522,-2.000522,4.217231,30.12302,0.1253382,2.44343,0.270151,0,3.682709
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.7738918,0.7738918,0,-1,0,0.7738918,23.47642,0,1.110223E-16,0,0.1816821,0.814623,0.7738918,0,0,10.31197,1.344498,0,0.6329408,-0.6329408,3.550053,25.35747,0.1253382,0.851281,0.1453457,0,1.52618
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.303864,1.21804,0,-1,0,1.21804,46.84494,0,0.08582458,0.6498594,0.57059,1.282147,1.21804,0,0,11.01524,0.7115571,0,0.7115571,-0.7115571,2.800006,20,0.1253382,1.434251,0.456472,0,1.282147
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.6817143,0.3807392,0,-1,0,0.3807392,105.2632,0,0.3009751,0.6737379,0.4007781,0.4007781,0.3807392,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.7498857,0.3206225,0,0.4007781
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,2.444326,0.1277182,0,-1,0,0.1277182,105.2632,0,2.316608,2.663215,0.1344402,0.1344402,0.1277182,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,2.688759,0.1075521,0,0.1344402
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.700836,0.1216801,0,-1,0,0.1216801,105.2632,0,0.5791559,0.7465836,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.7709196,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.310327,0,0,-1,0,0,0,0,2.310327,2.541359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,2.541359,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.080873,0,0,-1,0,0,0,0,2.080873,2.28896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,2.28896,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.916839,0,0,-1,0,0,0,0,2.916839,3.208523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,3.208523,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3532101,0,0,-1,0,0,0,0,0.3532101,0.3885311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.3885311,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2608391,0,0,-1,0,0,0,0,0.2608391,0.2869231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.2869231,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05126217,0,0,-1,0,0,0,0,0.05126217,0.05638838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.05638838,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1058973,0,0,-1,0,0,0,0,0.1058973,0.1164871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.1164871,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2379952,0,0,-1,0,0,0,0,0.2379952,0.2617947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253382,0.2617947,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02620219,0.02620219,3.531465,0,1.12909,0.02620219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1254501,0.02882241,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.3140853,0.3140853,3.819348,0,1.207682,0.3140853,6.154212,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1255962,0.3454938,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2036807,0.2036807,3.708944,0,1.177542,0.2036807,49.33712,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.1257242,0.2240488,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,1.741406,1.741406,0,0,0,1.741406,17.577,0,2.220446E-16,0,0.3060868,1.833059,1.741406,0,0,1.696041,9.098838,0,1.526972,-1.526972,10.78145,77.01022,0.1257242,1.915546,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.633605,1.633605,0,-1,0,1.633605,33.14289,0,0,0,0.5414237,1.719584,1.633605,0,0,3.392676,7.571866,0,1.17816,-1.17816,9.539563,68.1396,0.1257242,1.796965,0.4331389,0,8.11329
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.268193,0.268193,0,-1,0,0.268193,55.51519,0,0,0,0.1488878,0.2823084,0.268193,0,0,4.701743,6.393706,0,0.1334206,-0.1334206,9.398926,67.13505,0.1257242,0.2950123,0.1191103,0,6.542594
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.2730471,0.2730471,0,-1,0,0.2730471,106.5763,0,0,0,0.2910036,0.287418,0.2730471,0,0,4.849988,6.260285,0.003585591,0,0.003585591,9.402328,67.15935,0.125724,0.3003518,0.2328029,0,6.551289
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.20893,1.20893,0,-1,0,1.20893,70.06654,0,2.220446E-16,0,0.8470556,1.272558,1.20893,0,0,4.846402,6.263512,0,0.4255027,-0.4255027,8.953808,63.95564,0.125724,1.329823,0.6776445,0,7.110568
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,0.9035454,0.9035454,0,-1,0,0.9035454,108.4625,0,0,0,0.9800084,0.9511005,0.9035454,0,0,5.319183,5.83801,0.02890787,0,0.02890787,8.981233,64.15154,0.1257225,0.9939,0.7840067,0,6.818018
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.164833,2.164833,0,-1,0,2.164833,48.78749,0,0,0,1.056168,2.278772,2.164833,0,0,5.290275,5.864027,0,1.222604,-1.222604,7.692495,54.94628,0.1257225,2.381316,0.8449342,0,6.920195
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.286202,1.286202,0,-1,0,1.286202,73.06776,0,0,0,0.9397989,1.353897,1.286202,0,0,6.648724,4.641423,0,0.4140978,-0.4140978,7.255998,51.82845,0.1257225,1.414822,0.7518391,0,5.581222
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.316908,1.316908,0,-1,0,1.316908,29.17157,0,2.220446E-16,0,0.3841627,1.386219,1.316908,0,0,7.108832,4.227325,0,1.002056,-1.002056,6.199738,44.28375,0.1257225,1.448599,0.3073302,0,4.611488
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.253853,1.253853,0,-1,0,1.253853,39.9278,0,0,0,0.5006357,1.319845,1.253853,0,0,8.222228,3.225269,0,0.8192092,-0.8192092,5.336215,38.11575,0.1257225,1.379238,0.4005086,0,3.725904
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.3938938,0.3938938,0,-1,0,0.3938938,27.6274,0,0,0,0.1088226,0.4146251,0.3938938,0,0,9.132461,2.40606,0,0.3058025,-0.3058025,5.013871,35.81329,0.1257225,0.4332832,0.08705808,0,2.514882
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.472241,2.100257,0,0,0,5.013871,35.81329,0.1257225,0,0,0,2.100257
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.918294,1.995244,0,-1,0,1.995244,0,0,0.9230502,1.21488,0,2.100257,1.995244,0,0,9.472241,2.100257,0,2.100257,-2.100257,2.800006,20,0.1257225,3.210124,0,0,2.100257
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.778344,0,0,-1,0,0,0,0,1.778344,1.956178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,1.956178,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06727402,0,0,-1,0,0,0,0,0.06727402,0.07400142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0.07400142,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6304764,0,0,-1,0,0,0,0,0.6304764,0.6935241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0.6935241,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5170607,0,0,-1,0,0,0,0,0.5170607,0.5687668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0.5687668,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1950108,0,0,-1,0,0,0,0,0.1950108,0.2145119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0.2145119,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1297434,0,0,-1,0,0,0,0,0.1297434,0.1427177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0.1427177,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3414438,0,0,-1,0,0,0,0,0.3414438,0.3755882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257225,0.3755882,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3060672,0.3060672,3.81133,0,1.205493,0.3060672,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1258678,0.3366739,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1259724,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.4947116,0.4947116,3.999975,0,1.256993,0.4947116,162.3156,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1260992,0.5441828,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,1.863421,1.863421,0,0,0,1.863421,103.7345,0,0,0,1.93301,1.961496,1.863421,0,0,0.9593152,9.76189,0,0.02848533,-0.02848533,13.05992,93.28493,0.1260992,2.049763,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.5003004,0.5003004,0,-1,0,0.5003004,509.4386,1.031126,0,0,2.548723,0.526632,0.5003004,0,0,0.9909656,9.733405,0.9909656,0,0.9909656,14.00003,100,0.1260487,0.5503305,2.038979,0,12.28213
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.1631248,0.1631248,0,-1,0,0.1631248,1619.21,2.469624,0,0,2.641334,0.1717103,0.1631248,0,0,0,10.62527,0,0,0,14.00003,100,0.1260487,0.1794373,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.273549,1.273549,0,-1,0,1.273549,208.7876,1.318434,0,0,2.659012,1.340578,1.273549,0,0,0,10.62527,0,0,0,14.00003,100,0.1260487,1.400904,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260487,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260487,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.4627956,0.4627956,0,-1,0,0.4627956,369.3988,1.222408,0,0,1.709561,0.4871532,0.4627956,0,0,0,10.62527,0,0,0,14.00003,100,0.1260487,0.5090751,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,1.675213,1.675213,0,-1,0,1.675213,113.4016,0.1363365,0,0,1.899718,1.763382,1.675213,0,0,0,10.62527,0,0,0,14.00003,100,0.1260487,1.842734,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.435409,1.435409,0,-1,0,1.435409,88.66038,0,0,0,1.272639,1.510957,1.435409,0,0,0,10.62527,0,0.2383178,-0.2383178,13.74882,98.20565,0.1260487,1.57895,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.058743,1.058743,0,-1,0,1.058743,41.49754,0,0,0,0.4393523,1.114466,1.058743,0,0,0.2647976,10.38696,0,0.6751141,-0.6751141,13.03719,93.12257,0.1260487,1.164617,0.3514819,0,10.82631
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,1.014924,9.711843,0.08712576,0,0.08712576,13.11984,93.71296,0.1260443,0,0.06970061,0,9.798968
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.572744,1.572744,0,-1,0,1.572744,0,0,2.220446E-16,0,0,1.65552,1.572744,0,0,0.9277986,9.790256,0,1.65552,-1.65552,11.37477,81.24819,0.1260443,1.730018,0,0,9.790256
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.569809,3.33,0,-1,0,3.33,0,0,1.23981,1.69679,0,3.505263,3.33,0,0,2.767265,8.134736,0,3.505263,-3.505263,7.679898,54.85631,0.1260443,5.026791,0,0,8.134736
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.662002,4.629473,0,0,0,7.679898,54.85631,0.1260443,0,0,0,4.629473
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02670961,0.02670961,0,-1,0,0.02670961,0,0,3.469447E-18,0,0,0.02811538,0.02670961,0,0,6.662002,4.629473,0,0.02811538,-0.02811538,7.650262,54.64462,0.1260443,0.02938057,0,0,4.629473
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04947492,0.04947492,0,-1,0,0.04947492,0,0,6.938894E-18,0,0,0.05207886,0.04947492,0,0,6.693241,4.601357,0,0.05207886,-0.05207886,7.595366,54.25251,0.1260443,0.05442241,0,0,4.601357
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.576611,0.576611,0,-1,0,0.576611,0,0,1.110223E-16,0,0,0.6069589,0.576611,0,0,6.751106,4.549278,0,0.6069589,-0.6069589,6.955575,49.68258,0.1260443,0.6342721,0,0,4.549278
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1694933,0.1694933,0,-1,0,0.1694933,0,0,0,0,0,0.178414,0.1694933,0,0,7.425505,3.94232,0,0.178414,-0.178414,6.76751,48.33926,0.1260443,0.1864427,0,0,3.94232
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.350089,0.350089,0,-1,0,0.350089,0,0,5.551115E-17,0,0,0.3685147,0.350089,0,0,7.623743,3.763906,0,0.3685147,-0.3685147,6.379062,45.56464,0.1260443,0.3850979,0,0,3.763906
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1328555,0.1328555,0,-1,0,0.1328555,0,0,0,0,0,0.1398479,0.1328555,0,0,8.033204,3.395391,0,0.1398479,-0.1398479,6.231649,44.51169,0.1260443,0.146141,0,0,3.395391
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3877622,0.3877622,0,-1,0,0.3877622,0,0,5.551115E-17,0,0,0.4081707,0.3877622,0,0,8.18859,3.255543,0,0.4081707,-0.4081707,5.801399,41.43848,0.1260443,0.4265384,0,0,3.255543
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4265761,0.4265761,0,0,0,0.4265761,0,0,0,0,0,0.4490274,0.4265761,0,0,8.642114,2.847372,0,0.4490274,-0.4490274,5.328083,38.05766,0.1260443,0.4692337,0,0,2.847372
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.3842996,0.3842996,0,0,0,0.3842996,11.09907,0,5.551115E-17,0,0.0426537,0.4045259,0.3842996,0,0,9.141033,2.398345,0,0.3618722,-0.3618722,4.946636,35.33305,0.1260443,0.4227296,0.03412296,0,2.440999
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,9.543113,2.036473,0.5934244,0,0.5934244,5.509608,39.35426,0.126014,0,0.4747395,0,2.629897
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.381238,1.381238,0,0,0,1.381238,127.371,0,0,0,1.759297,1.453935,1.381238,0,0,8.949689,2.570554,0.3053617,0,0.3053617,5.7993,41.42348,0.1259985,1.519362,1.407437,0,4.329851
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.285455,1.285455,0,-1,0,1.285455,115.149,0,0,0,1.48019,1.353111,1.285455,0,0,8.644327,2.84538,0.1270786,0,0.1270786,5.919857,42.28461,0.125992,1.414001,1.184152,0,4.32557
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,3.386034,3.33,0,-1,0,3.33,72.05862,0,0.05603365,0.4569589,2.399552,3.505263,3.33,0,0,8.517248,2.959751,0,1.105711,-1.105711,4.754335,33.95947,0.125992,3.724637,1.919642,0,5.359303
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0,0,0,3.728393,0,0,0,0,9.745816,1.85404,3.728393,0,3.728393,8.2914,59.22416,0.1258025,0,2.982715,0,5.582433
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.028075,1.028075,0,-1,0,1.028075,417.5564,0,0,0,4.292793,1.082184,1.028075,0,0,6.017423,5.209594,3.210608,0,3.210608,11.33725,80.9802,0.1256398,1.130882,3.434234,0,9.502386
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,0.552918,0,0,3.359732,0,0,0,0,2.806814,8.099141,2.806814,0,2.806814,14.00003,100,0.1254978,0,2.687786,0,11.45887
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,1.651957,1.651957,0,-1,0,1.651957,204.9686,1.647091,0,0,3.385993,1.738902,1.651957,0,0,0,10.62527,0,0,0,14.00003,100,0.1254978,1.817153,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.4681684,0.4681684,0,-1,0,0.4681684,552.9158,2.095768,0,0,2.588577,0.4928089,0.4681684,0,0,0,10.62527,0,0,0,14.00003,100,0.1254978,0.5149853,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,1.777483,1.777483,0,-1,0,1.777483,89.15748,0,0,0,1.584759,1.871035,1.777483,0,0,0,10.62527,0,0.2862757,-0.2862757,13.69827,97.84457,0.1254978,1.955232,1.267808,0,12.21003
