Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,1.693494,1.693494,0,-1,0,1.693494,28.08001,0,0,0,0.4755334,1.782626,1.693494,0,0,0.3180842,10.339,0,1.307092,-1.307092,12.32047,88.00319,0.1254978,1.862844,0.3804267,0,10.81453
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,1.9698,1.9698,0,-1,0,1.9698,3.429298,0,4.440892E-16,0,0.06755032,2.073474,1.9698,0,0,1.770409,9.031906,0,2.005924,-2.005924,10.20604,72.90015,0.1254978,2.16678,0.05404025,0,9.099457
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3560372,0.3560372,0,-1,0,0.3560372,0,0,5.551115E-17,0,0,0.374776,0.3560372,0,0,3.999213,7.025983,0,0.374776,-0.374776,9.810993,70.07838,0.1254978,0.3916409,0,0,7.025983
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.7055575,0.7055575,0,-1,0,0.7055575,0,0,0,0,0,0.7426921,0.7055575,0,0,4.41563,6.651207,0,0.7426921,-0.7426921,9.028127,64.4865,0.1254978,0.7761133,0,0,6.651207
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.046519,1.046519,0,-1,0,1.046519,0,0,2.220446E-16,0,0,1.101599,1.046519,0,0,5.240844,5.908515,0,1.101599,-1.101599,7.866939,56.19231,0.1254978,1.151171,0,0,5.908515
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4232135,0.4232135,0,-1,0,0.4232135,0,0,5.551115E-17,0,0,0.4454879,0.4232135,0,0,6.464843,4.806915,0,0.4454879,-0.4454879,7.397354,52.83813,0.1254978,0.4655348,0,0,4.806915
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2575478,0.2575478,0,-1,0,0.2575478,0,0,5.551115E-17,0,0,0.271103,0.2575478,0,0,6.95983,4.361427,0,0.271103,-0.271103,7.111586,50.79694,0.1254978,0.2833026,0,0,4.361427
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5573891,0.5573891,0,-1,0,0.5573891,0,0,0,0,0,0.5867254,0.5573891,0,0,7.261055,4.090324,0,0.5867254,-0.5867254,6.493124,46.37936,0.1254978,0.6131281,0,0,4.090324
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06917877,0.06917877,0,-1,0,0.06917877,0,0,0,0,0,0.07281976,0.06917877,0,0,7.912972,3.503599,0,0.07281976,-0.07281976,6.416365,45.83109,0.1254978,0.07609665,0,0,3.503599
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3708085,0.3708085,0,-1,0,0.3708085,0,0,0,0,0,0.3903247,0.3708085,0,0,7.993883,3.430779,0,0.3903247,-0.3903247,6.004926,42.89224,0.1254978,0.4078894,0,0,3.430779
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1480052,0.1480052,0,-1,0,0.1480052,0,0,2.775558E-17,0,0,0.1557949,0.1480052,0,0,8.427577,3.040455,0,0.1557949,-0.1557949,5.840704,41.71923,0.1254978,0.1628057,0,0,3.040455
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1296131,0.1296131,0,-1,0,0.1296131,0,0,2.775558E-17,0,0,0.1364348,0.1296131,0,0,8.600683,2.88466,0,0.1364348,-0.1364348,5.696889,40.69198,0.1254978,0.1425744,0,0,2.88466
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.752277,2.748225,0,0,0,5.696889,40.69198,0.1254978,0,0,0,2.748225
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1441785,0.1441785,0,0,0,0.1441785,40.12039,0,0,0,0.05784497,0.1517668,0.1441785,0,0,8.752277,2.748225,0,0.09392186,-0.09392186,5.597887,39.98483,0.1254978,0.1585963,0.04627597,0,2.80607
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.3298302,0.3298302,0,0,0,0.3298302,176.4334,0,0,0,0.5819308,0.3471897,0.3298302,0,0,8.856635,2.654303,0.2347411,0,0.2347411,5.820581,41.5755,0.125486,0.3628132,0.4655446,0,3.236234
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,1.655729,1.655729,0,0,0,1.655729,48.29192,0,0,0,0.7995833,1.742872,1.655729,0,0,8.621894,2.86557,0,0.9432892,-0.9432892,4.826267,34.47327,0.125486,1.821302,0.6396666,0,3.665153
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.198843,2.198843,0,-1,0,2.198843,79.22215,0,4.440892E-16,0.2615866,1.741971,2.314572,2.198843,0,0,9.669992,1.922281,0,0.5726011,-0.5726011,4.222693,30.16203,0.125486,2.418728,1.393577,0,3.664252
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,1.655578,1.655578,0,-1,0,1.655578,73.76711,0,2.220446E-16,0.306899,1.221272,1.742714,1.655578,0,0,10.30622,1.349679,0,0.5214418,-0.5214418,3.673045,26.23598,0.125486,1.821136,0.9770178,0,2.570952
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,1.861401,1.585679,0,-1,0,1.585679,53.0308,0,0.2757218,1.100945,0.8408983,1.669136,1.585679,0,0,10.8856,0.8282377,0,0.8282377,-0.8282377,2.800006,20,0.125486,2.047541,0.6727186,0,1.669136
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,11.80586,0,0.9184532,0,0.9184532,3.671327,26.22371,0.1254396,0,0.7347625,0,0.9184532
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,10.88741,0.8266078,1.961222,0,1.961222,5.531905,39.51353,0.1253407,0,1.568978,0,2.78783
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.4861415,0.4861415,0,-1,0,0.4861415,367.6829,0,0,0,1.787459,0.5117279,0.4861415,0,0,8.926185,2.591708,1.275731,0,1.275731,6.74217,48.15826,0.1252765,0.5347556,1.429967,0,4.379167
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.3652477,0.3652477,0,-1,0,0.3652477,342.6429,0,0,0,1.251495,0.3844713,0.3652477,0,0,7.650454,3.739866,0.8670241,0,0.8670241,7.564702,54.03347,0.1252329,0.4017725,1.001196,0,4.991361
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1429328,0.1429328,0,-1,0,0.1429328,652.7953,0,0,0,0.9330584,0.1504555,0.1429328,0,0,6.78343,4.520187,0.7826029,0,0.7826029,8.307144,59.33662,0.1251935,0.1572261,0.7464467,0,5.453246
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,2.213177,2.213177,0,-1,0,2.213177,19.42592,0,0,0,0.42993,2.32966,2.213177,0,0,6.000827,5.22453,0,1.89973,-1.89973,6.304652,45.03314,0.1251935,2.434495,0.343944,0,5.65446
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.7844791,0.7844791,0,-1,0,0.7844791,14.34766,0,1.110223E-16,0,0.1125544,0.8257675,0.7844791,0,0,8.111638,3.3248,0,0.7132131,-0.7132131,5.55286,39.6632,0.1251935,0.862927,0.09004349,0,3.437354
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.01332,2.01332,0,-1,0,2.01332,0,0,4.440892E-16,0,0,2.119284,2.01332,0,0,8.904098,2.611587,0,2.119284,-2.119284,3.318938,23.70666,0.1251935,2.214652,0,0,2.611587
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.607495,0.4676876,0,-1,0,0.4676876,0,0,1.139807,1.300556,0,0.4923028,0.4676876,0,0,11.25886,0.4923028,0,0.4923028,-0.4923028,2.800006,20,0.1251935,1.768244,0,0,0.4923028
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.06283,0,0,-1,0,0,0,0,1.06283,1.169114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,1.169114,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05874645,0,0,-1,0,0,0,0,0.05874645,0.0646211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0.0646211,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3756093,0,0,-1,0,0,0,0,0.3756093,0.4131703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0.4131703,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3497724,0,0,-1,0,0,0,0,0.3497724,0.3847497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0.3847497,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08908494,0,0,-1,0,0,0,0,0.08908494,0.09799343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0.09799343,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251935,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1660977,0.1660977,3.671361,0,1.167282,0.1660977,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1253209,0.1827075,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1458275,0.1458275,3.651091,0,1.161748,0.1458275,43.86164,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.1254422,0.1604103,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.6473531,0.6473531,4.152616,0,1.298664,0.6473531,53.27073,0,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.1256099,0.7120884,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.344038,0.344038,0,0,0,0.344038,267.9811,0,0,0,0.9219569,0.3621453,0.344038,0,0,1.407048,9.358931,0.5598117,0,0.5598117,13.19627,94.25887,0.1255818,0.3784418,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.478375,1.478375,0,-1,0,1.478375,98.65335,2.220446E-16,0,0,1.458466,1.556184,1.478375,0,0,0.8472365,9.862761,0,0.09771767,-0.09771767,13.09327,93.52314,0.1255818,1.626212,1.166773,0,11.32123
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,0.8414199,0.8414199,0,-1,0,0.8414199,234.0459,0.1277915,0,0,1.969308,0.8857051,0.8414199,0,0,0.9558117,9.765043,0.9558117,0,0.9558117,14.00003,100,0.1255338,0.9255618,1.575447,0,11.73435
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.2688239,0.2688239,0,-1,0,0.2688239,351.3926,0.6616548,0,0,0.9446273,0.2829725,0.2688239,0,0,0,10.62527,0,0,0,14.00003,100,0.1255338,0.2957063,0.7557019,0,11.5699
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0.589658,0,0,0.589658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255338,0,0.4717264,0,11.21493
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.398545,1.398545,0,-1,0,1.398545,91.2994,0,0,0,1.276864,1.472153,1.398545,0,0,0,10.62527,0,0.1952894,-0.1952894,13.79418,98.52962,0.1255338,1.5384,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1451329,0.1451329,0,-1,0,0.1451329,425.6052,0.2479335,0,0,0.6176932,0.1527715,0.1451329,0,0,0.2169883,10.42999,0.2169883,0,0.2169883,14.00003,100,0.1255229,0.1596462,0.4941546,0,11.04768
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0.8113939,0,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255229,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.005113723,0.005113723,0,-1,0,0.005113723,15416.88,0.7829939,0,0,0.7883767,0.005382867,0.005113723,0,0,0,10.62527,0,0,0,14.00003,100,0.1255229,0.005625096,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.601176,1.601176,0,-1,0,1.601176,13.29542,0,2.220446E-16,0,0.212883,1.685448,1.601176,0,0,0,10.62527,0,1.472565,-1.472565,12.44781,88.91273,0.1255229,1.761293,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,3.650765,3.33,0,-1,0,3.33,3.232434,0,0.3207649,0.6858414,0.1076401,3.505263,3.33,0,0,1.636184,9.152709,0,3.397623,-3.397623,8.866399,63.3313,0.1255229,4.015841,0.08611204,0,9.260349
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.283555,1.283555,0,-1,0,1.283555,0,0,2.220446E-16,0,0,1.35111,1.283555,0,0,5.41132,5.755086,0,1.35111,-1.35111,7.442204,53.15849,0.1255229,1.41191,0,0,5.755086
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.605763,2.605763,0,-1,0,2.605763,0,0,4.440892E-16,0,0,2.742908,2.605763,0,0,6.912554,4.403975,0,2.742908,-2.742908,4.550924,32.50653,0.1255229,2.866339,0,0,4.403975
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,4.092354,1.578014,0,-1,0,1.578014,0,0,2.514341,2.923576,0,1.661067,1.578014,0,0,9.96023,1.661067,0,1.661067,-1.661067,2.800006,20,0.1255229,4.50159,0,0,1.661067
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.4010125,0,0,-1,0,0,0,0,0.4010125,0.4411137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.4411137,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.114692,0,0,-1,0,0,0,0,0.114692,0.1261612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.1261612,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5380344,0,0,-1,0,0,0,0,0.5380344,0.5918378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.5918378,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07039627,0,0,-1,0,0,0,0,0.07039627,0.0774359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.0774359,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2311692,0,0,-1,0,0,0,0,0.2311692,0.2542862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.2542862,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05481959,0,0,-1,0,0,0,0,0.05481959,0.06030155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.06030155,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.098887,0,0,-1,0,0,0,0,0.098887,0.1087757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255229,0.1087757,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.535143,0.535143,4.040406,0,1.268031,0.535143,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1256939,0.5886573,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2043318,0.2043318,3.709595,0,1.177719,0.2043318,31.55667,4.440892E-16,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1258212,0.224765,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,1.986471,1.986471,4.932353,0,1.511532,1.986471,40.03888,0,0,0,0.7953604,0,0,2.945882,2.798588,5.08138,6.052032,3.593949,0,3.593949,12.58893,89.92072,0.1260857,2.185118,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.418715,1.418715,0,0,0,1.418715,126.6283,0,0,0,1.796495,1.493384,1.418715,0,0,1.487431,9.286586,0.3031105,0,0.3031105,12.87648,91.97469,0.1260705,1.560587,1.437196,0,11.08308
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,1.599998,0,0,2.784318,0,0,0,0,1.184321,9.559385,1.184321,0,1.184321,14.00003,100,0.1260111,0,2.227455,0,12.3437
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,2.374181,2.374181,0,-1,0,2.374181,140.0882,0.8268101,0,0,3.325948,2.499138,2.374181,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,2.611599,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,0.8464739,0.8464739,0,-1,0,0.8464739,439.9916,2.833389,0,0,3.724415,0.8910252,0.8464739,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,0.9311213,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,2.732736,2.732736,0,-1,0,2.732736,178.1611,1.99211,0,0,4.868674,2.876564,2.732736,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,3.00601,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.6466961,0.6466961,0,-1,0,0.6466961,779.5181,4.36038,0,0,5.041113,0.6807327,0.6466961,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,0.7113657,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.6172051,0.6172051,0,-1,0,0.6172051,737.2957,3.900937,0,0,4.550627,0.6496896,0.6172051,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,0.6789257,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.404059,0.404059,0,-1,0,0.404059,878.5768,3.124643,0,0,3.549969,0.4253253,0.404059,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,0.4444649,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.2536939,0.2536939,0,-1,0,0.2536939,758.8651,1.658148,0,0,1.925195,0.2670462,0.2536939,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,0.2790633,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260111,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.562826,1.562826,0,-1,0,1.562826,6.287825,0,0,0,0.09826778,1.64508,1.562826,0,0,0,10.62527,0,1.546813,-1.546813,12.36954,88.35371,0.1260111,1.719109,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.718681,9.078462,0,0,0,12.36954,88.35371,0.1260111,0,0,0,9.078462
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.718681,9.078462,0,0,0,12.36954,88.35371,0.1260111,0,0,0,9.078462
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.923858,2.923858,0,-1,0,2.923858,0,0,4.440892E-16,0,0,3.077745,2.923858,0,0,1.718681,9.078462,0,3.077745,-3.077745,9.125317,65.1807,0.1260111,3.216244,0,0,9.078462
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4381085,0.4381085,0,-1,0,0.4381085,0,0,5.551115E-17,0,0,0.4611668,0.4381085,0,0,5.138397,6.000717,0,0.4611668,-0.4611668,8.639204,61.70847,0.1260111,0.4819193,0,0,6.000717
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.09505714,0.09505714,0,-1,0,0.09505714,0,0,1.387779E-17,0,0,0.1000602,0.09505714,0,0,5.650805,5.53955,0,0.1000602,-0.1000602,8.533731,60.9551,0.1260111,0.1045629,0,0,5.53955
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.150368,0.150368,0,-1,0,0.150368,0,0,0,0,0,0.1582821,0.150368,0,0,5.761983,5.43949,0,0.1582821,-0.1582821,8.366887,59.76336,0.1260111,0.1654048,0,0,5.43949
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3311912,0.3311912,0,-1,0,0.3311912,0,0,5.551115E-17,0,0,0.3486223,0.3311912,0,0,5.937852,5.281208,0,0.3486223,-0.3486223,7.999407,57.13851,0.1260111,0.3643103,0,0,5.281208
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.32521,4.932585,0,0,0,7.999407,57.13851,0.1260111,0,0,0,4.932585
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.32521,4.932585,0,0,0,7.999407,57.13851,0.1260111,0,0,0,4.932585
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6427432,0.6427432,0,-1,0,0.6427432,0,0,0,0,0,0.6765717,0.6427432,0,0,6.32521,4.932585,0,0.6765717,-0.6765717,7.286238,52.04445,0.1260111,0.7070175,0,0,4.932585
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3112898,0.3112898,0,0,0,0.3112898,0,0,5.551115E-17,0,0,0.3276734,0.3112898,0,0,7.076956,4.256013,0,0.3276734,-0.3276734,6.94084,49.57733,0.1260111,0.3424187,0,0,4.256013
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.1746843,0.1746843,0,0,0,0.1746843,26.9474,0,0,0,0.04707287,0.1838782,0.1746843,0,0,7.441038,3.92834,0,0.1368053,-0.1368053,6.796634,48.54729,0.1260111,0.1921527,0.0376583,0,3.975413
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,7.593044,3.791535,0.752874,0,0.752874,7.510873,53.64899,0.1259734,0,0.6022992,0,4.544409
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.550413,1.550413,0,0,0,1.550413,114.8214,0,0,0,1.780207,1.632014,1.550413,0,0,6.84017,4.469121,0.1481927,0,0.1481927,7.651461,54.65318,0.125966,1.705455,1.424165,0,6.249328
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.7116836,0.7116836,0,-1,0,0.7116836,412.3284,0,0,0,2.934474,0.7491407,0.7116836,0,0,6.691977,4.602495,2.185333,0,2.185333,9.72465,69.46165,0.1258566,0.782852,2.347579,0,7.536968
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.416639,1.416639,0,-1,0,1.416639,230.1953,0,0,0,3.261037,1.491199,1.416639,0,0,4.506644,6.569294,1.769838,0,1.769838,11.40367,81.45459,0.1257682,1.558303,2.608829,0,9.830331
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.6512315,0.6512315,0,-1,0,0.6512315,489.1501,0,0,0,3.185499,0.6855068,0.6512315,0,0,2.736807,8.162148,2.499992,0,2.499992,13.77537,98.39528,0.1256436,0.7163547,2.548399,0,11.34765
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,1.655998,1.655998,0,-1,0,1.655998,210.0357,1.498217,0,0,3.478187,1.743155,1.655998,0,0,0.2368142,10.41214,0.2368142,0,0.2368142,14.00003,100,0.1256317,1.821598,2.78255,0,13.89033
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256317,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,0.952028,0.952028,0,-1,0,0.952028,370.2659,2.5229,0,0,3.525035,1.002135,0.952028,0,0,0,10.62527,0,0,0,14.00003,100,0.1256317,1.047231,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.4306981,0.4306981,0,-1,0,0.4306981,787.0568,2.936472,0,0,3.389839,0.4533664,0.4306981,0,0,0,10.62527,0,0,0,14.00003,100,0.1256317,0.4737679,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.331896,1.331896,0,-1,0,1.331896,176.8408,0.9533401,0,0,2.355336,1.401996,1.331896,0,0,0,10.62527,0,0,0,14.00003,100,0.1256317,1.465086,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.338705,1.338705,0,-1,0,1.338705,71.38235,0,2.220446E-16,0,0.955599,1.409163,1.338705,0,0,0,10.62527,0,0.453564,-0.453564,13.52193,96.58501,0.1256317,1.472575,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.4802427,0.4802427,0,-1,0,0.4802427,20.67443,0,0,0,0.09928744,0.5055186,0.4802427,0,0,0.50396,10.17171,0,0.4062312,-0.4062312,13.09372,93.52641,0.1256317,0.528267,0.07942995,0,10.271
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.061803,2.061803,0,-1,0,2.061803,0,0,4.440892E-16,0,0,2.170319,2.061803,0,0,0.955328,9.765479,0,2.170319,-2.170319,10.80601,77.18561,0.1256317,2.267983,0,0,9.765479
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.5501007,0.5501007,0,-1,0,0.5501007,0,0,1.110223E-16,0,0,0.5790534,0.5501007,0,0,3.366794,7.59516,0,0.5790534,-0.5790534,10.19563,72.82579,0.1256317,0.6051108,0,0,7.59516
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010186,7.016107,0,0,0,10.19563,72.82579,0.1256317,0,0,0,7.016107
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03464655,0.03464655,0,-1,0,0.03464655,0,0,6.938894E-18,0,0,0.03647005,0.03464655,0,0,4.010186,7.016107,0,0.03647005,-0.03647005,10.15719,72.5512,0.1256317,0.0381112,0,0,7.016107
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.006397112,0.006397112,0,-1,0,0.006397112,0,0,8.673617E-19,0,0,0.006733802,0.006397112,0,0,4.050709,6.979637,0,0.006733802,-0.006733802,10.15009,72.5005,0.1256317,0.007036823,0,0,6.979637
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4703519,0.4703519,0,-1,0,0.4703519,0,0,5.551115E-17,0,0,0.4951073,0.4703519,0,0,4.05819,6.972903,0,0.4951073,-0.4951073,9.628201,68.77273,0.1256317,0.5173871,0,0,6.972903
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2163305,0.2163305,0,-1,0,0.2163305,0,0,2.775558E-17,0,0,0.2277163,0.2163305,0,0,4.60831,6.477796,0,0.2277163,-0.2277163,9.388167,67.0582,0.1256317,0.2379635,0,0,6.477796
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1005747,0.1005747,0,-1,0,0.1005747,0,0,1.387779E-17,0,0,0.1058681,0.1005747,0,0,4.861328,6.250079,0,0.1058681,-0.1058681,9.276572,66.2611,0.1256317,0.1106321,0,0,6.250079
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.221224,0.221224,0,-1,0,0.221224,0,0,2.775558E-17,0,0,0.2328674,0.221224,0,0,4.978959,6.144211,0,0.2328674,-0.2328674,9.031109,64.50779,0.1256317,0.2433464,0,0,6.144211
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2074149,0.2074149,0,-1,0,0.2074149,0,0,0,0,0,0.2183315,0.2074149,0,0,5.2377,5.911344,0,0.2183315,-0.2183315,8.800967,62.86393,0.1256317,0.2281564,0,0,5.911344
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4256694,0.4256694,0,0,0,0.4256694,0,0,5.551115E-17,0,0,0.4480731,0.4256694,0,0,5.480291,5.693012,0,0.4480731,-0.4480731,8.328657,59.49029,0.1256317,0.4682364,0,0,5.693012
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.4989984,0.4989984,0,0,0,0.4989984,12.5345,0,0,0,0.06254698,0.5252615,0.4989984,0,0,5.97815,5.244939,0,0.4627145,-0.4627145,7.840913,56.00641,0.1256317,0.5488982,0.05003758,0,5.307486
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,6.492277,4.782225,0.7697161,0,0.7697161,8.57113,61.22223,0.1255934,0,0.6157729,0,5.551941
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.6043728,0.6043728,0,0,0,0.6043728,336.7591,0,0,0,2.03528,0.6361819,0.6043728,0,0,5.722561,5.474969,1.399099,0,1.399099,9.898431,70.70293,0.1255238,0.6648101,1.628224,0,7.51025
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,2.879593,2.879593,0,-1,0,2.879593,119.4683,0,0,0,3.440202,3.031151,2.879593,0,0,4.323463,6.734158,0.4090509,0,0.4090509,10.28649,73.47478,0.1255035,3.167552,2.752161,0,10.17436
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.520075,1.520075,0,-1,0,1.520075,265.8322,0,0,0,4.04085,1.600079,1.520075,0,0,3.914412,7.102304,2.440771,0,2.440771,12.60201,90.01417,0.1253823,1.672083,3.23268,0,11.14315
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,1.95467,1.95467,0,-1,0,1.95467,243.7553,1.233423,0,0,4.764611,2.057547,1.95467,0,0,1.473641,9.298997,1.473641,0,1.473641,14.00003,100,0.1253092,2.150136,3.811689,0,14.06361
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253092,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,0.9067526,0.9067526,0,-1,0,0.9067526,361.8721,2.326808,0,0,3.281285,0.9544765,0.9067526,0,0,0,10.62527,0,0,0,14.00003,100,0.1253092,0.9974279,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,0.9373547,0.9373547,0,-1,0,0.9373547,350.6478,2.300124,0,0,3.286813,0.9866892,0.9373547,0,0,0,10.62527,0,0,0,14.00003,100,0.1253092,1.03109,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.3284648,0.3284648,0,-1,0,0.3284648,583.6155,1.571219,0,0,1.916972,0.3457524,0.3284648,0,0,0,10.62527,0,0,0,14.00003,100,0.1253092,0.3613113,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.6563422,0.6563422,0,-1,0,0.6563422,255.34,0.9850177,0,0,1.675904,0.6908866,0.6563422,0,0,0,10.62527,0,0,0,14.00003,100,0.1253092,0.7219765,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0002587313,0.0002587313,0,-1,0,0.0002587313,261520.7,0.6763637,0,0,0.676636,0.0002723488,0.0002587313,0,0,0,10.62527,0,0,0,14.00003,100,0.1253092,0.0002846045,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.235359,1.235359,0,-1,0,1.235359,7.499101,0,2.220446E-16,0,0.09264079,1.300378,1.235359,0,0,0,10.62527,0,1.207737,-1.207737,12.72696,90.90668,0.1253092,1.358895,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.484353,1.484353,0,-1,0,1.484353,0,0,0,0,0,1.562477,1.484353,0,0,1.34193,9.417538,0,1.562477,-1.562477,11.07997,79.14246,0.1253092,1.632788,0,0,9.417538
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.197583,1.197583,0,-1,0,1.197583,0,0,0,0,0,1.260614,1.197583,0,0,3.078015,7.855061,0,1.260614,-1.260614,9.751163,69.65102,0.1253092,1.317342,0,0,7.855061
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3504934,0.3504934,0,-1,0,0.3504934,0,0,0,0,0,0.3689404,0.3504934,0,0,4.478697,6.594447,0,0.3689404,-0.3689404,9.362266,66.87319,0.1253092,0.3855427,0,0,6.594447
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888631,6.225506,0,0,0,9.362266,66.87319,0.1253092,0,0,0,6.225506
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1859162,0.1859162,0,-1,0,0.1859162,0,0,0,0,0,0.1957013,0.1859162,0,0,4.888631,6.225506,0,0.1957013,-0.1957013,9.155978,65.39971,0.1253092,0.2045078,0,0,6.225506
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01693617,0.01693617,0,-1,0,0.01693617,0,0,0,0,0,0.01782754,0.01693617,0,0,5.106077,6.029805,0,0.01782754,-0.01782754,9.137186,65.26549,0.1253092,0.01862978,0,0,6.029805
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.619743,0.619743,0,-1,0,0.619743,0,0,0,0,0,0.6523611,0.619743,0,0,5.125885,6.011978,0,0.6523611,-0.6523611,8.449537,60.35372,0.1253092,0.6817173,0,0,6.011978
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3537229,0.3537229,0,-1,0,0.3537229,0,0,0,0,0,0.3723399,0.3537229,0,0,5.850731,5.359617,0,0.3723399,-0.3723399,8.057056,57.55029,0.1253092,0.3890952,0,0,5.359617
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2829263,0.2829263,0,-1,0,0.2829263,0,0,0,0,0,0.2978171,0.2829263,0,0,6.264441,4.987277,0,0.2978171,-0.2978171,7.74313,55.30796,0.1253092,0.3112189,0,0,4.987277
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1572121,0.1572121,0,-1,0,0.1572121,0,0,0,0,0,0.1654865,0.1572121,0,0,6.59535,4.689459,0,0.1654865,-0.1654865,7.568692,54.06198,0.1253092,0.1729333,0,0,4.689459
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04400472,0.04400472,0,0,0,0.04400472,0,0,0,0,0,0.04632076,0.04400472,0,0,6.779223,4.523973,0,0.04632076,-0.04632076,7.519866,53.71322,0.1253092,0.0484052,0,0,4.523973
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.102345,0.102345,0,0,0,0.102345,57.24016,0,0,0,0.05858246,0.1077316,0.102345,0,0,6.830691,4.477652,0,0.04914916,-0.04914916,7.468058,53.34316,0.1253092,0.1125795,0.04686597,0,4.536235
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.147522,2.147522,0,0,0,2.147522,42.20774,0,4.440892E-16,0,0.9064208,2.26055,2.147522,0,0,6.885301,4.428503,0,1.354129,-1.354129,6.04068,43.14763,0.1253092,2.362275,0.7251366,0,5.334924
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.511178,1.511178,0,0,0,1.511178,118.0779,0,0,0,1.784367,1.590713,1.511178,0,0,8.38989,3.074374,0.193654,0,0.193654,6.224397,44.45988,0.1252996,1.662295,1.427494,0,4.858741
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,8.196236,3.248662,3.210471,0,3.210471,9.270117,66.21499,0.1251407,0,2.568377,0,6.459133
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,0.8511596,0.8511596,0,-1,0,0.8511596,414.6393,0,0,0,3.529243,0.8959574,0.8511596,0,0,4.985765,6.138086,2.633285,0,2.633285,11.76827,84.05891,0.1250107,0.9362755,2.823394,0,9.667329
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.023085,2.023085,0,-1,0,2.023085,231.677,0.2049802,0,0,4.687023,2.129564,2.023085,0,0,2.352479,8.508042,2.352479,0,2.352479,14.00003,100,0.1248948,2.225394,3.749619,0,13.19507
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.1997429,0.1997429,0,-1,0,0.1997429,2574.339,4.931802,0,0,5.142057,0.2102556,0.1997429,0,0,0,10.62527,0,0,0,14.00003,100,0.1248948,0.2197171,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.4516915,0.4516915,0,-1,0,0.4516915,1020.018,4.131869,0,0,4.607334,0.4754647,0.4516915,0,0,0,10.62527,0,0,0,14.00003,100,0.1248948,0.4968606,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,1.809065,1.809065,0,-1,0,1.809065,230.1806,2.259837,0,0,4.164115,1.904279,1.809065,0,0,0,10.62527,0,0,0,14.00003,100,0.1248948,1.989971,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.572469,1.572469,0,-1,0,1.572469,141.8751,0.5757114,0,0,2.230942,1.655231,1.572469,0,0,0,10.62527,0,0,0,14.00003,100,0.1248948,1.729716,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,0.9989342,0.9989342,0,-1,0,0.9989342,187.4894,0.8213862,0,0,1.872896,1.05151,0.9989342,0,0,0,10.62527,0,0,0,14.00003,100,0.1248948,1.098828,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.584022,1.584022,0,-1,0,1.584022,56.73257,0,2.220446E-16,0,0.8986565,1.667392,1.584022,0,0,0,10.62527,0,0.7687351,-0.7687351,13.18971,94.21203,0.1248948,1.742424,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.2715993,0.2715993,0,-1,0,0.2715993,31.25929,0,5.551115E-17,0,0.0849,0.285894,0.2715993,0,0,0.8541501,9.856539,0,0.200994,-0.200994,12.97784,92.6987,0.1248948,0.2987592,0.06792,0,9.941439
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.004087574,0.004087574,0,-1,0,0.004087574,0,0,0,0,0,0.00430271,0.004087574,0,0,1.077477,9.655545,0,0.00430271,-0.00430271,12.97331,92.66631,0.1248948,0.004496332,0,0,9.655545
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.065068,2.065068,0,-1,0,2.065068,0,0,4.440892E-16,0,0,2.173756,2.065068,0,0,1.082258,9.651242,0,2.173756,-2.173756,10.68197,76.29962,0.1248948,2.271575,0,0,9.651242
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.067686,1.067686,0,-1,0,1.067686,0,0,2.220446E-16,0,0,1.12388,1.067686,0,0,3.497542,7.477486,0,1.12388,-1.12388,9.497294,67.83768,0.1248948,1.174455,0,0,7.477486
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2266283,0.2266283,0,-1,0,0.2266283,0,0,2.775558E-17,0,0,0.2385561,0.2266283,0,0,4.746298,6.353606,0,0.2385561,-0.2385561,9.245834,66.04154,0.1248948,0.2492911,0,0,6.353606
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4410541,0.4410541,0,-1,0,0.4410541,0,0,0,0,0,0.4642675,0.4410541,0,0,5.01136,6.11505,0,0.4642675,-0.4642675,8.756454,62.54597,0.1248948,0.4851596,0,0,6.11505
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2593043,0.2593043,0,-1,0,0.2593043,0,0,0,0,0,0.2729518,0.2593043,0,0,5.527213,5.650783,0,0.2729518,-0.2729518,8.468737,60.49086,0.1248948,0.2852347,0,0,5.650783
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4270583,0.4270583,0,-1,0,0.4270583,0,0,5.551115E-17,0,0,0.4495351,0.4270583,0,0,5.830492,5.377831,0,0.4495351,-0.4495351,7.994885,57.10621,0.1248948,0.4697642,0,0,5.377831
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4457381,0.4457381,0,-1,0,0.4457381,0,0,0,0,0,0.469198,0.4457381,0,0,6.329976,4.928296,0,0.469198,-0.469198,7.500307,53.57352,0.1248948,0.4903119,0,0,4.928296
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4417083,0.4417083,0,-1,0,0.4417083,0,0,5.551115E-17,0,0,0.4649561,0.4417083,0,0,6.851307,4.459098,0,0.4649561,-0.4649561,7.010201,50.07276,0.1248948,0.4858791,0,0,4.459098
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2641283,0.2641283,0,-1,0,0.2641283,0,0,5.551115E-17,0,0,0.2780298,0.2641283,0,0,7.367925,3.994142,0,0.2780298,-0.2780298,6.717132,47.97942,0.1248948,0.2905411,0,0,3.994142
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1684113,0.1684113,0,0,0,0.1684113,0,0,0,0,0,0.177275,0.1684113,0,0,7.676847,3.716112,0,0.177275,-0.177275,6.530267,46.64467,0.1248948,0.1852524,0,0,3.716112
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.4248045,0.4248045,0,0,0,0.4248045,13.50003,0,0,0,0.05734874,0.4471627,0.4248045,0,0,7.873819,3.538837,0,0.3898139,-0.3898139,6.119367,43.70968,0.1248948,0.467285,0.045879,0,3.596186
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2117077,0.2117077,0,0,0,0.2117077,426.8259,0,0,0,0.9036233,0.2228502,0.2117077,0,0,8.306946,3.149023,0.6807731,0,0.6807731,6.765205,48.3228,0.1248613,0.2328785,0.7228986,0,4.052646
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.57624,1.57624,0,0,0,1.57624,100.1851,0,0,0,1.579157,1.6592,1.57624,0,0,7.626173,3.761719,0,0.08004314,-0.08004314,6.680832,47.72013,0.1248613,1.733864,1.263326,0,5.340876
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,1.896389,1.896389,0,-1,0,1.896389,135.537,0,0,0,2.570309,1.996199,1.896389,0,0,7.71511,3.681675,0.5741099,0,0.5741099,7.225481,51.61047,0.1248331,2.086028,2.056247,0,6.251984
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,1.763271,1.763271,0,-1,0,1.763271,188.4203,0,0,0,3.322361,1.856074,1.763271,0,0,7.141,4.198374,1.466286,0,1.466286,8.616522,61.54646,0.124761,1.939598,2.657888,0,7.520735
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,3.518997,3.33,0,-1,0,3.33,131.2747,0,0.1889971,0.5408968,4.371449,3.505263,3.33,0,0,5.674714,5.518032,0.8661862,0,0.8661862,9.438258,67.416,0.1247185,3.870897,3.497159,0,9.889482
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,1.837692,1.837692,0,-1,0,1.837692,229.1259,0,0,0,4.210629,1.934413,1.837692,0,0,4.808527,6.2976,2.276216,0,2.276216,11.59767,82.84031,0.1246069,2.021461,3.368503,0,10.50823
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,0.9209456,0.9209456,0,-1,0,0.9209456,336.1105,0,0,0,3.095395,0.9694164,0.9209456,0,0,2.532311,8.346194,2.125978,0,2.125978,13.61455,97.24657,0.1245028,1.01304,2.476316,0,11.44159
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.012394,1.012394,0,-1,0,1.012394,347.6465,2.047541,0,0,3.519552,1.065678,1.012394,0,0,0.4063327,10.25957,0.4063327,0,0.4063327,14.00003,100,0.1244829,1.113633,2.815641,0,13.77913
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.2952195,0.2952195,0,-1,0,0.2952195,1182.818,3.181151,0,0,3.491908,0.3107573,0.2952195,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,0.3247414,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2098348,0.2098348,0,-1,0,0.2098348,1084.381,2.054529,0,0,2.275408,0.2208787,0.2098348,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,0.2308182,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,1.769602,1.769602,0,-1,0,1.769602,50.55335,0,0,0,0.8945931,1.862739,1.769602,0,0,0,10.62527,0,0.9681458,-0.9681458,12.97951,92.71062,0.1244829,1.946562,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,2.252938,2.252938,0,-1,0,2.252938,3.770321,0,0,0,0.08494299,2.371514,2.252938,0,0,1.075718,9.657128,0,2.286571,-2.286571,10.56926,75.49453,0.1244829,2.478232,0.06795439,0,9.742071
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,3.126637,3.126637,0,-1,0,3.126637,0,0,4.440892E-16,0.109301,0,3.291197,3.126637,0,0,3.616352,7.370557,0,3.291197,-3.291197,7.100029,50.71439,0.1244829,3.439301,0,0,7.370557
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.443714,2.443714,0,-1,0,2.443714,0,0,4.440892E-16,0,0,2.57233,2.443714,0,0,7.273238,4.07936,0,2.57233,-2.57233,4.388555,31.34676,0.1244829,2.688085,0,0,4.07936
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.792046,1.431679,0,-1,0,1.431679,0,0,2.360367,2.739572,0,1.50703,1.431679,0,0,10.13138,1.50703,0,1.50703,-1.50703,2.800006,20,0.1244829,4.17125,0,0,1.50703
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4324486,0,0,-1,0,0,0,0,0.4324486,0.4756935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.4756935,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6510667,0,0,-1,0,0,0,0,0.6510667,0.7161734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.7161734,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3815319,0,0,-1,0,0,0,0,0.3815319,0.4196851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.4196851,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3435338,0,0,-1,0,0,0,0,0.3435338,0.3778872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.3778872,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1174234,0,0,-1,0,0,0,0,0.1174234,0.1291657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.1291657,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7134284,0,0,-1,0,0,0,0,0.7134284,0.7847713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.7847713,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.35511,0.35511,3.860373,0,1.218882,0.35511,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246309,0.3906209,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.1247346,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,2.620366,2.620366,5,0,1.53,2.620366,39.11987,0,0,0,1.025084,0,0,2.379634,2.260653,5.110548,6.02578,3.285737,0,3.285737,12.26886,87.63453,0.1249723,2.882402,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.0680639,0.0680639,0,0,0,0.0680639,3138.869,0.239978,0,0,2.136436,0.07164621,0.0680639,0,0,1.824812,8.982944,1.824812,0,1.824812,14.00003,100,0.1248831,0.0748703,1.709149,0,11.11938
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,2.382627,2.382627,0,-1,0,2.382627,136.6239,0.7472097,0,0,3.255238,2.508028,2.382627,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,2.620889,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.6952251,0.6952251,0,-1,0,0.6952251,701.2414,4.14339,0,0,4.875206,0.7318159,0.6952251,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0.7647476,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.018314,2.018314,0,-1,0,2.018314,202.7202,1.966988,0,0,4.091529,2.124541,2.018314,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,2.220145,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.4042099,0.4042099,0,-1,0,0.4042099,705.9072,2.427862,0,0,2.853347,0.4254841,0.4042099,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0.4446308,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,0.8769683,0.8769683,0,-1,0,0.8769683,263.2404,1.38541,0,0,2.308535,0.9231246,0.8769683,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0.9646651,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.8211005,0.8211005,0,-1,0,0.8211005,202.4929,0.7983537,0,0,1.66267,0.8643163,0.8211005,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0.9032105,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248831,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.034957,2.034957,0,-1,0,2.034957,0,0,4.440892E-16,0,0,2.14206,2.034957,0,0,0,10.62527,0,2.14206,-2.14206,11.7421,83.87196,0.1248831,2.238453,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.908992,2.908992,0,-1,0,2.908992,0,0,4.440892E-16,0,0,3.062097,2.908992,0,0,2.380067,8.483214,0,3.062097,-3.062097,8.514364,60.81677,0.1248831,3.199891,0,0,8.483214
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.70683,3.33,0,-1,0,3.33,0,0,0.3768296,0.7475125,0,3.505263,3.33,0,0,5.782397,5.421117,0,3.505263,-3.505263,4.819493,34.42488,0.1248831,4.077513,0,0,5.421117
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4462789,0.4462789,0,-1,0,0.4462789,0,0,5.551115E-17,0,0,0.4697672,0.4462789,0,0,9.677134,1.915854,0,0.4697672,-0.4697672,4.324315,30.8879,0.1248831,0.4909068,0,0,1.915854
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2210348,0.2210348,0,-1,0,0.2210348,0,0,0,0,0,0.2326682,0.2210348,0,0,10.1991,1.446087,0,0.2326682,-0.2326682,4.079061,29.13609,0.1248831,0.2431383,0,0,1.446087
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03380983,0.03380983,0,-1,0,0.03380983,0,0,6.938894E-18,0,0,0.03558929,0.03380983,0,0,10.45762,1.213418,0,0.03558929,-0.03558929,4.041546,28.86813,0.1248831,0.03719081,0,0,1.213418
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3432905,0.3432905,0,-1,0,0.3432905,0,0,5.551115E-17,0,0,0.3613584,0.3432905,0,0,10.49716,1.177829,0,0.3613584,-0.3613584,3.660641,26.14738,0.1248831,0.3776195,0,0,1.177829
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4983827,0.4983827,0,-1,0,0.4983827,0,0,5.551115E-17,0,0,0.5246133,0.4983827,0,0,10.89867,0.8164706,0,0.5246133,-0.5246133,3.10765,22.19746,0.1248831,0.5482209,0,0,0.8164706
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1465854,0.1465854,0,-1,0,0.1465854,0,0,2.775558E-17,0,0,0.1543005,0.1465854,0,0,11.48157,0.2918573,0,0.1543005,-0.1543005,2.945003,21.0357,0.1248831,0.161244,0,0,0.2918573
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6090621,0.130679,0,-1,0,0.130679,0,0,0.4783831,0.5392893,0,0.1375568,0.130679,0,0,11.65302,0.1375568,0,0.1375568,-0.1375568,2.800006,20,0.1248831,0.6699683,0,0,0.1375568
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3949767,0.3949767,3.90024,0,1.229766,0.3949767,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1250347,0.4344744,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.8003986,0.8003986,4.305662,0,1.340446,0.8003986,6.843796,0,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.1252311,0.8804384,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,2.516687,2.516687,5,0,1.53,2.516687,31.5052,0,0,0,0.7928873,0,0,2.483313,2.359148,5.091083,6.0433,3.152035,0,3.152035,12.16049,86.86044,0.1254597,2.768356,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.137007,2.137007,0,0,0,2.137007,99.36076,0,0,0,2.123347,2.249481,2.137007,0,0,1.939048,8.880131,0,0.1261346,-0.1261346,12.02753,85.91074,0.1254597,2.350708,1.698677,0,11.00348
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.089004,1.089004,0,-1,0,1.089004,294.2179,0,0,0,3.204045,1.14632,1.089004,0,0,2.079197,8.753997,2.057725,0,2.057725,13.97966,99.85449,0.1253593,1.197905,2.563236,0,11.95804
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.209334,2.209334,0,-1,0,2.209334,184.6782,1.733071,0,0,4.080158,2.325615,2.209334,0,0,0.02147257,10.60595,0.02147257,0,0.02147257,14.00003,100,0.1253582,2.430268,3.264127,0,14.68611
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.540144,1.540144,0,-1,0,1.540144,318.9282,3.29075,0,0,4.911954,1.621205,1.540144,0,0,0,10.62527,0,0,0,14.00003,100,0.1253582,1.694159,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,0.9510118,0.9510118,0,-1,0,0.9510118,543.9576,4.172036,0,0,5.173101,1.001065,0.9510118,0,0,0,10.62527,0,0,0,14.00003,100,0.1253582,1.046113,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.070709,2.070709,0,-1,0,2.070709,212.5387,2.221364,0,0,4.401058,2.179694,2.070709,0,0,0,10.62527,0,0,0,14.00003,100,0.1253582,2.27778,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.335181,1.335181,0,-1,0,1.335181,233.1268,1.707211,0,0,3.112664,1.405453,1.335181,0,0,0,10.62527,0,0,0,14.00003,100,0.1253582,1.468699,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.2900037,0.2900037,0,-1,0,0.2900037,690.3226,1.696694,0,0,2.001961,0.305267,0.2900037,0,0,0,10.62527,0,0,0,14.00003,100,0.1253582,0.319004,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,2.369747,2.369747,0,-1,0,2.369747,62.90395,0,4.440892E-16,0,1.490665,2.494471,2.369747,0,0,0,10.62527,0,1.003806,-1.003806,12.94192,92.44212,0.1253582,2.606722,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.193782,2.193782,0,-1,0,2.193782,31.77518,0,0,0,0.6970782,2.309244,2.193782,0,0,1.11534,9.621469,0,1.612166,-1.612166,11.24255,80.30378,0.1253582,2.41316,0.5576625,0,10.31855
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,0.9612545,0.9612545,0,-1,0,0.9612545,7.716229,0,0,0,0.0741726,1.011847,0.9612545,0,0,2.906635,8.009302,0,0.9376743,-0.9376743,10.25416,73.24383,0.1253582,1.05738,0.05933808,0,8.083475
