Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.164458,2.164458,0,-1,0,2.164458,0,0,0,0,0,2.278377,2.164458,0,0,3.948496,7.071628,0,2.278377,-2.278377,7.852536,56.08943,0.1253582,2.380904,0,0,7.071628
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2828719,0.2828719,0,-1,0,0.2828719,0,0,5.551115E-17,0,0,0.2977599,0.2828719,0,0,6.480026,4.793251,0,0.2977599,-0.2977599,7.53867,53.84753,0.1253582,0.3111591,0,0,4.793251
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.08079461,0.08079461,0,-1,0,0.08079461,0,0,1.387779E-17,0,0,0.08504695,0.08079461,0,0,6.81087,4.495491,0,0.08504695,-0.08504695,7.449022,53.2072,0.1253582,0.08887407,0,0,4.495491
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.370189,0.370189,0,-1,0,0.370189,0,0,0,0,0,0.3896726,0.370189,0,0,6.905366,4.410444,0,0.3896726,-0.3896726,7.038271,50.27327,0.1253582,0.4072078,0,0,4.410444
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.656267,0.656267,0,-1,0,0.656267,0,0,1.110223E-16,0,0,0.6908073,0.656267,0,0,7.338336,4.020772,0,0.6908073,-0.6908073,6.310096,45.07203,0.1253582,0.7218937,0,0,4.020772
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.3062117,0.3062117,0,-1,0,0.3062117,0,0,0,0,0,0.3223281,0.3062117,0,0,8.1059,3.329964,0,0.3223281,-0.3223281,5.970333,42.64515,0.1253582,0.3368329,0,0,3.329964
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.464042,3.007636,0,0,0,5.970333,42.64515,0.1253582,0,0,0,3.007636
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3171621,0.3171621,0,-1,0,0.3171621,0,0,0,0,0,0.3338549,0.3171621,0,0,8.464042,3.007636,0,0.3338549,-0.3338549,5.618419,40.13148,0.1253582,0.3488783,0,0,3.007636
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5070023,0.5070023,0,-1,0,0.5070023,0,0,0,0,0,0.5336866,0.5070023,0,0,8.834992,2.673781,0,0.5336866,-0.5336866,5.055863,36.11324,0.1253582,0.5577025,0,0,2.673781
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3863862,0.3863862,0,-1,0,0.3863862,0,0,5.551115E-17,0,0,0.4067222,0.3863862,0,0,9.427978,2.140095,0,0.4067222,-0.4067222,4.627141,33.05094,0.1253582,0.4250247,0,0,2.140095
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.87989,1.733373,0,0,0,4.627141,33.05094,0.1253582,0,0,0,1.733373
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.447585,0.447585,0,0,0,0.447585,5.570917,0,0,0,0.02493459,0.4711421,0.447585,0,0,9.87989,1.733373,0,0.4462076,-0.4462076,4.156796,29.69135,0.1253582,0.4923435,0.01994767,0,1.758307
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,10.37568,1.287165,0.3267221,0,0.3267221,4.466753,31.90531,0.1253423,0,0.2613777,0,1.613887
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.4723955,0.4723955,0,0,0,0.4723955,62.57089,0,5.551115E-17,0,0.2955821,0.4972585,0.4723955,0,0,10.04895,1.581215,0,0.2016764,-0.2016764,4.254167,30.38685,0.1253423,0.5196351,0.2364657,0,1.876797
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.174605,1.174605,0,-1,0,1.174605,85.10217,0,0,0,0.9996139,1.236426,1.174605,0,0,10.27304,1.379539,0,0.2368119,-0.2368119,4.004545,28.60384,0.1253423,1.292065,0.7996911,0,2.379153
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.245249,1.245249,0,-1,0,1.245249,40.60672,0,0,0.1881087,0.5056545,1.310788,1.245249,0,0,10.53616,1.142727,0,0.8051334,-0.8051334,3.15586,22.54181,0.1253423,1.369773,0.4045236,0,1.648381
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,2.633683,0.5803308,0,-1,0,0.5803308,47.09061,0,2.053353,2.524415,0.2732813,0.6108745,0.5803308,0,0,11.43076,0.3375932,0,0.3375932,-0.3375932,2.800006,20,0.1253423,2.897052,0.2186251,0,0.6108745
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,2.272157,0.3256057,0,-1,0,0.3256057,105.2632,0,1.946551,2.434252,0.3427429,0.3427429,0.3256057,0,0,11.80586,0,0,0,0,2.800006,20,0.1253423,2.499373,0.2741943,0,0.3427429
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.360153,0.356416,0,-1,0,0.356416,105.2632,0,1.003737,1.424885,0.3751747,0.3751747,0.356416,0,0,11.80586,0,0,0,0,2.800006,20,0.1253423,1.496168,0.3001398,0,0.3751747
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,2.3625,0.3619804,0,-1,0,0.3619804,105.2632,0,2.00052,2.526354,0.381032,0.381032,0.3619804,0,0,11.80586,0,0,0,0,2.800006,20,0.1253423,2.59875,0.3048256,0,0.381032
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,0.869963,0.603982,0,-1,0,0.603982,105.2632,0,0.265981,0.8361629,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.1253423,0.9569592,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.156681,0.1876366,0,-1,0,0.1876366,105.2632,0,0.9690441,1.234821,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.1253423,1.272349,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,2.430516,0.1024968,0,-1,0,0.1024968,105.2632,0,2.328019,2.653069,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.1253423,2.673568,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.1253398,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.517884,0.04423156,0,-1,0,0.04423156,0,0,1.473653,1.625441,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.1253398,1.669673,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.998336,0,0,-1,0,0,0,0,1.998336,2.198169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,2.198169,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.47319,0,0,-1,0,0,0,0,2.47319,2.720508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,2.720508,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4953886,0,0,-1,0,0,0,0,0.4953886,0.5449275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0.5449275,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02959939,0,0,-1,0,0,0,0,0.02959939,0.03255932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0.03255932,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5318083,0,0,-1,0,0,0,0,0.5318083,0.5849891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0.5849891,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2431509,0,0,-1,0,0,0,0,0.2431509,0.267466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0.267466,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1002992,0,0,-1,0,0,0,0,0.1002992,0.1103291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0.1103291,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2395123,0,0,-1,0,0,0,0,0.2395123,0.2634635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253398,0.2634635,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7247984,0.7247984,4.230062,0,1.319807,0.7247984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1255289,0.7972783,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1256304,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.7841154,0.7841154,4.289379,0,1.336,0.7841154,39.86691,4.440892E-16,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1258104,0.862527,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1257703,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.5787615,0.5787615,0,-1,0,0.5787615,196.4685,0,0,0,1.137084,0.6092226,0.5787615,0,0,0.6450604,10.04472,0.5278614,0,0.5278614,13.88884,99.20583,0.1257446,0.6366376,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.6204826,0.6204826,0,-1,0,0.6204826,234.3623,0.6838388,0,0,1.454177,0.6531396,0.6204826,0,0,0.1171991,10.5198,0.1171991,0,0.1171991,14.00003,100,0.1257389,0.6825309,1.163342,0,11.97397
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.7402965,0.7402965,0,-1,0,0.7402965,48.30769,0,1.110223E-16,0,0.3576202,0.7792595,0.7402965,0,0,0,10.62527,0,0.4216393,-0.4216393,13.55558,96.82539,0.1257389,0.8143262,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.7523779,0.7523779,0,-1,0,0.7523779,67.57031,0,0,0,0.5083841,0.7919767,0.7523779,0,0,0.4684882,10.20364,0,0.2835926,-0.2835926,13.25665,94.69016,0.1257389,0.8276157,0.4067073,0,10.71202
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,3.185924,3.185924,0,-1,0,3.185924,29.35388,0,4.440892E-16,0.1745163,0.9351922,3.353604,3.185924,0,0,0.7835911,9.920042,0,2.418412,-2.418412,10.70742,76.48141,0.1257389,3.504516,0.7481537,0,10.85523
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.754918,0.754918,0,-1,0,0.754918,114.2141,0,0,0,0.8622229,0.7946506,0.754918,0,0,3.470716,7.50163,0.06757224,0,0.06757224,10.77152,76.93929,0.1257356,0.8304099,0.6897783,0,8.363853
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.5718658,0.5718658,0,-1,0,0.5718658,108.3849,0,0,0,0.619816,0.601964,0.5718658,0,0,3.403143,7.562445,0.017852,0,0.017852,10.78846,77.06026,0.1257347,0.6290523,0.4958528,0,8.182261
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.613314,1.613314,0,-1,0,1.613314,37.65766,0,2.220446E-16,0,0.6075363,1.698225,1.613314,0,0,3.385291,7.578512,0,1.090689,-1.090689,9.638772,68.84823,0.1257347,1.774645,0.486029,0,8.186049
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.4218653,0.4218653,0,-1,0,0.4218653,84.97005,0,5.551115E-17,0,0.3584591,0.4440688,0.4218653,0,0,4.597168,6.487823,0,0.08560961,-0.08560961,9.548532,68.20366,0.1257347,0.4640519,0.2867673,0,6.846282
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.363753,1.363753,0,-1,0,1.363753,2.906119,0,2.220446E-16,0,0.03963227,1.435529,1.363753,0,0,4.692289,6.402214,0,1.395897,-1.395897,8.077127,57.69365,0.1257347,1.500128,0.03170582,0,6.441846
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.3557,1.3557,0,-1,0,1.3557,0,0,2.220446E-16,0,0,1.427052,1.3557,0,0,6.243286,5.006317,0,1.427052,-1.427052,6.572882,46.94906,0.1257347,1.49127,0,0,5.006317
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.173876,1.173876,0,-1,0,1.173876,0,0,0,0,0,1.235659,1.173876,0,0,7.8289,3.579264,0,1.235659,-1.235659,5.270383,37.64552,0.1257347,1.291263,0,0,3.579264
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.469303,2.226425,0,-1,0,2.226425,0,0,1.242878,1.589808,0,2.343606,2.226425,0,0,9.201854,2.343606,0,2.343606,-2.343606,2.800006,20,0.1257347,3.816234,0,0,2.343606
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.134625,0,0,-1,0,0,0,0,0.134625,0.1480875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.1480875,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3222087,0,0,-1,0,0,0,0,0.3222087,0.3544296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.3544296,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3574794,0,0,-1,0,0,0,0,0.3574794,0.3932273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.3932273,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2937668,0,0,-1,0,0,0,0,0.2937668,0.3231435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.3231435,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6649889,0,0,-1,0,0,0,0,0.6649889,0.7314878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.7314878,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06527647,0,0,-1,0,0,0,0,0.06527647,0.07180412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.07180412,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.646111,0,0,-1,0,0,0,0,0.646111,0.710722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257347,0.710722,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.76731,0.76731,4.272573,0,1.331412,0.76731,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259274,0.844041,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.2836753,0.2836753,3.788939,0,1.19938,0.2836753,27.07899,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1260592,0.3120429,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.6849136,0.6849136,4.190177,0,1.308918,0.6849136,72.62913,0,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1262171,0.753405,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.48533,0.48533,0,0,0,0.48533,322.7357,0,0,0,1.566333,0.5108737,0.48533,0,0,1.241597,9.507837,1.05546,0,1.05546,13.82344,98.73868,0.1261658,0.5338631,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.7431058,0.7431058,0,-1,0,0.7431058,299.5012,1.257257,0,0,2.225611,0.7822166,0.7431058,0,0,0.1861374,10.45775,0.1861374,0,0.1861374,14.00003,100,0.1261567,0.8174163,1.780489,0,12.68336
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.034379,1.034379,0,-1,0,1.034379,305.6914,2.073189,0,0,3.162009,1.08882,1.034379,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,1.137817,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.221618,1.221618,0,-1,0,1.221618,135.9731,0.3751583,0,0,1.661072,1.285914,1.221618,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,1.34378,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.019729,1.019729,0,-1,0,1.019729,129.4445,0.2465843,0,0,1.319983,1.073398,1.019729,0,0,0,10.62527,0,0,0,14.00003,100,0.1261567,1.121701,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.025658,2.025658,0,-1,0,2.025658,49.20056,0,0,0,0.9966353,2.132272,2.025658,0,0,0,10.62527,0,1.135637,-1.135637,12.80296,91.44955,0.1261567,2.228224,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,1.261818,9.489637,0.05657307,0,0.05657307,12.85663,91.8329,0.1261539,0,0.04525845,0,9.54621
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.3336507,0.3336507,0,-1,0,0.3336507,0,0,5.551115E-17,0,0,0.3512113,0.3336507,0,0,1.205245,9.540553,0,0.3512113,-0.3512113,12.48642,89.18855,0.1261539,0.3670158,0,0,9.540553
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.800537,1.800537,0,-1,0,1.800537,0,0,2.220446E-16,0,0,1.895302,1.800537,0,0,1.59548,9.189342,0,1.895302,-1.895302,10.4886,74.91841,0.1261539,1.980591,0,0,9.189342
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.291298,3.291298,0,-1,0,3.291298,0,0,4.440892E-16,0.290428,0,3.464525,3.291298,0,0,3.701372,7.29404,0,3.464525,-3.464525,6.836669,48.83326,0.1261539,3.620428,0,0,7.29404
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3825139,0.3825139,0,-1,0,0.3825139,0,0,5.551115E-17,0,0,0.4026463,0.3825139,0,0,7.550843,3.829515,0,0.4026463,-0.4026463,6.412243,45.80164,0.1261539,0.4207653,0,0,3.829515
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4193344,0.4193344,0,-1,0,0.4193344,0,0,0,0,0,0.4414046,0.4193344,0,0,7.998228,3.426869,0,0.4414046,-0.4414046,5.946961,42.47821,0.1261539,0.4612679,0,0,3.426869
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4160656,0.4160656,0,-1,0,0.4160656,0,0,5.551115E-17,0,0,0.4379638,0.4160656,0,0,8.488677,2.985465,0,0.4379638,-0.4379638,5.485307,39.18069,0.1261539,0.4576722,0,0,2.985465
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4446886,0.4446886,0,-1,0,0.4446886,0,0,5.551115E-17,0,0,0.4680933,0.4446886,0,0,8.975304,2.547501,0,0.4680933,-0.4680933,4.991893,35.65631,0.1261539,0.4891575,0,0,2.547501
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.495407,2.079407,0,0,0,4.991893,35.65631,0.1261539,0,0,0,2.079407
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.495407,2.079407,0,0,0,4.991893,35.65631,0.1261539,0,0,0,2.079407
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1312796,0.1312796,0,-1,0,0.1312796,0,0,2.775558E-17,0,0,0.1381891,0.1312796,0,0,9.495407,2.079407,0,0.1381891,-0.1381891,4.84623,34.61586,0.1261539,0.1444076,0,0,2.079407
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5048955,0.5048955,0,0,0,0.5048955,0,0,0,0,0,0.531469,0.5048955,0,0,9.648951,1.941218,0,0.531469,-0.531469,4.286012,30.61431,0.1261539,0.5553851,0,0,1.941218
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.1640109,0.1640109,0,0,0,0.1640109,22.53635,0,0,0,0.03696208,0.1726431,0.1640109,0,0,10.23947,1.409749,0,0.135681,-0.135681,4.142992,29.59274,0.1261539,0.180412,0.02956966,0,1.446711
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.7836568,0.7836568,0,0,0,0.7836568,101.2751,0,0,0,0.7936495,0.8249019,0.7836568,0,0,10.39023,1.274068,0,0.03125245,-0.03125245,4.110049,29.35743,0.1261539,0.8620225,0.6349196,0,2.067718
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.432653,1.432653,4.720402,0,1.45367,1.432653,92.50225,0,0,0,1.325236,0,0,3.287749,3.123362,10.42495,1.242816,4.448597,0,4.448597,8.330359,59.50245,0.1263431,1.575918,1.060189,5,2.568052
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,5.976356,5.246554,1.047343,0,1.047343,9.323956,66.59955,0.1262922,0,0.8378744,0,6.293897
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.108612,1.108612,0,-1,0,1.108612,191.1941,0,0,0,2.119601,1.16696,1.108612,0,0,4.929013,6.189162,0.9526411,0,0.9526411,10.22771,73.05493,0.1262459,1.219473,1.695681,0,8.308764
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,0,0,0,2.413637,0,0,0,0,3.976372,7.046539,2.413637,0,2.413637,12.51749,89.41045,0.1261289,0,1.93091,0,9.460176
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.5485626,0.5485626,0,-1,0,0.5485626,462.9092,0.3991775,0,0,2.539347,0.5774344,0.5485626,0,0,1.562735,9.218813,1.562735,0,1.562735,14.00003,100,0.1260532,0.6034189,2.031477,0,11.75816
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,0.8372255,0.8372255,0,-1,0,0.8372255,249.7559,1.20973,0,0,2.09102,0.88129,0.8372255,0,0,0,10.62527,0,0,0,14.00003,100,0.1260532,0.9209481,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.308209,1.308209,0,-1,0,1.308209,66.51321,0,0,0,0.870132,1.377063,1.308209,0,0,0,10.62527,0,0.5069305,-0.5069305,13.46568,96.18321,0.1260532,1.43903,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.5563493,0.5563493,0,-1,0,0.5563493,144.2564,0,0,0,0.8025696,0.5856308,0.5563493,0,0,0.5632561,10.11834,0.2169387,0,0.2169387,13.67148,97.65325,0.1260426,0.6119843,0.6420557,0,10.92091
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,1.815448,1.815448,0,-1,0,1.815448,54.8015,0,0,0,0.9948925,1.910997,1.815448,0,0,0.3463174,10.31359,0,0.916105,-0.916105,12.70582,90.7557,0.1260426,1.996992,0.795914,0,11.30848
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,1.818042,1.818042,0,-1,0,1.818042,12.15013,0,2.220446E-16,0,0.2208945,1.913728,1.818042,0,0,1.364212,9.397484,0,1.692834,-1.692834,10.92142,78.00999,0.1260426,1.999846,0.1767156,0,9.618378
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3744406,0.3744406,0,-1,0,0.3744406,0,0,5.551115E-17,0,0,0.394148,0.3744406,0,0,3.245138,7.70465,0,0.394148,-0.394148,10.50595,75.04236,0.1260426,0.4118846,0,0,7.70465
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.044918,1.044918,0,-1,0,1.044918,0,0,0,0,0,1.099914,1.044918,0,0,3.68308,7.310502,0,1.099914,-1.099914,9.34654,66.76087,0.1260426,1.14941,0,0,7.310502
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.8036631,0.8036631,0,-1,0,0.8036631,0,0,1.110223E-16,0,0,0.8459612,0.8036631,0,0,4.905207,6.210588,0,0.8459612,-0.8459612,8.454819,60.39144,0.1260426,0.8840294,0,0,6.210588
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.434724,1.434724,0,-1,0,1.434724,0,0,2.220446E-16,0,0,1.510236,1.434724,0,0,5.845164,5.364627,0,1.510236,-1.510236,6.862891,49.02055,0.1260426,1.578196,0,0,5.364627
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3616962,0.3616962,0,-1,0,0.3616962,0,0,5.551115E-17,0,0,0.3807328,0.3616962,0,0,7.523203,3.854391,0,0.3807328,-0.3807328,6.461563,46.15393,0.1260426,0.3978658,0,0,3.854391
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4520088,0.4520088,0,-1,0,0.4520088,0,0,5.551115E-17,0,0,0.4757987,0.4520088,0,0,7.94624,3.473658,0,0.4757987,-0.4757987,5.960027,42.57154,0.1260426,0.4972097,0,0,3.473658
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.348708,0.348708,0,-1,0,0.348708,0,0,0,0,0,0.367061,0.348708,0,0,8.474905,2.99786,0,0.367061,-0.367061,5.573111,39.80785,0.1260426,0.3835788,0,0,2.99786
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1198087,0.1198087,0,-1,0,0.1198087,0,0,1.387779E-17,0,0,0.1261144,0.1198087,0,0,8.882751,2.630799,0,0.1261144,-0.1261144,5.440175,38.85831,0.1260426,0.1317896,0,0,2.630799
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.022878,2.504684,0,0,0,5.440175,38.85831,0.1260426,0,0,0,2.504684
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3586481,0.3586481,0,-1,0,0.3586481,0,0,5.551115E-17,0,0,0.3775243,0.3586481,0,0,9.022878,2.504684,0,0.3775243,-0.3775243,5.042229,36.01585,0.1260426,0.3945129,0,0,2.504684
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.442349,2.12716,0,0,0,5.042229,36.01585,0.1260426,0,0,0,2.12716
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3274559,0.3274559,0,0,0,0.3274559,0,0,5.551115E-17,0,0,0.3446904,0.3274559,0,0,9.442349,2.12716,0,0.3446904,-0.3446904,4.678894,33.4206,0.1260426,0.3602015,0,0,2.12716
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.1716741,0.1716741,0,0,0,0.1716741,62.207,0,0,0,0.1067933,0.1807095,0.1716741,0,0,9.825338,1.78247,0,0.07391626,-0.07391626,4.600979,32.86407,0.1260426,0.1888415,0.08543463,0,1.889263
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.7783755,0.7783755,0,0,0,0.7783755,146.246,0,0,0,1.138343,0.8193427,0.7783755,0,0,9.907468,1.708553,0.3190004,0,0.3190004,4.903609,35.02571,0.1260272,0.8562131,0.9106745,0,2.846896
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,9.588468,1.995654,2.495298,0,2.495298,7.270857,51.93459,0.1259066,0,1.996239,0,4.490952
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.141992,1.141992,0,-1,0,1.141992,268.237,0,0,0,3.063244,1.202096,1.141992,0,0,7.093169,4.241422,1.861148,0,1.861148,9.036496,64.54627,0.1258168,1.256191,2.450595,0,7.304666
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,1.773606,1.773606,0,-1,0,1.773606,230.3492,0,0,0,4.085489,1.866954,1.773606,0,0,5.232021,5.916455,2.218535,0,2.218535,11.14118,79.57973,0.1257098,1.950967,3.268391,0,10.00194
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,1.650874,1.650874,0,-1,0,1.650874,290.2366,0.04019203,0,0,4.791441,1.737763,1.650874,0,0,3.013487,7.913136,3.013487,0,3.013487,14.00003,100,0.1255649,1.815962,3.833153,0,12.70458
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,0.9610823,0.9610823,0,-1,0,0.9610823,501.1611,3.804905,0,0,4.816571,1.011666,0.9610823,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,1.057191,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.247273,1.247273,0,-1,0,1.247273,271.0667,2.068023,0,0,3.380943,1.312919,1.247273,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,1.372001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.08817,1.08817,0,-1,0,1.08817,277.4318,1.873488,0,0,3.018931,1.145442,1.08817,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,1.196987,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.3964384,0.3964384,0,-1,0,0.3964384,467.8546,1.437452,0,0,1.854756,0.4173037,0.3964384,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,0.4360823,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1436892,0.1436892,0,-1,0,0.1436892,425.2768,0.459825,0,0,0.6110768,0.1512518,0.1436892,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,0.1580581,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255649,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.151928,1.151928,0,-1,0,1.151928,0,0,0,0,0,1.212556,1.151928,0,0,0,10.62527,0,1.212556,-1.212556,12.72188,90.87041,0.1255649,1.267121,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.20814,2.20814,0,-1,0,2.20814,0,0,0,0,0,2.324358,2.20814,0,0,1.347284,9.412719,0,2.324358,-2.324358,10.27179,73.3698,0.1255649,2.428954,0,0,9.412719
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.949298,2.949298,0,-1,0,2.949298,0,0,4.440892E-16,0,0,3.104524,2.949298,0,0,3.929904,7.08836,0,3.104524,-3.104524,6.999337,49.99517,0.1255649,3.244228,0,0,7.08836
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001308147,0.0001308147,0,-1,0,0.0001308147,0,0,2.710505E-20,0,0,0.0001376997,0.0001308147,0,0,7.379376,3.983836,0,0.0001376997,-0.0001376997,6.999192,49.99413,0.1255649,0.0001438962,0,0,3.983836
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379529,3.983698,0,0,0,6.999192,49.99413,0.1255649,0,0,0,3.983698
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1550265,0.1550265,0,-1,0,0.1550265,0,0,2.775558E-17,0,0,0.1631858,0.1550265,0,0,7.379529,3.983698,0,0.1631858,-0.1631858,6.827179,48.76547,0.1255649,0.1705292,0,0,3.983698
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3162151,0.3162151,0,-1,0,0.3162151,0,0,0,0,0,0.332858,0.3162151,0,0,7.560847,3.820512,0,0.332858,-0.332858,6.476316,46.25931,0.1255649,0.3478366,0,0,3.820512
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.930689,3.487654,0,0,0,6.476316,46.25931,0.1255649,0,0,0,3.487654
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2373641,0.2373641,0,-1,0,0.2373641,0,0,2.775558E-17,0,0,0.2498569,0.2373641,0,0,7.930689,3.487654,0,0.2498569,-0.2498569,6.212944,44.37808,0.1255649,0.2611005,0,0,3.487654
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6930299,0.6930299,0,-1,0,0.6930299,0,0,0,0,0,0.7295052,0.6930299,0,0,8.208308,3.237797,0,0.7295052,-0.7295052,5.443977,38.88548,0.1255649,0.7623329,0,0,3.237797
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2273375,0.2273375,0,0,0,0.2273375,0,0,2.775558E-17,0,0,0.2393026,0.2273375,0,0,9.018869,2.508292,0,0.2393026,-0.2393026,5.19173,37.08371,0.1255649,0.2500712,0,0,2.508292
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.5135446,0.5135446,0,0,0,0.5135446,26.2099,0,0,0,0.1345995,0.5405732,0.5135446,0,0,9.28476,2.268989,0,0.4059737,-0.4059737,4.763797,34.02705,0.1255649,0.564899,0.1076796,0,2.403589
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.2222168,0.2222168,0,0,0,0.2222168,447.5236,0,0,0,0.9944724,0.2339124,0.2222168,0,0,9.735843,1.863016,0.7605601,0,0.7605601,5.485327,39.18083,0.1255284,0.2444384,0.7955779,0,2.857488
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.087565,1.087565,0,0,0,1.087565,160.8392,0,0,0,1.749231,1.144805,1.087565,0,0,8.975283,2.54752,0.604426,0,0.604426,6.058736,43.2766,0.1254994,1.196321,1.399385,0,4.296751
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,1.892367,1.892367,0,-1,0,1.892367,127.2523,0,0,0,2.408081,1.991965,1.892367,0,0,8.370856,3.091503,0.4161161,0,0.4161161,6.453498,46.09632,0.1254794,2.081604,1.926465,0,5.499584
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,0.9834207,0.9834207,0,-1,0,0.9834207,308.8852,0,0,0,3.037641,1.03518,0.9834207,0,0,7.954741,3.466008,2.002461,0,2.002461,8.3532,59.66559,0.1253835,1.081763,2.430113,0,6.503648
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.034624,1.034624,0,-1,0,1.034624,315.4052,0,0,0,3.263258,1.089078,1.034624,0,0,5.95228,5.268223,2.17418,0,2.17418,10.41581,74.39848,0.1252794,1.138086,2.610606,0,8.53148
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.3849865,0.3849865,0,-1,0,0.3849865,1001.893,0,0,0,3.857153,0.405249,0.3849865,0,0,3.7781,7.224984,3.451905,0,3.451905,13.69057,97.7896,0.1251145,0.4234852,3.085723,0,11.08214
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.5285853,0.5285853,0,-1,0,0.5285853,695.4331,2.793356,0,0,3.675957,0.5564056,0.5285853,0,0,0.3261955,10.3317,0.3261955,0,0.3261955,14.00003,100,0.125099,0.5814439,2.940766,0,14.00766
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.414744,1.414744,0,-1,0,1.414744,266.3212,2.278559,0,0,3.767763,1.489204,1.414744,0,0,0,10.62527,0,0,0,14.00003,100,0.125099,1.556218,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,2.252121,2.252121,0,-1,0,2.252121,135.3631,0.6778876,0,0,3.048542,2.370654,2.252121,0,0,0,10.62527,0,0,0,14.00003,100,0.125099,2.477334,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125099,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.31729,1.31729,0,-1,0,1.31729,65.90302,0,0,0,0.8681335,1.386621,1.31729,0,0,0,10.62527,0,0.5184871,-0.5184871,13.4535,96.0962,0.125099,1.449019,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.005023,2.005023,0,-1,0,2.005023,0,0,4.440892E-16,0,0,2.110551,2.005023,0,0,0.5760968,10.10679,0,2.110551,-2.110551,11.22878,80.2054,0.125099,2.205526,0,0,10.10679
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.9320142,0.9320142,0,-1,0,0.9320142,0,0,0,0,0,0.9810676,0.9320142,0,0,2.921153,7.996236,0,0.9810676,-0.9810676,10.19464,72.81873,0.125099,1.025216,0,0,7.996236
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.260275,1.260275,0,-1,0,1.260275,0,0,2.220446E-16,0,0,1.326606,1.260275,0,0,4.011229,7.015169,0,1.326606,-1.326606,8.796277,62.83043,0.125099,1.386303,0,0,7.015169
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485235,5.688563,0,0,0,8.796277,62.83043,0.125099,0,0,0,5.688563
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1492356,0.1492356,0,-1,0,0.1492356,0,0,0,0,0,0.1570901,0.1492356,0,0,5.485235,5.688563,0,0.1570901,-0.1570901,8.63069,61.64766,0.125099,0.1641591,0,0,5.688563
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2950892,0.2950892,0,-1,0,0.2950892,0,0,5.551115E-17,0,0,0.3106202,0.2950892,0,0,5.65978,5.531473,0,0.3106202,-0.3106202,8.303267,59.30893,0.125099,0.3245982,0,0,5.531473
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.004913,5.220852,0,0,0,8.303267,59.30893,0.125099,0,0,0,5.220852
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2577895,0.2577895,0,-1,0,0.2577895,0,0,5.551115E-17,0,0,0.2713573,0.2577895,0,0,6.004913,5.220852,0,0.2713573,-0.2713573,8.017232,57.26583,0.125099,0.2835684,0,0,5.220852
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1038131,0.1038131,0,-1,0,0.1038131,0,0,1.387779E-17,0,0,0.1092769,0.1038131,0,0,6.306421,4.949495,0,0.1092769,-0.1092769,7.902044,56.44306,0.125099,0.1141944,0,0,4.949495
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08716767,0.08716767,0,-1,0,0.08716767,0,0,1.387779E-17,0,0,0.09175543,0.08716767,0,0,6.42784,4.840218,0,0.09175543,-0.09175543,7.805325,55.75221,0.125099,0.09588443,0,0,4.840218
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2700793,0.2700793,0,-1,0,0.2700793,0,0,5.551115E-17,0,0,0.284294,0.2700793,0,0,6.52979,4.748463,0,0.284294,-0.284294,7.505653,53.6117,0.125099,0.2970873,0,0,4.748463
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2260188,0.2260188,0,0,0,0.2260188,0,0,2.775558E-17,0,0,0.2379146,0.2260188,0,0,6.845673,4.464169,0,0.2379146,-0.2379146,7.254869,51.82039,0.125099,0.2486207,0,0,4.464169
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.2246549,0.2246549,0,0,0,0.2246549,42.67456,0,2.775558E-17,0,0.09587047,0.2364788,0.2246549,0,0,7.110022,4.226254,0,0.1406083,-0.1406083,7.106655,50.76171,0.125099,0.2471204,0.07669637,0,4.322124
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.42482,1.42482,0,0,0,1.42482,18.41488,0,2.220446E-16,0,0.2623789,1.499811,1.42482,0,0,7.266253,4.085646,0,1.237432,-1.237432,5.802287,41.44482,0.125099,1.567302,0.2099031,0,4.348025
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.5067322,0.5067322,0,0,0,0.5067322,143.4051,0,0,0,0.7266799,0.5334023,0.5067322,0,0,8.641178,2.848214,0.1932775,0,0.1932775,5.985646,42.75453,0.1250898,0.5574054,0.5813439,0,3.574894
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.260932,1.260932,0,-1,0,1.260932,38.01573,0,0,0,0.4793527,1.327297,1.260932,0,0,8.4479,3.022164,0,0.8479445,-0.8479445,5.091834,36.37017,0.1250898,1.387025,0.3834821,0,3.501517
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,2.274036,2.274036,0,-1,0,2.274036,47.43302,0,0,0.2309889,1.078644,2.393722,2.274036,0,0,9.39006,2.17422,0,1.315078,-1.315078,3.70562,26.46866,0.1250898,2.50144,0.8629152,0,3.252863
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.469415,1.469415,0,-1,0,1.469415,88.15472,0,2.220446E-16,0.554054,1.295358,1.546752,1.469415,0,0,10.85126,0.8591412,0,0.251394,-0.251394,3.440627,24.57586,0.1250898,1.616356,1.036287,0,2.1545
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.4965958,0.4965958,0,-1,0,0.4965958,713.223,0,0,0,3.541835,0.5227324,0.4965958,0,0,11.13059,0.6077473,3.019103,0,3.019103,6.3048,45.03419,0.124946,0.5462554,2.833468,0,4.149582
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,2.573997,2.573997,0,-1,0,2.573997,114.5785,0,0,0,2.949246,2.70947,2.573997,0,0,8.111483,3.324939,0.2397757,0,0.2397757,6.532271,46.65899,0.1249346,2.831396,2.359397,0,6.274186
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.414605,1.414605,0,-1,0,1.414605,126.4635,0,0,0,1.78896,1.489058,1.414605,0,0,7.871707,3.540738,0.2999016,0,0.2999016,6.816782,48.6912,0.1249204,1.556066,1.431168,0,5.329698
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.6086874,0.6086874,0,-1,0,0.6086874,179.2451,0,0,0,1.091042,0.6407236,0.6086874,0,0,7.571805,3.810649,0.4503185,0,0.4503185,7.243992,51.7427,0.1248989,0.6695561,0.8728336,0,4.901691
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,1.911653,1.911653,0,-1,0,1.911653,66.05918,0,0,0,1.262822,2.012266,1.911653,0,0,7.121487,4.215936,0,0.7494441,-0.7494441,6.454009,46.09997,0.1248989,2.102818,1.010258,0,5.478758
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.438948,1.438948,0,-1,0,1.438948,55.05358,0,0,0,0.7921926,1.514683,1.438948,0,0,7.954203,3.466492,0,0.72249,-0.72249,5.692437,40.66019,0.1248989,1.582843,0.6337541,0,4.258684
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.992967,1.992967,0,-1,0,1.992967,0,0,2.220446E-16,0,0,2.097861,1.992967,0,0,8.756969,2.744002,0,2.097861,-2.097861,3.481098,24.86494,0.1248989,2.192264,0,0,2.744002
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.379625,0.6138341,0,-1,0,0.6138341,0,0,0.7657912,0.9037537,0,0.6461412,0.6138341,0,0,11.08793,0.6461412,0,0.6461412,-0.6461412,2.800006,20,0.1248989,1.517588,0,0,0.6461412
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.8622515,0,0,-1,0,0,0,0,0.8622515,0.9484766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.9484766,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.4221128,0,0,-1,0,0,0,0,0.4221128,0.4643241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.4643241,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1329,0,0,-1,0,0,0,0,0.1329,0.14619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.14619,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7880807,0,0,-1,0,0,0,0,0.7880807,0.8668888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.8668888,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5028599,0,0,-1,0,0,0,0,0.5028599,0.5531459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.5531459,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4469788,0,0,-1,0,0,0,0,0.4469788,0.4916767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.4916767,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2032323,0,0,-1,0,0,0,0,0.2032323,0.2235556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.2235556,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3615581,0,0,-1,0,0,0,0,0.3615581,0.3977139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.3977139,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.278029,0,0,-1,0,0,0,0,0.278029,0.3058319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248989,0.3058319,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.156675,0.156675,3.661938,0,1.164709,0.156675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1250189,0.1723425,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.3146031,0.3146031,3.819866,0,1.207824,0.3146031,52.34315,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.125149,0.3460634,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.067309,2.067309,5,0,1.53,2.067309,51.61374,0,0,0,1.067016,0,0,2.932691,2.786056,4.981187,6.142206,3.853072,0,3.853072,12.9298,92.35556,0.1253973,2.27404,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.4935255,0.4935255,0,0,0,0.4935255,472.9777,0.6866497,0,0,2.334265,0.5195006,0.4935255,0,0,1.128115,9.60997,1.128115,0,1.128115,14.00003,100,0.1253437,0.5428781,1.867412,0,11.94424
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.1460922,0.1460922,0,-1,0,0.1460922,2320.733,3.236628,0,0,3.390409,0.1537812,0.1460922,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0.1607014,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.081867,1.081867,0,-1,0,1.081867,335.8397,2.494532,0,0,3.633339,1.138807,1.081867,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,1.190054,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.07954101,0.07954101,0,-1,0,0.07954101,5613.648,4.381425,0,0,4.465152,0.08372737,0.07954101,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0.0874951,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1587785,0.1587785,0,-1,0,0.1587785,2727.967,4.164291,0,0,4.331427,0.1671353,0.1587785,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0.1746564,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.6775348,0.6775348,0,-1,0,0.6775348,626.3171,3.530322,0,0,4.243517,0.7131945,0.6775348,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0.7452883,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,0.974728,0.974728,0,-1,0,0.974728,368.8581,2.569333,0,0,3.595363,1.026029,0.974728,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,1.072201,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.23634,1.23634,0,-1,0,1.23634,178.4896,0.9053286,0,0,2.20674,1.301411,1.23634,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,1.359975,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253437,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.05178182,0.05178182,0,-1,0,0.05178182,0,0,6.938894E-18,0,0,0.05450718,0.05178182,0,0,0,10.62527,0,0.05450718,-0.05450718,13.94257,99.58961,0.1253437,0.05696,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.427019,2.427019,0,-1,0,2.427019,0,0,0,0,0,2.554756,2.427019,0,0,0.06056353,10.57077,0,2.554756,-2.554756,11.24962,80.35429,0.1253437,2.66972,0,0,10.57077
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899182,8.01601,0,0,0,11.24962,80.35429,0.1253437,0,0,0,8.01601
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1878593,0.1878593,0,-1,0,0.1878593,0,0,2.775558E-17,0,0,0.1977467,0.1878593,0,0,2.899182,8.01601,0,0.1977467,-0.1977467,11.04118,78.86541,0.1253437,0.2066453,0,0,8.01601
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3194238,0.3194238,0,-1,0,0.3194238,0,0,0,0,0,0.3362355,0.3194238,0,0,3.1189,7.818264,0,0.3362355,-0.3362355,10.68676,76.33382,0.1253437,0.3513661,0,0,7.818264
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492495,7.482028,0,0,0,10.68676,76.33382,0.1253437,0,0,0,7.482028
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.466472,0.466472,0,-1,0,0.466472,0,0,5.551115E-17,0,0,0.4910232,0.466472,0,0,3.492495,7.482028,0,0.4910232,-0.4910232,10.16917,72.6368,0.1253437,0.5131192,0,0,7.482028
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038076,6.991005,0,0,0,10.16917,72.6368,0.1253437,0,0,0,6.991005
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2987251,0.2987251,0,-1,0,0.2987251,0,0,0,0,0,0.3144474,0.2987251,0,0,4.038076,6.991005,0,0.3144474,-0.3144474,9.837715,70.26926,0.1253437,0.3285976,0,0,6.991005
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5250722,0.5250722,0,-1,0,0.5250722,0,0,0,0,0,0.5527076,0.5250722,0,0,4.387463,6.676558,0,0.5527076,-0.5527076,9.255111,66.1078,0.1253437,0.5775794,0,0,6.676558
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3301832,0.3301832,0,0,0,0.3301832,0,0,0,0,0,0.3475612,0.3301832,0,0,5.001582,6.12385,0,0.3475612,-0.3475612,8.888749,63.49094,0.1253437,0.3632015,0,0,6.12385
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.1837676,0.1837676,0,0,0,0.1837676,70.5393,0,0,0,0.1296284,0.1934396,0.1837676,0,0,5.387762,5.776289,0,0.0638112,-0.0638112,8.821486,63.01049,0.1253437,0.2021444,0.1037027,0,5.905917
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,2.995517,2.995517,0,0,0,2.995517,26.68497,0,4.440892E-16,0,0.7993526,3.153176,2.995517,0,0,5.458663,5.712478,0,2.353823,-2.353823,6.340339,45.28804,0.1253437,3.295069,0.6394821,0,6.51183
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,1.658643,1.658643,0,0,0,1.658643,109.5996,0,0,0,1.817865,1.74594,1.658643,0,0,8.074021,3.358655,0.07192563,0,0.07192563,6.408573,45.77543,0.1253403,1.824507,1.454292,0,5.17652
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.3980329,0.3980329,0,-1,0,0.3980329,814.454,0,0,0,3.241795,0.418982,0.3980329,0,0,8.002096,3.423388,2.822813,0,2.822813,9.086529,64.90364,0.1252064,0.4378362,2.593436,0,6.665183
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.615684,1.615684,0,-1,0,1.615684,259.8092,0,0,0,4.197694,1.70072,1.615684,0,0,5.179283,5.963919,2.496975,0,2.496975,11.45537,81.82388,0.1250882,1.777252,3.358155,0,10.16161
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,0.8727353,0.8727353,0,-1,0,0.8727353,425.6052,0.1134294,0,0,3.714407,0.9186687,0.8727353,0,0,2.682309,8.211196,2.682309,0,2.682309,14.00003,100,0.1249615,0.9600088,2.971525,0,11.9256
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.5264196,0.5264196,0,-1,0,0.5264196,688.4802,3.070168,0,0,3.624294,0.5541259,0.5264196,0,0,0,10.62527,0,0,0,14.00003,100,0.1249615,0.5790616,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.51104,1.51104,0,-1,0,1.51104,285.9973,2.730965,0,0,4.321533,1.590568,1.51104,0,0,0,10.62527,0,0,0,14.00003,100,0.1249615,1.662144,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,2.744215,2.744215,0,-1,0,2.744215,156.4115,1.403621,0,0,4.292269,2.888648,2.744215,0,0,0,10.62527,0,0,0,14.00003,100,0.1249615,3.018637,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.608961,1.608961,0,-1,0,1.608961,203.3523,1.578217,0,0,3.27186,1.693643,1.608961,0,0,0,10.62527,0,0,0,14.00003,100,0.1249615,1.769857,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,1.692448,1.692448,0,-1,0,1.692448,114.9988,0.1647714,0,0,1.946295,1.781524,1.692448,0,0,0,10.62527,0,0,0,14.00003,100,0.1249615,1.861692,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.450301,0.450301,0,-1,0,0.450301,240.2745,0.6079575,0,0,1.081959,0.474001,0.450301,0,0,0,10.62527,0,0,0,14.00003,100,0.1249615,0.495331,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.725371,2.725371,0,-1,0,2.725371,0,0,0,0,0,2.868812,2.725371,0,0,0,10.62527,0,2.868812,-2.868812,10.97604,78.40009,0.1249615,2.997909,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.784896,0.784896,0,-1,0,0.784896,0,0,0,0,0,0.8262063,0.784896,0,0,3.187569,7.756462,0,0.8262063,-0.8262063,10.10514,72.17941,0.1249615,0.8633856,0,0,7.756462
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3463519,0.3463519,0,-1,0,0.3463519,0,0,5.551115E-17,0,0,0.364581,0.3463519,0,0,4.105576,6.930256,0,0.364581,-0.364581,9.720835,69.43439,0.1249615,0.3809871,0,0,6.930256
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.9006169,0.9006169,0,-1,0,0.9006169,0,0,1.110223E-16,0,0,0.9480178,0.9006169,0,0,4.510666,6.565675,0,0.9480178,-0.9480178,8.721536,62.29656,0.1249615,0.9906786,0,0,6.565675
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5423443,0.5423443,0,-1,0,0.5423443,0,0,1.110223E-16,0,0,0.5708888,0.5423443,0,0,5.564019,5.617657,0,0.5708888,-0.5708888,8.119766,57.99821,0.1249615,0.5965788,0,0,5.617657
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4393147,0.4393147,0,-1,0,0.4393147,0,0,5.551115E-17,0,0,0.4624365,0.4393147,0,0,6.19834,5.046768,0,0.4624365,-0.4624365,7.632316,54.51643,0.1249615,0.4832462,0,0,5.046768
