Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1404062,0.1404062,0,-1,0,0.1404062,0,0,2.775558E-17,0,0,0.147796,0.1404062,0,0,6.712158,4.584332,0,0.147796,-0.147796,7.476525,53.40364,0.1249615,0.1544468,0,0,4.584332
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2572473,0.2572473,0,-1,0,0.2572473,0,0,5.551115E-17,0,0,0.2707866,0.2572473,0,0,6.876376,4.436536,0,0.2707866,-0.2707866,7.191091,51.36483,0.1249615,0.282972,0,0,4.436536
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2448171,0.2448171,0,-1,0,0.2448171,0,0,2.775558E-17,0,0,0.2577022,0.2448171,0,0,7.17725,4.165749,0,0.2577022,-0.2577022,6.919449,49.42454,0.1249615,0.2692988,0,0,4.165749
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1139547,0.1139547,0,-1,0,0.1139547,0,0,1.387779E-17,0,0,0.1199523,0.1139547,0,0,7.463586,3.908047,0,0.1199523,-0.1199523,6.793008,48.52139,0.1249615,0.1253502,0,0,3.908047
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4791395,0.4791395,0,-1,0,0.4791395,0,0,5.551115E-17,0,0,0.5043574,0.4791395,0,0,7.596866,3.788095,0,0.5043574,-0.5043574,6.261369,44.72397,0.1249615,0.5270535,0,0,3.788095
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2139544,0.2139544,0,0,0,0.2139544,0,0,2.775558E-17,0,0,0.2252152,0.2139544,0,0,8.157263,3.283737,0,0.2252152,-0.2252152,6.023971,43.02828,0.1249615,0.2353498,0,0,3.283737
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.352616,0.352616,0,0,0,0.352616,38.7215,0,0,0,0.1365382,0.3711747,0.352616,0,0,8.407502,3.058522,0,0.2346365,-0.2346365,5.776642,41.26165,0.1249615,0.3878776,0.1092305,0,3.19506
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,1.88547,1.88547,0,0,0,1.88547,33.65984,0,2.220446E-16,0,0.6346462,1.984705,1.88547,0,0,8.668209,2.823886,0,1.350059,-1.350059,4.353555,31.09676,0.1249615,2.074017,0.507717,0,3.458532
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.4029563,0.4029563,0,0,0,0.4029563,486.4137,0,0,0,1.960034,0.4241645,0.4029563,0,0,10.16827,1.473827,1.53587,0,1.53587,5.810609,41.50427,0.1248891,0.4432519,1.568027,0,3.433861
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.6501269,0.6501269,0,-1,0,0.6501269,301.7532,0,0,0,1.961779,0.6843442,0.6501269,0,0,8.632405,2.856109,1.277434,0,1.277434,7.02249,50.16054,0.1248289,0.7151396,1.569423,0,4.817888
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.122501,1.122501,0,-1,0,1.122501,305.1882,0,0,0,3.42574,1.18158,1.122501,0,0,7.354971,4.0058,2.24416,0,2.24416,9.151487,65.36764,0.1247233,1.234751,2.740592,0,7.43154
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,1.836052,1.836052,0,-1,0,1.836052,201.0899,0,0,0,3.692114,1.932686,1.836052,0,0,5.110811,6.025545,1.759428,0,1.759428,10.82063,77.29004,0.1246406,2.019657,2.953691,0,9.717659
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.628064,1.628064,0,-1,0,1.628064,264.4504,0,0,0,4.305423,1.713752,1.628064,0,0,3.351382,7.60903,2.591671,0,2.591671,13.2793,94.85197,0.1245191,1.790871,3.444338,0,11.91445
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.6541235,0.6541235,0,-1,0,0.6541235,523.9717,1.97916,0,0,3.427423,0.6885511,0.6541235,0,0,0.7597116,9.941534,0.7597116,0,0.7597116,14.00003,100,0.1244835,0.7195359,2.741938,0,13.36896
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.5837626,0.5837626,0,-1,0,0.5837626,371.1122,1.551927,0,0,2.166414,0.6144869,0.5837626,0,0,0,10.62527,0,0,0,14.00003,100,0.1244835,0.6421388,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.039767,1.039767,0,-1,0,1.039767,165.714,0.6285478,0,0,1.723039,1.094492,1.039767,0,0,0,10.62527,0,0,0,14.00003,100,0.1244835,1.143744,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,1.916752,1.916752,0,-1,0,1.916752,24.7906,0,2.220446E-16,0,0.4751743,2.017634,1.916752,0,0,0,10.62527,0,1.542459,-1.542459,12.37413,88.38649,0.1244835,2.108427,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.37817,1.37817,0,-1,0,1.37817,15.48898,0,2.220446E-16,0,0.2134645,1.450705,1.37817,0,0,1.713844,9.082815,0,1.237241,-1.237241,11.06997,79.07103,0.1244835,1.515987,0.1707716,0,9.296279
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.4260715,0.4260715,0,-1,0,0.4260715,0,0,0,0,0,0.4484963,0.4260715,0,0,3.088556,7.845574,0,0.4484963,-0.4484963,10.59721,75.69421,0.1244835,0.4686787,0,0,7.845574
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.570355,2.570355,0,-1,0,2.570355,0,0,4.440892E-16,0,0,2.705637,2.570355,0,0,3.586885,7.397078,0,2.705637,-2.705637,7.745219,55.32288,0.1244835,2.82739,0,0,7.397078
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,3.176891,3.176891,0,-1,0,3.176891,0,0,0,0.1645797,0,3.344095,3.176891,0,0,6.593148,4.691441,0,3.344095,-3.344095,4.220232,30.14446,0.1244835,3.49458,0,0,4.691441
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,4.463801,1.279978,0,-1,0,1.279978,0,0,3.183823,3.630203,0,1.347346,1.279978,0,0,10.30881,1.347346,0,1.347346,-1.347346,2.800006,20,0.1244835,4.910182,0,0,1.347346
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.6154778,0,0,-1,0,0,0,0,0.6154778,0.6770256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.6770256,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4816619,0,0,-1,0,0,0,0,0.4816619,0.5298281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.5298281,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4376892,0,0,-1,0,0,0,0,0.4376892,0.4814581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.4814581,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2492563,0,0,-1,0,0,0,0,0.2492563,0.274182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.274182,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4237072,0,0,-1,0,0,0,0,0.4237072,0.466078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.466078,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1195818,0,0,-1,0,0,0,0,0.1195818,0.13154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.13154,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04254581,0,0,-1,0,0,0,0,0.04254581,0.04680039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244835,0.04680039,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4645052,0.4645052,3.969768,0,1.248747,0.4645052,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246377,0.5109557,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1247328,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1248034,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1247545,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.4730272,0.4730272,0,-1,0,0.4730272,528.131,2.00028,0,0,2.498203,0.4979233,0.4730272,0,0,0,10.62527,0,0,0,14.00003,100,0.1247545,0.5203299,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.2998383,0.2998383,0,-1,0,0.2998383,1064.019,2.874717,0,0,3.190337,0.3156192,0.2998383,0,0,0,10.62527,0,0,0,14.00003,100,0.1247545,0.3298221,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.026057,2.026057,0,-1,0,2.026057,209.6213,2.114355,0,0,4.247046,2.132692,2.026057,0,0,0,10.62527,0,0,0,14.00003,100,0.1247545,2.228663,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.100726,2.100726,0,-1,0,2.100726,158.9172,1.127124,0,0,3.338414,2.21129,2.100726,0,0,0,10.62527,0,0,0,14.00003,100,0.1247545,2.310798,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,2.70838,2.70838,0,-1,0,2.70838,52.65705,0,0,0,1.426153,2.850926,2.70838,0,0,0,10.62527,0,1.424773,-1.424773,12.49819,89.27258,0.1247545,2.979218,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.055496,1.055496,0,-1,0,1.055496,219.4311,0,0,0,2.316087,1.111049,1.055496,0,0,1.583081,9.200501,1.205038,0,1.205038,13.64139,97.43827,0.1246982,1.161046,1.85287,0,11.51659
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.5288885,0.5288885,0,-1,0,0.5288885,478.3636,1.595242,0,0,2.53001,0.5567248,0.5288885,0,0,0.3780428,10.28504,0.3780428,0,0.3780428,14.00003,100,0.1246805,0.5817774,2.024008,0,12.81505
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,0.8355606,0.8355606,0,-1,0,0.8355606,273.7081,1.407459,0,0,2.286997,0.8795374,0.8355606,0,0,0,10.62527,0,0,0,14.00003,100,0.1246805,0.9191166,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.339358,1.339358,0,-1,0,1.339358,67.48515,0,2.220446E-16,0,0.9038677,1.40985,1.339358,0,0,0,10.62527,0,0.5059826,-0.5059826,13.46668,96.19035,0.1246805,1.473294,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.436837,0.436837,0,-1,0,0.436837,0,0,5.551115E-17,0,0,0.4598284,0.436837,0,0,0.5622029,10.11929,0,0.4598284,-0.4598284,12.98197,92.7282,0.1246805,0.4805207,0,0,10.11929
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.523706,1.523706,0,-1,0,1.523706,0,0,2.220446E-16,0,0,1.603902,1.523706,0,0,1.073123,9.659463,0,1.603902,-1.603902,11.29131,80.65208,0.1246805,1.676077,0,0,9.659463
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1653572,0.1653572,0,-1,0,0.1653572,0,0,2.775558E-17,0,0,0.1740603,0.1653572,0,0,2.855236,8.055562,0,0.1740603,-0.1740603,11.10784,79.34154,0.1246805,0.181893,0,0,8.055562
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048636,7.881501,0,0,0,11.10784,79.34154,0.1246805,0,0,0,7.881501
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1180636,0.1180636,0,-1,0,0.1180636,0,0,0,0,0,0.1242775,0.1180636,0,0,3.048636,7.881501,0,0.1242775,-0.1242775,10.97684,78.40582,0.1246805,0.12987,0,0,7.881501
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2918065,0.2918065,0,-1,0,0.2918065,0,0,5.551115E-17,0,0,0.3071647,0.2918065,0,0,3.186723,7.757224,0,0.3071647,-0.3071647,10.65306,76.09312,0.1246805,0.3209871,0,0,7.757224
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.528017,7.450059,0,0,0,10.65306,76.09312,0.1246805,0,0,0,7.450059
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5645021,0.5645021,0,-1,0,0.5645021,0,0,0,0,0,0.5942127,0.5645021,0,0,3.528017,7.450059,0,0.5942127,-0.5942127,10.0267,71.61916,0.1246805,0.6209522,0,0,7.450059
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.429767,0.429767,0,-1,0,0.429767,0,0,5.551115E-17,0,0,0.4523863,0.429767,0,0,4.188253,6.855846,0,0.4523863,-0.4523863,9.549846,68.21304,0.1246805,0.4727436,0,0,6.855846
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7517943,0.7517943,0,-1,0,0.7517943,0,0,1.110223E-16,0,0,0.7913624,0.7517943,0,0,4.690904,6.40346,0,0.7913624,-0.7913624,8.715676,62.2547,0.1246805,0.8269737,0,0,6.40346
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2822779,0.2822779,0,-1,0,0.2822779,0,0,5.551115E-17,0,0,0.2971346,0.2822779,0,0,5.570196,5.612098,0,0.2971346,-0.2971346,8.402469,60.01751,0.1246805,0.3105057,0,0,5.612098
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5414376,0.5414376,0,0,0,0.5414376,0,0,1.110223E-16,0,0,0.5699344,0.5414376,0,0,5.900345,5.314963,0,0.5699344,-0.5699344,7.801705,55.72635,0.1246805,0.5955814,0,0,5.314963
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.5216516,0.5216516,0,0,0,0.5216516,30.47983,0,0,0,0.1589985,0.549107,0.5216516,0,0,6.533606,4.745029,0,0.3901084,-0.3901084,7.390495,52.78914,0.1246805,0.5738168,0.1271988,0,4.904027
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,6.96706,4.35492,1.031984,0,1.031984,8.369521,59.78217,0.1246324,0,0.8255873,0,5.386905
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,1.712924,1.712924,0,0,0,1.712924,118.0946,0,0,0,2.022871,1.803078,1.712924,0,0,5.935075,5.283706,0.2197931,0,0.2197931,8.578035,61.27156,0.1246222,1.884217,1.618297,0,7.306577
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.363267,1.363267,0,-1,0,1.363267,152.3079,0,0,0,2.076363,1.435018,1.363267,0,0,5.715282,5.48152,0.641345,0,0.641345,9.186468,65.6175,0.1245923,1.499593,1.66109,0,7.557883
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,0,0,0,3.382797,0,0,0,0,5.073937,6.058731,3.382797,0,3.382797,12.39567,88.54033,0.1244348,0,2.706237,0,9.441527
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.215496,1.215496,0,-1,0,1.215496,231.4176,0,0,0,2.812871,1.279469,1.215496,0,0,1.691141,9.103248,1.533402,0,1.533402,13.85038,98.93111,0.1243635,1.337045,2.250297,0,11.91612
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.6172756,0.6172756,0,-1,0,0.6172756,726.4053,3.67642,0,0,4.483923,0.6497638,0.6172756,0,0,0.1577386,10.48331,0.1577386,0,0.1577386,14.00003,100,0.1243562,0.6790032,3.587138,0,14.96723
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.249009,1.249009,0,-1,0,1.249009,231.5684,1.577564,0,0,2.89231,1.314746,1.249009,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,1.37391,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.163108,1.163108,0,-1,0,1.163108,120.1656,0.173332,0,0,1.397656,1.224324,1.163108,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,1.279419,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243562,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.541125,2.541125,0,-1,0,2.541125,0,0,0,0,0,2.674868,2.541125,0,0,0,10.62527,0,2.674868,-2.674868,11.18047,79.86034,0.1243562,2.795238,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.5366454,0.5366454,0,-1,0,0.5366454,0,0,0,0,0,0.5648899,0.5366454,0,0,2.972076,7.950406,0,0.5648899,-0.5648899,10.58502,75.60715,0.1243562,0.59031,0,0,7.950406
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1925853,0.1925853,0,-1,0,0.1925853,0,0,2.775558E-17,0,0,0.2027213,0.1925853,0,0,3.599731,7.385516,0,0.2027213,-0.2027213,10.37134,74.08082,0.1243562,0.2118438,0,0,7.385516
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.08093997,0.08093997,0,-1,0,0.08093997,0,0,1.387779E-17,0,0,0.08519997,0.08093997,0,0,3.824977,7.182795,0,0.08519997,-0.08519997,10.28153,73.43933,0.1243562,0.08903397,0,0,7.182795
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.919644,7.097595,0,0,0,10.28153,73.43933,0.1243562,0,0,0,7.097595
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4664986,0.4664986,0,-1,0,0.4664986,0,0,0,0,0,0.4910511,0.4664986,0,0,3.919644,7.097595,0,0.4910511,-0.4910511,9.763914,69.7421,0.1243562,0.5131484,0,0,7.097595
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1796943,0.1796943,0,-1,0,0.1796943,0,0,2.775558E-17,0,0,0.1891518,0.1796943,0,0,4.465256,6.606544,0,0.1891518,-0.1891518,9.56453,68.31794,0.1243562,0.1976637,0,0,6.606544
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1396547,0.1396547,0,-1,0,0.1396547,0,0,0,0,0,0.147005,0.1396547,0,0,4.675425,6.417392,0,0.147005,-0.147005,9.409574,67.21111,0.1243562,0.1536202,0,0,6.417392
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2502322,0.2502322,0,-1,0,0.2502322,0,0,0,0,0,0.2634024,0.2502322,0,0,4.838764,6.270387,0,0.2634024,-0.2634024,9.131923,65.22789,0.1243562,0.2752555,0,0,6.270387
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3766727,0.3766727,0,0,0,0.3766727,0,0,5.551115E-17,0,0,0.3964975,0.3766727,0,0,5.131433,6.006984,0,0.3964975,-0.3964975,8.713978,62.24257,0.1243562,0.4143399,0,0,6.006984
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.4012775,0.4012775,0,0,0,0.4012775,3.065906,0,1.110223E-16,0,0.01230279,0.4223974,0.4012775,0,0,5.571986,5.610487,0,0.4100946,-0.4100946,8.2817,59.15488,0.1243562,0.4414053,0.009842232,0,5.622789
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,2.316885,2.316885,0,0,0,2.316885,4.488853,0,4.440892E-16,0,0.1040016,2.438826,2.316885,0,0,6.027647,5.200392,0,2.334825,-2.334825,5.820579,41.57548,0.1243562,2.548573,0.08320125,0,5.304394
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.081514,2.081514,0,0,0,2.081514,1.120677,0,4.440892E-16,0,0.02332705,2.191067,2.081514,0,0,8.621897,2.865567,0,2.16774,-2.16774,3.53558,25.25409,0.1243562,2.289665,0.01866164,0,2.888894
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,1.78236,0.8447007,0,-1,0,0.8447007,22.6508,0,0.937659,1.261307,0.1913315,0.8891587,0.8447007,0,0,11.0305,0.6978272,0,0.6978272,-0.6978272,2.800006,20,0.1243562,1.960596,0.1530652,0,0.8891587
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.1243227,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.7376612,0.7376612,0,-1,0,0.7376612,70.95318,0,1.110223E-16,0.09418546,0.523394,0.7764854,0.7376612,0,0,11.08329,0.6503126,0,0.2530914,-0.2530914,3.218714,22.99076,0.1243227,0.8114273,0.4187152,0,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.162173,1.158997,0,-1,0,1.158997,70.99033,0,0.003175985,0.7447029,0.8227758,1.219997,1.158997,0,0,11.3645,0.3972212,0,0.3972212,-0.3972212,2.800006,20,0.1243227,1.27839,0.6582206,0,1.219997
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.8211676,0.4159186,0,-1,0,0.4159186,105.2632,0,0.405249,0.8201006,0.437809,0.437809,0.4159186,0,0,11.80586,0,0,0,0,2.800006,20,0.1243227,0.9032844,0.3502472,0,0.437809
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.07589749,0.07589749,0,-1,0,0.07589749,245.3548,0,0,0.04810579,0.1862181,0.07989209,0.07589749,0,0,11.80586,0,0.106326,0,0.106326,2.900875,20.7205,0.1243178,0.08348724,0.1489745,0,0.1862181
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.175343,0.7699448,0,-1,0,0.7699448,92.83455,0,0.4053978,1.066161,0.7147748,0.8104683,0.7699448,0,0,11.69953,0.09569343,0,0.09569343,-0.09569343,2.800006,20,0.1243178,1.292877,0.5718199,0,0.8104683
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.150984,0.365799,0,-1,0,0.365799,105.2632,0,0.7851848,1.192922,0.3850515,0.3850515,0.365799,0,0,11.80586,0,0,0,0,2.800006,20,0.1243178,1.266082,0.3080412,0,0.3850515
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,11.80586,0,0.242591,0,0.242591,3.030148,21.64387,0.1243065,0,0.1940728,0,0.242591
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.791391,0.2074153,0,-1,0,0.2074153,0,0,2.583975,2.863115,0,0.2183319,0.2074153,0,0,11.56327,0.2183319,0,0.2183319,-0.2183319,2.800006,20,0.1243065,3.07053,0,0,0.2183319
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.983698,0,0,-1,0,0,0,0,3.983698,4.382068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,4.382068,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.4414,0,0,-1,0,0,0,0,1.4414,1.58554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,1.58554,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3552968,0,0,-1,0,0,0,0,0.3552968,0.3908265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0.3908265,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4241078,0,0,-1,0,0,0,0,0.4241078,0.4665186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0.4665186,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06653009,0,0,-1,0,0,0,0,0.06653009,0.0731831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0.0731831,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07080194,0,0,-1,0,0,0,0,0.07080194,0.07788213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0.07788213,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1638924,0,0,-1,0,0,0,0,0.1638924,0.1802817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243065,0.1802817,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1083269,0.1083269,3.61359,0,1.15151,0.1083269,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1244194,0.1191596,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.6472018,0.6472018,4.152465,0,1.298623,0.6472018,7.903898,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1245906,0.711922,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.41008,1.41008,4.611678,0,1.423988,1.41008,36.11413,0,0,0,0.5092381,0,0,3.201598,3.041518,5.094706,6.040039,3.550756,0,3.550756,12.53531,89.53774,0.1248052,1.551088,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.543949,9.23572,1.271382,0,1.271382,13.74145,98.153,0.1247463,0,1.017106,0,10.5071
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.129448,1.129448,0,-1,0,1.129448,138.2593,0.1001072,0,0,1.561568,1.188893,1.129448,0,0,0.2725675,10.37996,0.2725675,0,0.2725675,14.00003,100,0.1247336,1.242393,1.249254,0,11.94153
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.024054,1.024054,0,-1,0,1.024054,255.5327,1.538841,0,0,2.616793,1.077951,1.024054,0,0,0,10.62527,0,0,0,14.00003,100,0.1247336,1.126459,2.093434,0,13.24207
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,1.725963,1.725963,0,-1,0,1.725963,88.91209,0,0,0,1.53459,1.816803,1.725963,0,0,0,10.62527,0,0.2822134,-0.2822134,13.70255,97.87515,0.1247336,1.898559,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,2.453905,2.453905,0,-1,0,2.453905,121.1656,0.07666073,0,0,2.973289,2.583058,2.453905,0,0,0.3135705,10.34306,0.3135705,0,0.3135705,14.00003,100,0.1247191,2.699296,2.378632,0,13.31635
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.030837,2.030837,0,-1,0,2.030837,127.2649,0.4468201,0,0,2.584543,2.137723,2.030837,0,0,0,10.62527,0,0,0,14.00003,100,0.1247191,2.23392,2.067634,0,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.1803866,0.1803866,0,-1,0,0.1803866,1028.014,1.664519,0,0,1.854399,0.1898807,0.1803866,0,0,0,10.62527,0,0,0,14.00003,100,0.1247191,0.1984253,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,0.8563107,0.8563107,0,-1,0,0.8563107,111.9874,0.05758027,0,0,0.95896,0.9013797,0.8563107,0,0,0,10.62527,0,0,0,14.00003,100,0.1247191,0.9419418,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.146228,1.146228,0,-1,0,1.146228,76.10608,0,0,0,0.8723489,1.206555,1.146228,0,0,0,10.62527,0,0.3342065,-0.3342065,13.64774,97.48369,0.1247191,1.26085,0.6978791,0,11.49762
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,0.8321394,0.8321394,0,-1,0,0.8321394,51.63705,0,1.110223E-16,0,0.4296922,0.8759362,0.8321394,0,0,0.3713405,10.29107,0,0.446244,-0.446244,13.17736,94.12382,0.1247191,0.9153534,0.3437538,0,10.72076
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.748541,1.748541,0,-1,0,1.748541,0,0,2.220446E-16,0,0,1.840569,1.748541,0,0,0.8671671,9.844824,0,1.840569,-1.840569,11.23723,80.26578,0.1247191,1.923395,0,0,9.844824
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.804553,2.804553,0,-1,0,2.804553,0,0,4.440892E-16,0,0,2.952161,2.804553,0,0,2.912244,8.004254,0,2.952161,-2.952161,8.125381,58.03831,0.1247191,3.085008,0,0,8.004254
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.883324,1.883324,0,-1,0,1.883324,0,0,2.220446E-16,0,0,1.982446,1.883324,0,0,6.192422,5.052094,0,1.982446,-1.982446,6.035698,43.11205,0.1247191,2.071656,0,0,5.052094
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.357316,1.357316,0,-1,0,1.357316,0,0,0,0,0,1.428754,1.357316,0,0,8.395141,3.069648,0,1.428754,-1.428754,4.529659,32.35464,0.1247191,1.493048,0,0,3.069648
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7544141,0.7544141,0,-1,0,0.7544141,0,0,1.110223E-16,0,0,0.7941201,0.7544141,0,0,9.982645,1.640894,0,0.7941201,-0.7941201,3.692583,26.37554,0.1247191,0.8298555,0,0,1.640894
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3014575,0.3014575,0,-1,0,0.3014575,0,0,0,0,0,0.3173237,0.3014575,0,0,10.865,0.8467735,0,0.3173237,-0.3173237,3.358095,23.98634,0.1247191,0.3316033,0,0,0.8467735
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3145162,0.3145162,0,-1,0,0.3145162,0,0,5.551115E-17,0,0,0.3310696,0.3145162,0,0,11.21758,0.5294498,0,0.3310696,-0.3310696,3.009117,21.49365,0.1247191,0.3459678,0,0,0.5294498
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.0501796,0.0501796,0,-1,0,0.0501796,0,0,6.938894E-18,0,0,0.05282063,0.0501796,0,0,11.58544,0.1983802,0,0.05282063,-0.05282063,2.953439,21.09595,0.1247191,0.05519756,0,0,0.1983802
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1743396,0.1382816,0,-1,0,0.1382816,0,0,0.03605808,0.05349204,0,0.1455595,0.1382816,0,0,11.64413,0.1455595,0,0.1455595,-0.1455595,2.800006,20,0.1247191,0.1917736,0,0,0.1455595
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1604607,0,0,-1,0,0,0,0,0.1604607,0.1765068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247191,0.1765068,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3452671,0,0,-1,0,0,0,0,0.3452671,0.3797938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247191,0.3797938,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4551321,0.4551321,3.960395,0,1.246188,0.4551321,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1248701,0.5006453,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.150816,0.150816,3.656079,0,1.16311,0.150816,6.008043,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.124986,0.1658976,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.08797171,0.08797171,3.593235,0,1.145953,0.08797171,106.75,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1250907,0.09676889,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1250816,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,1.900981,1.900981,0,-1,0,1.900981,22.30943,0,4.440892E-16,0,0.4240979,2.001032,1.900981,0,0,1.515402,9.261413,0,1.576934,-1.576934,10.90016,77.85811,0.1250816,2.091079,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,0.9600368,0.9600368,0,-1,0,0.9600368,34.75844,0,2.220446E-16,0,0.3336938,1.010565,0.9600368,0,0,3.267551,7.684478,0,0.6768712,-0.6768712,10.18667,72.7618,0.1250816,1.056041,0.2669551,0,8.018172
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,4.01963,7.007607,0.5423619,0,0.5423619,10.7012,76.437,0.1250565,0,0.4338895,0,7.549969
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.630367,1.630367,0,-1,0,1.630367,16.37431,0,0,0,0.2669613,1.716176,1.630367,0,0,3.477268,7.495733,0,1.449214,-1.449214,9.173595,65.52555,0.1250565,1.793404,0.2135691,0,7.762694
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.474158,1.474158,0,-1,0,1.474158,34.88215,0,2.220446E-16,0,0.514218,1.551745,1.474158,0,0,5.087506,6.046518,0,1.037527,-1.037527,8.079946,57.71378,0.1250565,1.621574,0.4113744,0,6.560736
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.5139748,0.5139748,0,-1,0,0.5139748,192.7693,0,0,0,0.9907857,0.5410261,0.5139748,0,0,6.240314,5.008991,0.4497596,0,0.4497596,8.506625,60.76149,0.1250357,0.5653723,0.7926286,0,5.999777
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,5.790555,5.413775,0.5580735,0,0.5580735,9.03606,64.54316,0.1250099,0,0.4464588,0,5.971848
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,5.232481,5.916041,0.3532622,0,0.3532622,9.371194,66.93697,0.1249935,0,0.2826097,0,6.269303
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,1.682118,1.682118,0,-1,0,1.682118,9.209129,0,0,0,0.1549084,1.77065,1.682118,0,0,4.879219,6.233977,0,1.615742,-1.615742,7.668053,54.7717,0.1249935,1.850329,0.1239267,0,6.388885
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,3.217478,3.217478,0,-1,0,3.217478,0,0,4.440892E-16,0.2092258,0,3.386819,3.217478,0,0,6.674488,4.618235,0,3.386819,-3.386819,4.098032,29.2716,0.1249935,3.539226,0,0,4.618235
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4516063,0.4516063,0,-1,0,0.4516063,0,0,5.551115E-17,0,0,0.4753751,0.4516063,0,0,10.43762,1.231416,0,0.4753751,-0.4753751,3.596943,25.6924,0.1249935,0.4967669,0,0,1.231416
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02733752,0.02733752,0,-1,0,0.02733752,0,0,3.469447E-18,0,0,0.02877633,0.02733752,0,0,10.96581,0.7560412,0,0.02877633,-0.02877633,3.56661,25.47573,0.1249935,0.03007127,0,0,0.7560412
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.5151353,0.5151353,0,-1,0,0.5151353,0,0,0,0,0,0.5422477,0.5151353,0,0,10.99779,0.7272649,0,0.5422477,-0.5422477,2.995031,21.39304,0.1249935,0.5666488,0,0,0.7272649
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.5117499,0.1757664,0,-1,0,0.1757664,0,0,0.3359835,0.3871585,0,0.1850172,0.1757664,0,0,11.60029,0.1850172,0,0.1850172,-0.1850172,2.800006,20,0.1249935,0.5629249,0,0,0.1850172
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249935,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2075415,0,0,-1,0,0,0,0,0.2075415,0.2282957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249935,0.2282957,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249935,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6813796,0,0,-1,0,0,0,0,0.6813796,0.7495175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249935,0.7495175,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1005824,0,0,-1,0,0,0,0,0.1005824,0.1106407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249935,0.1106407,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4371102,0,0,-1,0,0,0,0,0.4371102,0.4808213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249935,0.4808213,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4224031,0.4224031,3.927666,0,1.237253,0.4224031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1251398,0.4646434,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.4995559,0.4995559,4.004819,0,1.258316,0.4995559,38.28612,8.881784E-16,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.1252855,0.5495115,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.092533,2.092533,4.620132,0,1.426296,2.092533,56.03388,0,0,0,1.172527,0,0,2.527599,2.401219,4.9546,6.166134,3.573746,0,3.573746,12.69004,90.64293,0.1254972,2.301786,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.471217,1.471217,0,0,0,1.471217,150.2818,0,0,0,2.210972,1.548649,1.471217,0,0,1.380853,9.382506,0.6623224,0,0.6623224,13.31837,95.13102,0.1254666,1.618338,1.768777,0,11.59348
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.067291,2.067291,0,-1,0,2.067291,128.1662,0,0,0,2.649567,2.176095,2.067291,0,0,0.7185308,9.978597,0.4734715,0,0.4734715,13.76754,98.33941,0.1254447,2.27402,2.119653,0,12.62816
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,1.659497,1.659497,0,-1,0,1.659497,181.0669,1.012902,0,0,3.004801,1.746839,1.659497,0,0,0.2450594,10.40472,0.2450594,0,0.2450594,14.00003,100,0.1254334,1.825447,2.403841,0,13.40952
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.205018,2.205018,0,-1,0,2.205018,169.9117,1.425512,0,0,3.746584,2.321072,2.205018,0,0,0,10.62527,0,0,0,14.00003,100,0.1254334,2.42552,2.997267,0,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,1.843154,1.843154,0,-1,0,1.843154,218.0207,2.078296,0,0,4.018458,1.940163,1.843154,0,0,0,10.62527,0,0,0,14.00003,100,0.1254334,2.02747,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.5729008,0.5729008,0,-1,0,0.5729008,745.8391,3.669865,0,0,4.272919,0.6030535,0.5729008,0,0,0,10.62527,0,0,0,14.00003,100,0.1254334,0.630191,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,1.824967,1.824967,0,-1,0,1.824967,203.5092,1.792957,0,0,3.713975,1.921018,1.824967,0,0,0,10.62527,0,0,0,14.00003,100,0.1254334,2.007463,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.4911424,0.4911424,0,-1,0,0.4911424,574.4326,2.30429,0,0,2.821282,0.516992,0.4911424,0,0,0,10.62527,0,0,0,14.00003,100,0.1254334,0.5402566,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.421853,1.421853,0,-1,0,1.421853,116.9077,0.1655679,0,0,1.662255,1.496687,1.421853,0,0,0,10.62527,0,0,0,14.00003,100,0.1254334,1.564038,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.030424,2.030424,0,-1,0,2.030424,38.34694,0,0,0,0.7786055,2.137289,2.030424,0,0,0,10.62527,0,1.358683,-1.358683,12.56785,89.77018,0.1254334,2.233467,0.6228844,0,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.676039,3.33,0,-1,0,3.33,0,0,1.346039,1.813643,0,3.505263,3.33,0,0,1.509648,9.266591,0,3.505263,-3.505263,8.872978,63.37829,0.1254334,5.143642,0,0,9.266591
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.135514,1.135514,0,-1,0,1.135514,0,0,2.220446E-16,0,0,1.195278,1.135514,0,0,5.404385,5.761328,0,1.195278,-1.195278,7.613044,54.37878,0.1254334,1.249066,0,0,5.761328
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2862376,0.2862376,0,-1,0,0.2862376,0,0,5.551115E-17,0,0,0.3013027,0.2862376,0,0,6.732472,4.56605,0,0.3013027,-0.3013027,7.295444,52.11021,0.1254334,0.3148613,0,0,4.56605
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.067253,4.264747,0,0,0,7.295444,52.11021,0.1254334,0,0,0,4.264747
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.08037827,0.08037827,0,-1,0,0.08037827,0,0,1.387779E-17,0,0,0.08460871,0.08037827,0,0,7.067253,4.264747,0,0.08460871,-0.08460871,7.206258,51.47317,0.1254334,0.0884161,0,0,4.264747
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5429609,0.5429609,0,-1,0,0.5429609,0,0,1.110223E-16,0,0,0.5715379,0.5429609,0,0,7.161263,4.180138,0,0.5715379,-0.5715379,6.603804,47.16993,0.1254334,0.5972571,0,0,4.180138
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01698508,0.01698508,0,-1,0,0.01698508,0,0,0,0,0,0.01787903,0.01698508,0,0,7.796305,3.6086,0,0.01787903,-0.01787903,6.584958,47.03532,0.1254334,0.01868359,0,0,3.6086
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2618034,0.2618034,0,-1,0,0.2618034,0,0,5.551115E-17,0,0,0.2755825,0.2618034,0,0,7.81617,3.590721,0,0.2755825,-0.2755825,6.294468,44.9604,0.1254334,0.2879837,0,0,3.590721
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2485728,0.2485728,0,-1,0,0.2485728,0,0,2.775558E-17,0,0,0.2616555,0.2485728,0,0,8.122373,3.315139,0,0.2616555,-0.2616555,6.01866,42.99034,0.1254334,0.27343,0,0,3.315139
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1683392,0.1683392,0,-1,0,0.1683392,0,0,0,0,0,0.1771992,0.1683392,0,0,8.413101,3.053483,0,0.1771992,-0.1771992,5.831875,41.65617,0.1254334,0.1851732,0,0,3.053483
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07764712,0.07764712,0,-1,0,0.07764712,0,0,1.387779E-17,0,0,0.08173382,0.07764712,0,0,8.609989,2.876284,0,0.08173382,-0.08173382,5.74572,41.04078,0.1254334,0.08541183,0,0,2.876284
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1033285,0.1033285,0,0,0,0.1033285,0,0,1.387779E-17,0,0,0.1087668,0.1033285,0,0,8.700805,2.79455,0,0.1087668,-0.1087668,5.63107,40.22185,0.1254334,0.1136613,0,0,2.79455
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.09777623,0.09777623,0,0,0,0.09777623,116.5304,0,0,0,0.113939,0.1029223,0.09777623,0,0,8.821656,2.685783,0.01101668,0,0.01101668,5.641521,40.2965,0.1254329,0.1075538,0.09115122,0,2.799722
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,1.652058,1.652058,0,0,0,1.652058,67.7226,0,0,0,1.118816,1.739008,1.652058,0,0,8.81064,2.695698,0,0.6201916,-0.6201916,4.987782,35.62694,0.1254329,1.817263,0.8950531,0,3.814515
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,0.9258907,0.9258907,0,0,0,0.9258907,236.5758,0,0,0,2.190433,0.9746218,0.9258907,0,0,9.499742,2.075507,1.215811,0,1.215811,6.141202,43.86564,0.1253768,1.01848,1.752347,0,4.26594
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.8091219,0.8091219,0,-1,0,0.8091219,403.1821,0,0,0,3.262234,0.8517073,0.8091219,0,0,8.28393,3.169737,2.410527,0,2.410527,8.428029,60.20008,0.1252656,0.8900341,2.609787,0,6.431972
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.3264451,0.3264451,0,-1,0,0.3264451,940.7633,0,0,0,3.071075,0.3436264,0.3264451,0,0,5.873403,5.339211,2.727449,0,2.727449,11.01551,78.68208,0.1251401,0.3590896,2.45686,0,8.410287
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.110466,1.110466,0,-1,0,1.110466,327.907,0,0,0,3.641297,1.168912,1.110466,0,0,3.145954,7.793916,2.472385,0,2.472385,13.36102,95.4357,0.1250265,1.221513,2.913037,0,11.43521
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.3836558,0.3836558,0,-1,0,0.3836558,1241.664,3.686301,0,0,4.763719,0.4038483,0.3836558,0,0,0.6735691,10.01906,0.6735691,0,0.6735691,14.00003,100,0.1249956,0.4220214,3.810975,0,14.78278
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,1.733351,1.733351,0,-1,0,1.733351,189.5144,1.460369,0,0,3.284949,1.82458,1.733351,0,0,0,10.62527,0,0,0,14.00003,100,0.1249956,1.906686,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,2.663363,2.663363,0,-1,0,2.663363,140.2175,0.9309618,0,0,3.734502,2.80354,2.663363,0,0,0,10.62527,0,0,0,14.00003,100,0.1249956,2.929699,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.7801855,0.7801855,0,-1,0,0.7801855,356.4854,1.959999,0,0,2.781247,0.8212478,0.7801855,0,0,0,10.62527,0,0,0,14.00003,100,0.1249956,0.858204,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,0.8831876,0.8831876,0,-1,0,0.8831876,204.377,0.8753616,0,0,1.805033,0.9296712,0.8831876,0,0,0,10.62527,0,0,0,14.00003,100,0.1249956,0.9715064,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,0.8676205,0.8676205,0,-1,0,0.8676205,76.36104,0,0,0,0.662524,0.9132848,0.8676205,0,0,0,10.62527,0,0.2507607,-0.2507607,13.7357,98.11197,0.1249956,0.9543826,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.278623,10.37451,0,0,0,13.7357,98.11197,0.1249956,0,0,0,10.37451
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.6437432,0.6437432,0,-1,0,0.6437432,0,0,1.110223E-16,0,0,0.6776244,0.6437432,0,0,0.278623,10.37451,0,0.6776244,-0.6776244,13.02142,93.00999,0.1249956,0.7081175,0,0,10.37451
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.495871,3.33,0,-1,0,3.33,0,0,0.1658705,0.5154576,0,3.505263,3.33,0,0,1.031539,9.696889,0,3.505263,-3.505263,9.326552,66.6181,0.1249956,3.845458,0,0,9.696889
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.522978,1.522978,0,-1,0,1.522978,0,0,0,0,0,1.603134,1.522978,0,0,4.926276,6.191626,0,1.603134,-1.603134,7.636701,54.54775,0.1249956,1.675275,0,0,6.191626
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.707536,4.588492,0,0,0,7.636701,54.54775,0.1249956,0,0,0,4.588492
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.707536,4.588492,0,0,0,7.636701,54.54775,0.1249956,0,0,0,4.588492
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5402439,0.5402439,0,-1,0,0.5402439,0,0,0,0,0,0.5686778,0.5402439,0,0,6.707536,4.588492,0,0.5686778,-0.5686778,7.037261,50.26605,0.1249956,0.5942683,0,0,4.588492
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1561539,0.1561539,0,-1,0,0.1561539,0,0,0,0,0,0.1643726,0.1561539,0,0,7.3394,4.019814,0,0.1643726,-0.1643726,6.863997,49.02846,0.1249956,0.1717693,0,0,4.019814
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1940623,0.1940623,0,-1,0,0.1940623,0,0,2.775558E-17,0,0,0.2042761,0.1940623,0,0,7.522037,3.855441,0,0.2042761,-0.2042761,6.648672,47.49042,0.1249956,0.2134685,0,0,3.855441
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.447671,0.447671,0,-1,0,0.447671,0,0,0,0,0,0.4712326,0.447671,0,0,7.74901,3.651165,0,0.4712326,-0.4712326,6.151949,43.94241,0.1249956,0.4924381,0,0,3.651165
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04830071,0.04830071,0,-1,0,0.04830071,0,0,0,0,0,0.05084285,0.04830071,0,0,8.272602,3.179933,0,0.05084285,-0.05084285,6.098356,43.5596,0.1249956,0.05313078,0,0,3.179933
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3450958,0.3450958,0,0,0,0.3450958,0,0,5.551115E-17,0,0,0.3632587,0.3450958,0,0,8.329094,3.12909,0,0.3632587,-0.3632587,5.715447,40.82454,0.1249956,0.3796054,0,0,3.12909
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.7263209,0.7263209,0,0,0,0.7263209,31.64367,0,0,0,0.2298346,0.7645484,0.7263209,0,0,8.732715,2.765831,0,0.5347138,-0.5347138,5.15181,36.79857,0.1249956,0.7989531,0.1838677,0,2.995666
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,1.653684,1.653684,0,0,0,1.653684,69.06836,0,0,0,1.142173,1.74072,1.653684,0,0,9.326841,2.231117,0,0.5985476,-0.5985476,4.520885,32.29197,0.1249956,1.819053,0.913738,0,3.37329
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,0.8863191,0.8863191,0,0,0,0.8863191,261.8371,0,0,0,2.320712,0.9329675,0.8863191,0,0,9.991894,1.63257,1.387744,0,1.387744,5.837415,41.69574,0.124932,0.974951,1.856569,0,3.953281
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.563488,1.563488,0,-1,0,1.563488,179.3835,0,0,0,2.804638,1.645776,1.563488,0,0,8.60415,2.88154,1.158862,0,1.158862,6.936808,49.54853,0.1248789,1.719836,2.243711,0,5.686178
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,0,0,0,2.85464,0,0,0,0,7.445288,3.924515,2.85464,0,2.85464,9.644958,68.89241,0.1247484,0,2.283712,0,6.779155
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,0,0,0,2.455447,0,0,0,0,4.590648,6.493691,2.455447,0,2.455447,11.9744,85.53124,0.1246363,0,1.964357,0,8.949138
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.4961987,0.4961987,0,-1,0,0.4961987,642.862,0.5323572,0,0,3.189873,0.5223144,0.4961987,0,0,2.135201,8.703593,2.135201,0,2.135201,14.00003,100,0.124539,0.5458186,2.551898,0,11.89347
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,2.875839,2.875839,0,-1,0,2.875839,114.3154,0.2603272,0,0,3.287526,3.027199,2.875839,0,0,0,10.62527,0,0,0,14.00003,100,0.124539,3.163423,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,0.9161771,0.9161771,0,-1,0,0.9161771,349.1491,2.234427,0,0,3.198824,0.964397,0.9161771,0,0,0,10.62527,0,0,0,14.00003,100,0.124539,1.007795,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.1843915,0.1843915,0,-1,0,0.1843915,1322.942,2.245296,0,0,2.439392,0.1940963,0.1843915,0,0,0,10.62527,0,0,0,14.00003,100,0.124539,0.2028307,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.551856,1.551856,0,-1,0,1.551856,103.057,2.220446E-16,0,0,1.599296,1.633532,1.551856,0,0,0,10.62527,0,0.03423632,-0.03423632,13.96394,99.74223,0.124539,1.707041,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.103513,1.103513,0,-1,0,1.103513,47.19345,0,0,0,0.5207858,1.161592,1.103513,0,0,0.03804036,10.59104,0,0.6408067,-0.6408067,13.28847,94.91746,0.124539,1.213864,0.4166286,0,11.11182
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.8640392,0.8640392,0,-1,0,0.8640392,0,0,1.110223E-16,0,0,0.9095149,0.8640392,0,0,0.7500478,9.950232,0,0.9095149,-0.9095149,12.32976,88.06952,0.124539,0.9504431,0,0,9.950232
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.693071,1.693071,0,-1,0,1.693071,0,0,2.220446E-16,0,0,1.78218,1.693071,0,0,1.76062,9.040716,0,1.78218,-1.78218,10.45117,74.6511,0.124539,1.862378,0,0,9.040716
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74082,7.258536,0,0,0,10.45117,74.6511,0.124539,0,0,0,7.258536
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74082,7.258536,0,0,0,10.45117,74.6511,0.124539,0,0,0,7.258536
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74082,7.258536,0,0,0,10.45117,74.6511,0.124539,0,0,0,7.258536
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4030606,0.4030606,0,-1,0,0.4030606,0,0,0,0,0,0.4242744,0.4030606,0,0,3.74082,7.258536,0,0.4242744,-0.4242744,10.00395,71.45664,0.124539,0.4433667,0,0,7.258536
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3055857,0.3055857,0,-1,0,0.3055857,0,0,5.551115E-17,0,0,0.3216692,0.3055857,0,0,4.212236,6.834262,0,0.3216692,-0.3216692,9.664881,69.03473,0.124539,0.3361443,0,0,6.834262
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2601105,0.2601105,0,-1,0,0.2601105,0,0,5.551115E-17,0,0,0.2738006,0.2601105,0,0,4.569646,6.512593,0,0.2738006,-0.2738006,9.37627,66.97322,0.124539,0.2861216,0,0,6.512593
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.873869,6.238792,0,0,0,9.37627,66.97322,0.124539,0,0,0,6.238792
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.4018318,0.4018318,0,-1,0,0.4018318,0,0,0,0,0,0.4229808,0.4018318,0,0,4.873869,6.238792,0,0.4229808,-0.4229808,8.930409,63.78851,0.124539,0.442015,0,0,6.238792
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.7031429,0.7031429,0,-1,0,0.7031429,0,0,1.110223E-16,0,0,0.7401504,0.7031429,0,0,5.343848,5.815811,0,0.7401504,-0.7401504,8.150222,58.21576,0.124539,0.7734572,0,0,5.815811
