Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.166237,5.075661,0,0,0,8.150222,58.21576,0.124539,0,0,0,5.075661
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.04601328,0.04601328,0,0,0,0.04601328,316.0846,0,0,0,0.1454409,0.04843503,0.04601328,0,0,6.166237,5.075661,0.09700584,0,0.09700584,8.242249,58.8731,0.1245346,0.05061461,0.1163527,0,5.221102
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.5604391,0.5604391,0,0,0,0.5604391,173.4585,0,0,0,0.972129,0.589936,0.5604391,0,0,6.069231,5.162966,0.3821931,0,0.3821931,8.60483,61.46295,0.1245172,0.616483,0.7777032,0,6.135095
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,5.687038,5.50694,1.983588,0,1.983588,10.48663,74.90433,0.1244269,0,1.58687,0,7.490528
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.302465,1.302465,0,-1,0,1.302465,220.2,0,0,0,2.868029,1.371016,1.302465,0,0,3.70345,7.292169,1.497012,0,1.497012,11.90682,85.04852,0.1243589,1.432712,2.294423,0,10.1602
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,1.113702,0,0,3.32014,0,0,0,0,2.206438,8.63948,2.206438,0,2.206438,14.00003,100,0.1242588,0,2.656112,0,11.95962
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.2775935,0.2775935,0,-1,0,0.2775935,1697.993,4.421316,0,0,4.71352,0.2922037,0.2775935,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,0.3053529,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.046872,2.046872,0,-1,0,2.046872,237.4184,2.705049,0,0,4.859651,2.154602,2.046872,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,2.251559,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.133921,1.133921,0,-1,0,1.133921,292.969,2.128435,0,0,3.322036,1.193601,1.133921,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,1.247313,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.211298,1.211298,0,-1,0,1.211298,165.5596,0.73037,0,0,2.00542,1.27505,1.211298,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,1.332428,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.1735654,0.1735654,0,-1,0,0.1735654,437.7991,0.5771673,0,0,0.7598678,0.1827004,0.1735654,0,0,0,10.62527,0,0,0,14.00003,100,0.1242588,0.1909219,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.118088,2.118088,0,-1,0,2.118088,0,0,0,0,0,2.229567,2.118088,0,0,0,10.62527,0,2.229567,-2.229567,11.64986,83.2131,0.1242588,2.329897,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.6566365,0.6566365,0,-1,0,0.6566365,0,0,0,0,0,0.6911963,0.6566365,0,0,2.477296,8.395707,0,0.6911963,-0.6911963,10.92127,78.00894,0.1242588,0.7223002,0,0,8.395707
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.4442958,0.4442958,0,-1,0,0.4442958,0,0,5.551115E-17,0,0,0.4676797,0.4442958,0,0,3.245292,7.704511,0,0.4676797,-0.4676797,10.4283,74.48768,0.1242588,0.4887253,0,0,7.704511
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.764936,7.236831,0,0,0,10.4283,74.48768,0.1242588,0,0,0,7.236831
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4116323,0.4116323,0,-1,0,0.4116323,0,0,5.551115E-17,0,0,0.4332972,0.4116323,0,0,3.764936,7.236831,0,0.4332972,-0.4332972,9.97156,71.22529,0.1242588,0.4527956,0,0,7.236831
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1851593,0.1851593,0,-1,0,0.1851593,0,0,2.775558E-17,0,0,0.1949045,0.1851593,0,0,4.246378,6.803534,0,0.1949045,-0.1949045,9.766113,69.75781,0.1242588,0.2036752,0,0,6.803534
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.149645,0.149645,0,-1,0,0.149645,0,0,0,0,0,0.1575211,0.149645,0,0,4.462938,6.60863,0,0.1575211,-0.1575211,9.600071,68.5718,0.1242588,0.1646095,0,0,6.60863
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.637962,6.451108,0,0,0,9.600071,68.5718,0.1242588,0,0,0,6.451108
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7551733,0.7551733,0,-1,0,0.7551733,0,0,1.110223E-16,0,0,0.7949193,0.7551733,0,0,4.637962,6.451108,0,0.7949193,-0.7949193,8.762153,62.58668,0.1242588,0.8306907,0,0,6.451108
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2969117,0.2969117,0,-1,0,0.2969117,0,0,5.551115E-17,0,0,0.3125386,0.2969117,0,0,5.521205,5.656189,0,0.3125386,-0.3125386,8.432708,60.23351,0.1242588,0.3266028,0,0,5.656189
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3485049,0.3485049,0,-1,0,0.3485049,0,0,5.551115E-17,0,0,0.3668472,0.3485049,0,0,5.868471,5.343651,0,0.3668472,-0.3668472,8.046017,57.47144,0.1242588,0.3833553,0,0,5.343651
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3203778,0.3203778,0,0,0,0.3203778,0,0,0,0,0,0.3372397,0.3203778,0,0,6.276079,4.976803,0,0.3372397,-0.3372397,7.690535,54.93229,0.1242588,0.3524155,0,0,4.976803
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.4599501,0.4599501,0,0,0,0.4599501,11.25245,0,5.551115E-17,0,0.05175565,0.484158,0.4599501,0,0,6.650789,4.639564,0,0.4324024,-0.4324024,7.234743,51.67663,0.1242588,0.5059451,0.04140452,0,4.691319
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.482073,1.482073,0,0,0,1.482073,57.28101,0,0,0,0.8489462,1.560076,1.482073,0,0,7.131237,4.207161,0,0.7111303,-0.7111303,6.485146,46.32238,0.1242588,1.63028,0.679157,0,5.056108
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,7.921381,3.496031,1.868109,0,1.868109,8.257389,58.98124,0.1241742,0,1.494487,0,5.36414
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,6.053272,5.177329,3.330876,0,3.330876,11.41734,81.55224,0.1240236,0,2.664701,0,8.508204
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,0.9822343,0.9822343,0,-1,0,0.9822343,331.3108,0,0,0,3.254248,1.033931,0.9822343,0,0,2.722397,8.175117,2.220317,0,2.220317,13.52371,96.59776,0.1239234,1.080458,2.603398,0,11.42937
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.363785,1.363785,0,-1,0,1.363785,331.5341,2.58377,0,0,4.521412,1.435563,1.363785,0,0,0.5020795,10.1734,0.5020795,0,0.5020795,14.00003,100,0.1239008,1.500163,3.61713,0,14.69481
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.592354,1.592354,0,-1,0,1.592354,291.9699,2.973032,0,0,4.649194,1.676162,1.592354,0,0,0,10.62527,0,0,0,14.00003,100,0.1239008,1.751589,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,0.9132363,0.9132363,0,-1,0,0.9132363,419.0264,2.8654,0,0,3.826701,0.9613013,0.9132363,0,0,0,10.62527,0,0,0,14.00003,100,0.1239008,1.00456,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239008,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,1.998983,1.998983,0,-1,0,1.998983,105.3365,0.00146636,0,0,2.105659,2.104192,1.998983,0,0,0,10.62527,0,0,0,14.00003,100,0.1239008,2.198881,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239008,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,0.991787,0.991787,0,-1,0,0.991787,60.93708,0,1.110223E-16,0,0.6043661,1.043986,0.991787,0,0,0,10.62527,0,0.4396202,-0.4396202,13.53663,96.69,0.1239008,1.090966,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.253853,3.253853,0,-1,0,3.253853,0,0,0,0.2492385,0,3.425109,3.253853,0,0,0.4884669,10.18565,0,3.425109,-3.425109,9.926246,70.90162,0.1239008,3.579239,0,0,10.18565
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.693622,2.693622,0,-1,0,2.693622,0,0,4.440892E-16,0,0,2.835392,2.693622,0,0,4.294143,6.760545,0,2.835392,-2.835392,6.937481,49.55333,0.1239008,2.962985,0,0,6.760545
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,3.047982,3.047982,0,-1,0,3.047982,0,0,4.440892E-16,0.02278021,0,3.208402,3.047982,0,0,7.444579,3.925153,0,3.208402,-3.208402,3.555528,25.39658,0.1239008,3.35278,0,0,3.925153
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.539375,0.6809138,0,-1,0,0.6809138,0,0,1.858461,2.112398,0,0.7167514,0.6809138,0,0,11.00947,0.7167514,0,0.7167514,-0.7167514,2.800006,20,0.1239008,2.793312,0,0,0.7167514
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2113211,0,0,-1,0,0,0,0,0.2113211,0.2324532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.2324532,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1234213,0,0,-1,0,0,0,0,0.1234213,0.1357634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.1357634,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2803068,0,0,-1,0,0,0,0,0.2803068,0.3083375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.3083375,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1567918,0,0,-1,0,0,0,0,0.1567918,0.172471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.172471,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3323705,0,0,-1,0,0,0,0,0.3323705,0.3656076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.3656076,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2555108,0,0,-1,0,0,0,0,0.2555108,0.2810619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.2810619,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3418326,0,0,-1,0,0,0,0,0.3418326,0.3760158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239008,0.3760158,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1241301,0.1241301,3.629393,0,1.155824,0.1241301,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240131,0.1365431,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.3424635,0.3424635,3.847727,0,1.215429,0.3424635,21.64365,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1241458,0.3767098,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.213663,1.213663,4.718926,0,1.453267,1.213663,40.16245,0,0,0,0.4874366,0,0,3.505263,3.33,5.071739,6.060709,3.817436,0,3.817436,12.81009,91.50048,0.1243554,1.335029,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.130273,1.130273,0,0,0,1.130273,129.0132,0,0,0,1.458201,1.189761,1.130273,0,0,1.254302,9.496403,0.2684399,0,0.2684399,13.06476,93.3195,0.1243433,1.243301,1.166561,0,10.9546
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,0.8915225,0.8915225,0,-1,0,0.8915225,377.5031,1.441219,0,0,3.365525,0.9384447,0.8915225,0,0,0.9858622,9.737998,0.9858622,0,0.9858622,14.00003,100,0.1242989,0.9806747,2.69242,0,13.10352
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.24107,1.24107,0,-1,0,1.24107,249.852,1.794449,0,0,3.100838,1.306389,1.24107,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,1.365177,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.097769,1.097769,0,-1,0,1.097769,322.6326,2.386215,0,0,3.541762,1.155547,1.097769,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,1.207546,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,0.9779042,0.9779042,0,-1,0,0.9779042,384.7791,2.733398,0,0,3.762771,1.029373,0.9779042,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,1.075695,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.5954127,0.5954127,0,-1,0,0.5954127,743.6832,3.801234,0,0,4.427984,0.6267502,0.5954127,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,0.654954,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.128592,1.128592,0,-1,0,1.128592,187.8632,0.9322171,0,0,2.120208,1.187991,1.128592,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,1.241451,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.4463668,0.4463668,0,-1,0,0.4463668,482.1881,1.682468,0,0,2.152328,0.4698598,0.4463668,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,0.4910035,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.6171612,0.6171612,0,-1,0,0.6171612,144.931,0.2448144,0,0,0.8944578,0.6496434,0.6171612,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,0.6788774,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.4283577,0,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242989,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3757622,0.3757622,0,-1,0,0.3757622,0,0,5.551115E-17,0,0,0.3955392,0.3757622,0,0,0,10.62527,0,0.3955392,-0.3955392,13.58309,97.0219,0.1242989,0.4133385,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.416856,1.416856,0,-1,0,1.416856,0,0,2.220446E-16,0,0,1.491427,1.416856,0,0,0.439488,10.22974,0,1.491427,-1.491427,12.01099,85.79262,0.1242989,1.558541,0,0,10.22974
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.096629,8.738308,0,0,0,12.01099,85.79262,0.1242989,0,0,0,8.738308
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.197549,2.197549,0,-1,0,2.197549,0,0,4.440892E-16,0,0,2.313209,2.197549,0,0,2.096629,8.738308,0,2.313209,-2.313209,9.572654,68.37596,0.1242989,2.417304,0,0,8.738308
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666862,6.425098,0,0,0,9.572654,68.37596,0.1242989,0,0,0,6.425098
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.241661,0.241661,0,-1,0,0.241661,0,0,2.775558E-17,0,0,0.25438,0.241661,0,0,4.666862,6.425098,0,0.25438,-0.25438,9.304514,66.46069,0.1242989,0.2658271,0,0,6.425098
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1259608,0.1259608,0,-1,0,0.1259608,0,0,2.775558E-17,0,0,0.1325903,0.1259608,0,0,4.949506,6.170719,0,0.1325903,-0.1325903,9.164752,65.46238,0.1242989,0.1385568,0,0,6.170719
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2694458,0.2694458,0,-1,0,0.2694458,0,0,0,0,0,0.2836272,0.2694458,0,0,5.096828,6.038128,0,0.2836272,-0.2836272,8.865783,63.32689,0.1242989,0.2963904,0,0,6.038128
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5457726,0.5457726,0,-1,0,0.5457726,0,0,0,0,0,0.5744975,0.5457726,0,0,5.41197,5.754501,0,0.5744975,-0.5744975,8.260209,59.00137,0.1242989,0.6003499,0,0,5.754501
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2847283,0.2847283,0,-1,0,0.2847283,0,0,5.551115E-17,0,0,0.2997141,0.2847283,0,0,6.050301,5.180004,0,0.2997141,-0.2997141,7.944283,56.74476,0.1242989,0.3132012,0,0,5.180004
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007242213,0.007242213,0,-1,0,0.007242213,0,0,0,0,0,0.007623382,0.007242213,0,0,6.383316,4.88029,0,0.007623382,-0.007623382,7.936247,56.68736,0.1242989,0.007966434,0,0,4.88029
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.6753342,0.6753342,0,0,0,0.6753342,0,0,1.110223E-16,0,0,0.710878,0.6753342,0,0,6.391787,4.872666,0,0.710878,-0.710878,7.186915,51.33501,0.1242989,0.7428675,0,0,4.872666
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,7.181651,4.161788,0.1114133,0,0.1114133,7.292612,52.08998,0.1242939,0,0.08913062,0,4.273201
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.269131,1.269131,0,0,0,1.269131,56.07076,0,2.220446E-16,0,0.7116114,1.335927,1.269131,0,0,7.070238,4.26206,0,0.624316,-0.624316,6.634525,47.38937,0.1242939,1.396044,0.5692891,0,4.973671
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,7.763922,3.637744,1.182365,0,1.182365,7.756215,55.40142,0.1242407,0,0.9458919,0,4.820109
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,2.379534,2.379534,0,-1,0,2.379534,113.9156,0,0,0,2.710661,2.504773,2.379534,0,0,6.581557,4.701873,0.2058879,0,0.2058879,7.951537,56.79658,0.1242314,2.617488,2.168529,0,7.412533
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.6169726,0.6169726,0,-1,0,0.6169726,512.7081,0,0,0,3.163269,0.6494449,0.6169726,0,0,6.375669,4.887172,2.513824,0,2.513824,10.33636,73.83099,0.1241185,0.6786699,2.530615,0,8.05044
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.134875,2.134875,0,-1,0,2.134875,65.53228,0,0,0,1.399032,2.247237,2.134875,0,0,3.861846,7.149613,0,0.8482044,-0.8482044,9.442273,67.44468,0.1241185,2.348362,1.119226,0,8.548645
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,3.113659,3.113659,0,-1,0,3.113659,89.32068,0,0,0.09502508,2.781142,3.277536,3.113659,0,0,4.804295,6.301409,0,0.4963944,-0.4963944,8.919028,63.70721,0.1241185,3.425025,2.224913,0,9.08255
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.526292,1.526292,0,-1,0,1.526292,202.5876,0,0,0,3.092078,1.606623,1.526292,0,0,5.355844,5.805014,1.485455,0,1.485455,10.32825,73.7731,0.1240518,1.678921,2.473662,0,8.897092
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,1.824793,1.824793,0,-1,0,1.824793,104.9822,0,0,0,1.915708,1.920834,1.824793,0,0,3.870389,7.141924,0,0.005126603,-0.005126603,10.32285,73.7345,0.1240518,2.007272,1.532566,0,9.057631
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.055014,1.055014,0,-1,0,1.055014,146.9694,0,0,0,1.550547,1.110541,1.055014,0,0,3.876085,7.136797,0.4400065,0,0.4400065,10.74028,76.71611,0.1240321,1.160515,1.240438,0,8.687345
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.586961,1.586961,0,-1,0,1.586961,97.40295,0,0,0,1.545747,1.670485,1.586961,0,0,3.436079,7.532803,0,0.1247383,-0.1247383,10.60879,75.77693,0.1240321,1.745657,1.236597,0,9.07855
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,3.574677,7.408065,0.8043527,0,0.8043527,11.37187,81.22746,0.1239961,0,0.6434822,0,8.212418
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.861885,1.861885,0,-1,0,1.861885,0,0,0,0,0,1.959879,1.861885,0,0,2.770324,8.131983,0,1.959879,-1.959879,9.305974,66.47111,0.1239961,2.048074,0,0,8.131983
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.697502,1.697502,0,-1,0,1.697502,0,0,2.220446E-16,0,0,1.786845,1.697502,0,0,4.947968,6.172103,0,1.786845,-1.786845,7.422474,53.01757,0.1239961,1.867253,0,0,6.172103
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.620824,1.620824,0,-1,0,1.620824,0,0,2.220446E-16,0,0,1.70613,1.620824,0,0,6.933351,4.385259,0,1.70613,-1.70613,5.624055,40.17174,0.1239961,1.782906,0,0,4.385259
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.727719,2.545172,0,-1,0,2.545172,0,0,0.1825462,0.4553181,0,2.679129,2.545172,0,0,8.829051,2.679129,0,2.679129,-2.679129,2.800006,20,0.1239961,3.00049,0,0,2.679129
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1920618,0,0,-1,0,0,0,0,0.1920618,0.2112679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0.2112679,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.182496,0,0,-1,0,0,0,0,0.182496,0.2007456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0.2007456,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8321667,0,0,-1,0,0,0,0,0.8321667,0.9153834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0.9153834,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05309581,0,0,-1,0,0,0,0,0.05309581,0.0584054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0.0584054,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.482814,0,0,-1,0,0,0,0,0.482814,0.5310954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0.5310954,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239961,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1239842,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1239318,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.32443,1.32443,0,0,0,1.32443,140.5023,0,0,0,1.860855,1.394137,1.32443,0,0,10.37149,1.290937,0.466718,0,0.466718,4.60354,32.88236,0.1239109,1.456874,1.488684,0,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.540529,1.540529,0,-1,0,1.540529,204.6634,0,0,0,3.152899,1.62161,1.540529,0,0,9.904768,1.710983,1.53129,0,1.53129,6.056249,43.25883,0.1238425,1.694582,2.522319,0,4.863882
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.148422,2.148422,0,-1,0,2.148422,113.2956,0,0,0,2.434066,2.261497,2.148422,0,0,8.373478,3.089144,0.1725699,0,0.1725699,6.219963,44.42822,0.1238348,2.363264,1.947253,0,5.52321
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.096833,2.096833,0,-1,0,2.096833,141.9138,0,0,0,2.975695,2.207192,2.096833,0,0,8.200909,3.244457,0.768503,0,0.768503,6.949029,49.63582,0.1238004,2.306516,2.380556,0,6.220152
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.277071,1.277071,0,-1,0,1.277071,310.4911,0,0,0,3.965192,1.344285,1.277071,0,0,7.432405,3.936109,2.620907,0,2.620907,9.435439,67.39586,0.1236835,1.404778,3.172153,0,7.901301
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.408338,1.408338,0,-1,0,1.408338,263.9496,0,0,0,3.717304,1.482461,1.408338,0,0,4.811499,6.294925,2.234843,0,2.234843,11.5556,82.53982,0.123584,1.549172,2.973843,0,10.01223
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.6207588,0.6207588,0,-1,0,0.6207588,657.2643,0.84994,0,0,4.080027,0.6534303,0.6207588,0,0,2.576656,8.306284,2.576656,0,2.576656,14.00003,100,0.1234694,0.6828347,3.264021,0,12.38631
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234694,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,1.796077,1.796077,0,-1,0,1.796077,115.9026,0.1910924,0,0,2.0817,1.890608,1.796077,0,0,0,10.62527,0,0,0,14.00003,100,0.1234694,1.975685,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,0.9850197,0.9850197,0,-1,0,0.9850197,86.04314,0,1.110223E-16,0,0.8475419,1.036863,0.9850197,0,0,0,10.62527,0,0.189321,-0.189321,13.80047,98.57456,0.1234694,1.083522,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2103567,10.43595,0,0,0,13.80047,98.57456,0.1234694,0,0,0,10.43595
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4702402,0.4702402,0,-1,0,0.4702402,0,0,5.551115E-17,0,0,0.4949897,0.4702402,0,0,0.2103567,10.43595,0,0.4949897,-0.4949897,13.2787,94.84768,0.1234694,0.5172642,0,0,10.43595
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.6191577,0.6191577,0,-1,0,0.6191577,0,0,1.110223E-16,0,0,0.651745,0.6191577,0,0,0.7603452,9.940964,0,0.651745,-0.651745,12.5917,89.94054,0.1234694,0.6810735,0,0,9.940964
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.317393,2.317393,0,-1,0,2.317393,0,0,0,0,0,2.439361,2.317393,0,0,1.484506,9.289219,0,2.439361,-2.439361,10.02039,71.57407,0.1234694,2.549132,0,0,9.289219
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5443035,0.5443035,0,-1,0,0.5443035,0,0,0,0,0,0.572951,0.5443035,0,0,4.194907,6.849858,0,0.572951,-0.572951,9.416447,67.2602,0.1234694,0.5987338,0,0,6.849858
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2769239,0.2769239,0,-1,0,0.2769239,0,0,5.551115E-17,0,0,0.2914988,0.2769239,0,0,4.831519,6.276907,0,0.2914988,-0.2914988,9.109179,65.06544,0.1234694,0.3046163,0,0,6.276907
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.358593,0.358593,0,-1,0,0.358593,0,0,0,0,0,0.3774664,0.358593,0,0,5.155407,5.985408,0,0.3774664,-0.3774664,8.711295,62.22341,0.1234694,0.3944524,0,0,5.985408
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2667524,0.2667524,0,-1,0,0.2667524,0,0,5.551115E-17,0,0,0.280792,0.2667524,0,0,5.574814,5.607942,0,0.280792,-0.280792,8.415315,60.10927,0.1234694,0.2934276,0,0,5.607942
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07037085,0.07037085,0,-1,0,0.07037085,0,0,1.387779E-17,0,0,0.07407458,0.07037085,0,0,5.886805,5.32715,0,0.07407458,-0.07407458,8.337233,59.55154,0.1234694,0.07740794,0,0,5.32715
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.189563,0.189563,0,-1,0,0.189563,0,0,2.775558E-17,0,0,0.19954,0.189563,0,0,5.96911,5.253075,0,0.19954,-0.19954,8.1269,58.04916,0.1234694,0.2085193,0,0,5.253075
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2016452,0.2016452,0,-1,0,0.2016452,0,0,2.775558E-17,0,0,0.2122581,0.2016452,0,0,6.190821,5.053535,0,0.2122581,-0.2122581,7.90316,56.45103,0.1234694,0.2218098,0,0,5.053535
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1925328,0.1925328,0,0,0,0.1925328,0,0,2.775558E-17,0,0,0.2026661,0.1925328,0,0,6.426663,4.841277,0,0.2026661,-0.2026661,7.689531,54.92511,0.1234694,0.2117861,0,0,4.841277
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.130058,0.130058,0,0,0,0.130058,58.31009,0,0,0,0.07583693,0.1369031,0.130058,0,0,6.651848,4.638611,0,0.0610662,-0.0610662,7.625162,54.46533,0.1234694,0.1430638,0.06066954,0,4.714448
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.2492896,0.2492896,0,0,0,0.2492896,271.3935,0,0,0,0.6765559,0.2624101,0.2492896,0,0,6.719699,4.577545,0.4141457,0,0.4141457,8.018055,57.2717,0.123451,0.2742186,0.5412447,0,5.254101
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,1.894215,1.894215,0,0,0,1.894215,96.30493,0,0,0,1.824222,1.99391,1.894215,0,0,6.305553,4.950276,0,0.169688,-0.169688,7.839188,55.99409,0.123451,2.083636,1.459378,0,6.774498
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.225991,1.225991,0,-1,0,1.225991,243.4938,0,0,0,2.985212,1.290517,1.225991,0,0,6.494096,4.780588,1.694695,0,1.694695,9.446917,67.47784,0.1233758,1.34859,2.38817,0,7.7658
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.558643,1.558643,0,-1,0,1.558643,231.4839,0,0,0,3.608008,1.640677,1.558643,0,0,4.799401,6.305814,1.967332,0,1.967332,11.31329,80.80906,0.1232886,1.714507,2.886407,0,9.913822
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.5690846,0.5690846,0,-1,0,0.5690846,756.2487,0.8725894,0,0,4.303695,0.5990364,0.5690846,0,0,2.832069,8.076412,2.832069,0,2.832069,14.00003,100,0.1231633,0.6259931,3.442956,0,12.38011
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.5777041,0.5777041,0,-1,0,0.5777041,716.4647,3.530936,0,0,4.139046,0.6081096,0.5777041,0,0,0,10.62527,0,0,0,14.00003,100,0.1231633,0.6354745,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231633,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.2003297,0.2003297,0,-1,0,0.2003297,1659.662,3.113923,0,0,3.324796,0.2108734,0.2003297,0,0,0,10.62527,0,0,0,14.00003,100,0.1231633,0.2203627,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.399886,1.399886,0,-1,0,1.399886,158.9926,0.752151,0,0,2.225716,1.473565,1.399886,0,0,0,10.62527,0,0,0,14.00003,100,0.1231633,1.539875,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.6516401,0.6516401,0,-1,0,0.6516401,139.1314,0.2206989,0,0,0.9066358,0.6859369,0.6516401,0,0,0,10.62527,0,0,0,14.00003,100,0.1231633,0.716804,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.7180268,0.7180268,0,-1,0,0.7180268,87.57742,0,1.110223E-16,0,0.6288293,0.7558177,0.7180268,0,0,0,10.62527,0,0.1269884,-0.1269884,13.86617,99.04388,0.1231633,0.7898294,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.5470968,0.5470968,0,-1,0,0.5470968,0,0,0,0,0,0.5758914,0.5470968,0,0,0.1410982,10.49829,0,0.5758914,-0.5758914,13.25913,94.70786,0.1231633,0.6018066,0,0,10.49829
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2980109,0.2980109,0,-1,0,0.2980109,0,0,5.551115E-17,0,0,0.3136957,0.2980109,0,0,0.7809775,9.922395,0,0.3136957,-0.3136957,12.92846,92.34599,0.1231633,0.327812,0,0,9.922395
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.129528,9.608699,0,0,0,12.92846,92.34599,0.1231633,0,0,0,9.608699
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4599994,0.4599994,0,-1,0,0.4599994,0,0,5.551115E-17,0,0,0.4842099,0.4599994,0,0,1.129528,9.608699,0,0.4842099,-0.4842099,12.41806,88.70026,0.1231633,0.5059994,0,0,9.608699
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2369472,0.2369472,0,-1,0,0.2369472,0,0,2.775558E-17,0,0,0.2494182,0.2369472,0,0,1.667539,9.124489,0,0.2494182,-0.2494182,12.15515,86.82233,0.1231633,0.260642,0,0,9.124489
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1349725,0.1349725,0,-1,0,0.1349725,0,0,2.775558E-17,0,0,0.1420763,0.1349725,0,0,1.944671,8.875071,0,0.1420763,-0.1420763,12.00539,85.75262,0.1231633,0.1484697,0,0,8.875071
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.4005575,0.4005575,0,-1,0,0.4005575,0,0,5.551115E-17,0,0,0.4216395,0.4005575,0,0,2.102533,8.732994,0,0.4216395,-0.4216395,11.56094,82.578,0.1231633,0.4406133,0,0,8.732994
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1452207,0.1452207,0,-1,0,0.1452207,0,0,0,0,0,0.1528638,0.1452207,0,0,2.571022,8.311355,0,0.1528638,-0.1528638,11.39981,81.42706,0.1231633,0.1597427,0,0,8.311355
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2315223,0.2315223,0,-1,0,0.2315223,0,0,2.775558E-17,0,0,0.2437077,0.2315223,0,0,2.74087,8.158491,0,0.2437077,-0.2437077,11.14292,79.59212,0.1231633,0.2546745,0,0,8.158491
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0591769,0.0591769,0,-1,0,0.0591769,0,0,0,0,0,0.06229148,0.0591769,0,0,3.011657,7.914783,0,0.06229148,-0.06229148,11.07726,79.12312,0.1231633,0.0650946,0,0,7.914783
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5409809,0.5409809,0,-1,0,0.5409809,0,0,0,0,0,0.5694535,0.5409809,0,0,3.080869,7.852492,0,0.5694535,-0.5694535,10.477,74.83558,0.1231633,0.5950789,0,0,7.852492
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2292405,0.2292405,0,0,0,0.2292405,0,0,2.775558E-17,0,0,0.2413058,0.2292405,0,0,3.713595,7.283038,0,0.2413058,-0.2413058,10.22264,73.01874,0.1231633,0.2521645,0,0,7.283038
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.1743317,0.1743317,0,0,0,0.1743317,66.24831,0,0,0,0.1154918,0.183507,0.1743317,0,0,3.981713,7.041732,0,0.06801523,-0.06801523,10.15095,72.50664,0.1231633,0.1917648,0.09239341,0,7.157224
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.7782868,0.7782868,0,0,0,0.7782868,119.2951,0,0,0,0.9284578,0.8192493,0.7782868,0,0,4.057285,6.973717,0.1092085,0,0.1092085,10.25455,73.24667,0.1231584,0.8561155,0.7427663,0,7.902175
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.515723,1.515723,0,0,0,1.515723,141.3886,0,0,0,2.143059,1.595497,1.515723,0,0,3.948077,7.072005,0.5475618,0,0.5475618,10.77402,76.95711,0.1231342,1.667295,1.714447,0,9.215064
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.482174,1.482174,0,-1,0,1.482174,200.6756,0,0,0,2.974363,1.560184,1.482174,0,0,3.400515,7.564811,1.414179,0,1.414179,12.11562,86.54,0.1230718,1.630392,2.37949,0,10.53917
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.266375,1.266375,0,-1,0,1.266375,257.5269,0,0,0,3.261256,1.333026,1.266375,0,0,1.986336,8.837572,1.928229,0,1.928229,13.9449,99.60625,0.1229867,1.393012,2.609004,0,12.09883
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,2.861622,2.861622,0,-1,0,2.861622,117.2569,0.28511,0,0,3.35545,3.012233,2.861622,0,0,0.05810677,10.57298,0.05810677,0,0.05810677,14.00003,100,0.1229842,3.147784,2.68436,0,13.92843
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.116851,1.116851,0,-1,0,1.116851,278.0817,1.930126,0,0,3.105758,1.175633,1.116851,0,0,0,10.62527,0,0,0,14.00003,100,0.1229842,1.228536,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229842,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229842,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229842,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.179147,2.179147,0,-1,0,2.179147,61.36625,0,4.440892E-16,0,1.337261,2.293839,2.179147,0,0,0,10.62527,0,0.9565783,-0.9565783,12.99171,92.79771,0.1229842,2.397062,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.453552,1.453552,0,-1,0,1.453552,50.99065,0,0,0,0.7411759,1.530055,1.453552,0,0,1.062865,9.668695,0,0.7888793,-0.7888793,12.16015,86.85807,0.1229842,1.598908,0.5929407,0,10.40987
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939397,8.879817,0,0,0,12.16015,86.85807,0.1229842,0,0,0,8.879817
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.5136943,0.5136943,0,-1,0,0.5136943,0,0,0,0,0,0.5407308,0.5136943,0,0,1.939397,8.879817,0,0.5407308,-0.5407308,11.59017,82.78679,0.1229842,0.5650637,0,0,8.879817
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.179838,2.179838,0,-1,0,2.179838,0,0,4.440892E-16,0,0,2.294567,2.179838,0,0,2.540209,8.339086,0,2.294567,-2.294567,9.171488,65.5105,0.1229842,2.397822,0,0,8.339086
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.430595,1.430595,0,-1,0,1.430595,0,0,2.220446E-16,0,0,1.50589,1.430595,0,0,5.089728,6.044519,0,1.50589,-1.50589,7.584141,54.17233,0.1229842,1.573655,0,0,6.044519
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.0979742,0.0979742,0,-1,0,0.0979742,0,0,0,0,0,0.1031307,0.0979742,0,0,6.762939,4.53863,0,0.1031307,-0.1031307,7.475431,53.39583,0.1229842,0.1077716,0,0,4.53863
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01636543,0.01636543,0,-1,0,0.01636543,0,0,3.469447E-18,0,0,0.01722677,0.01636543,0,0,6.877529,4.435499,0,0.01722677,-0.01722677,7.457273,53.26613,0.1229842,0.01800197,0,0,4.435499
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1462774,0.1462774,0,-1,0,0.1462774,0,0,0,0,0,0.1539762,0.1462774,0,0,6.896669,4.418272,0,0.1539762,-0.1539762,7.294968,52.10681,0.1229842,0.1609051,0,0,4.418272
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3015314,0.3015314,0,-1,0,0.3015314,0,0,0,0,0,0.3174015,0.3015314,0,0,7.067754,4.264296,0,0.3174015,-0.3174015,6.960397,49.71703,0.1229842,0.3316845,0,0,4.264296
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3499294,0.3499294,0,-1,0,0.3499294,0,0,0,0,0,0.3683468,0.3499294,0,0,7.420422,3.946894,0,0.3683468,-0.3683468,6.572126,46.94366,0.1229842,0.3849224,0,0,3.946894
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.580698,0.580698,0,-1,0,0.580698,0,0,0,0,0,0.6112611,0.580698,0,0,7.829696,3.578547,0,0.6112611,-0.6112611,5.9278,42.34134,0.1229842,0.6387678,0,0,3.578547
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2187624,0.2187624,0,-1,0,0.2187624,0,0,2.775558E-17,0,0,0.2302762,0.2187624,0,0,8.508875,2.967286,0,0.2302762,-0.2302762,5.685068,40.60754,0.1229842,0.2406386,0,0,2.967286
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6892063,0.6892063,0,0,0,0.6892063,0,0,0,0,0,0.7254803,0.6892063,0,0,8.764738,2.73701,0,0.7254803,-0.7254803,4.920344,35.14524,0.1229842,0.7581269,0,0,2.73701
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2120857,0.2120857,0,0,0,0.2120857,52.77134,0,2.775558E-17,0,0.1119205,0.2232481,0.2120857,0,0,9.570827,2.01153,0,0.1113276,-0.1113276,4.802995,34.30704,0.1229842,0.2332943,0.08953637,0,2.12345
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.4300683,0.4300683,0,0,0,0.4300683,259.5822,0,0,0,1.116381,0.4527035,0.4300683,0,0,9.694525,1.900202,0.6636775,0,0.6636775,5.432614,38.80431,0.1229549,0.4730752,0.8931049,0,3.016583
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.219106,1.219106,0,0,0,1.219106,161.326,0,0,0,1.966735,1.283269,1.219106,0,0,9.030847,2.497512,0.683466,0,0.683466,6.081007,43.43568,0.1229248,1.341017,1.573388,0,4.464247
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0,0,0,1.971627,0,0,0,0,8.347381,3.112631,1.971627,0,1.971627,7.951457,56.79601,0.1228381,0,1.577301,0,5.084258
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,0,0,0,1.914667,0,0,0,0,6.375754,4.887095,1.914667,0,1.914667,9.767869,69.77036,0.122754,0,1.531734,0,6.801762
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.060752,1.060752,0,-1,0,1.060752,282.564,0,0,0,2.997302,1.116581,1.060752,0,0,4.461087,6.610295,1.880722,0,1.880722,11.55208,82.51468,0.1226714,1.166827,2.397842,0,9.607597
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,0.991406,0.991406,0,-1,0,0.991406,478.8683,1.123578,0,0,4.747529,1.043585,0.991406,0,0,2.580366,8.302945,2.580366,0,2.580366,14.00003,100,0.1225584,1.090547,3.798023,0,13.05047
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.14346,1.14346,0,-1,0,1.14346,368.8371,3.013863,0,0,4.217505,1.203642,1.14346,0,0,0,10.62527,0,0,0,14.00003,100,0.1225584,1.257806,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.145802,1.145802,0,-1,0,1.145802,362.9457,2.95253,0,0,4.158637,1.206107,1.145802,0,0,0,10.62527,0,0,0,14.00003,100,0.1225584,1.260382,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225584,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.597586,1.597586,0,-1,0,1.597586,94.33195,0,2.220446E-16,0,1.507034,1.68167,1.597586,0,0,0,10.62527,0,0.1746355,-0.1746355,13.81595,98.68513,0.1225584,1.757345,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1231286,0.1231286,0,-1,0,0.1231286,519.0108,0.315402,0,0,0.6390505,0.129609,0.1231286,0,0,0.1940395,10.45064,0.1940395,0,0.1940395,14.00003,100,0.1225499,0.1354414,0.5112404,0,11.08969
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.912942,3.33,0,-1,0,3.33,0,0,0.5829417,0.9742358,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1225499,4.304236,0,0,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.96994,1.96994,0,-1,0,1.96994,0,0,0,0,0,2.073621,1.96994,0,0,3.894737,7.120011,0,2.073621,-2.073621,8.119368,57.99537,0.1225499,2.166934,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.682823,3.33,0,-1,0,3.33,0,0,0.3528226,0.7211049,0,3.505263,3.33,0,0,6.198761,5.04639,0,3.505263,-3.505263,4.424496,31.60348,0.1225499,4.051105,0,0,5.04639
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.5805627,0.5805627,0,-1,0,0.5805627,0,0,0,0,0,0.6111187,0.5805627,0,0,10.0935,1.541127,0,0.6111187,-0.6111187,3.78032,27.00223,0.1225499,0.638619,0,0,1.541127
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77252,0.9300079,0,0,0,3.78032,27.00223,0.1225499,0,0,0,0.9300079
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.531824,0.531824,0,-1,0,0.531824,0,0,1.110223E-16,0,0,0.5598148,0.531824,0,0,10.77252,0.9300079,0,0.5598148,-0.5598148,3.190223,22.78727,0.1225499,0.5850064,0,0,0.9300079
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1275285,0.1275285,0,-1,0,0.1275285,0,0,2.775558E-17,0,0,0.1342405,0.1275285,0,0,11.39453,0.3701932,0,0.1342405,-0.1342405,3.048722,21.77654,0.1225499,0.1402813,0,0,0.3701932
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2233303,0.2233303,0,-1,0,0.2233303,0,0,2.775558E-17,0.02150829,0,0.2350845,0.2233303,0,0,11.54369,0.2359526,0,0.2350845,-0.2350845,2.800921,20.00654,0.1225499,0.2456633,0,0,0.2359526
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02529909,0.0008247422,0,-1,0,0.0008247422,0,0,0.02447435,0.02700426,0,0.0008681497,0.0008247422,0,0,11.8049,0.0008681497,0,0.0008681497,-0.0008681497,2.800006,20,0.1225499,0.027829,0,0,0.0008681497
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3029929,0,0,-1,0,0,0,0,0.3029929,0.3332922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225499,0.3332922,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2617781,0,0,-1,0,0,0,0,0.2617781,0.2879559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225499,0.2879559,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.182014,0.182014,3.687277,0,1.171627,0.182014,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.122668,0.2002154,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.4047301,0.4047301,3.909993,0,1.232428,0.4047301,11.51167,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1228079,0.4452031,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.010845,0.010845,3.516108,0,1.124897,0.010845,3585.906,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.12289,0.0119295,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,2.434492,2.434492,0,0,0,2.434492,11.9917,0,0,0,0.2919371,2.562624,2.434492,0,0,1.380378,9.382935,0,2.270687,-2.270687,10.29697,73.54966,0.12289,2.677942,0.2335497,0,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2154392,0.2154392,0,-1,0,0.2154392,479.8325,0,0,0,1.033747,0.2267781,0.2154392,0,0,3.903363,7.112248,0.8069692,0,0.8069692,11.06253,79.01792,0.1228547,0.2369831,0.8269979,0,8.145995
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0,0,0,0.6869884,0,0,0,0,3.096394,7.83852,0.6869884,0,0.6869884,11.71427,83.67316,0.1228247,0,0.5495907,0,8.525509
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.306282,1.306282,0,-1,0,1.306282,90.72024,0,0,0,1.185062,1.375034,1.306282,0,0,2.409405,8.45681,0,0.1899716,-0.1899716,11.51402,82.24282,0.1228247,1.43691,0.9480497,0,9.641871
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,2.620485,8.266838,0.5231028,0,0.5231028,12.01028,85.78752,0.1228019,0,0.4184822,0,8.789941
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.2805975,0.2805975,0,-1,0,0.2805975,353.6264,0,0,0,0.9922668,0.2953658,0.2805975,0,0,2.097382,8.737631,0.696901,0,0.696901,12.67142,90.50993,0.1227714,0.3086573,0.7938134,0,9.729897
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0,0,0,0.9624,0,0,0,0,1.400481,9.364841,0.9624,0,0.9624,13.58443,97.03143,0.1227295,0,0.76992,0,10.32724
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1545367,0.1545367,0,-1,0,0.1545367,419.5452,0.04760029,0,0,0.6483514,0.1626702,0.1545367,0,0,0.4380809,10.231,0.4380809,0,0.4380809,14.00003,100,0.1227104,0.1699904,0.5186811,0,10.87935
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,1.738863,1.738863,0,-1,0,1.738863,44.37814,0,0,0,0.7716751,1.830382,1.738863,0,0,0,10.62527,0,1.058707,-1.058707,12.88405,92.02876,0.1227104,1.912749,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.264927,1.264927,0,-1,0,1.264927,36.23627,0,2.220446E-16,0,0.4583624,1.331502,1.264927,0,0,1.176341,9.566567,0,0.8731397,-0.8731397,11.96368,85.4547,0.1227104,1.39142,0.3666899,0,10.02493
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.146496,8.693427,0,0,0,11.96368,85.4547,0.1227104,0,0,0,8.693427
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.7283756,0.7283756,0,-1,0,0.7283756,0,0,1.110223E-16,0,0,0.7667112,0.7283756,0,0,2.146496,8.693427,0,0.7667112,-0.7667112,11.1555,79.68197,0.1227104,0.8012132,0,0,8.693427
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.650599,3.33,0,-1,0,3.33,0,0,0.3205993,0.6856592,0,3.505263,3.33,0,0,2.998398,7.926716,0,3.505263,-3.505263,7.460627,53.29008,0.1227104,4.015659,0,0,7.926716
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.294344,2.294344,0,-1,0,2.294344,0,0,4.440892E-16,0,0,2.415099,2.294344,0,0,6.893135,4.421453,0,2.415099,-2.415099,4.914889,35.10628,0.1227104,2.523778,0,0,4.421453
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2552344,0.2552344,0,-1,0,0.2552344,0,0,0,0,0,0.2686678,0.2552344,0,0,9.576577,2.006354,0,0.2686678,-0.2686678,4.631688,33.08342,0.1227104,0.2807578,0,0,2.006354
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3256395,0.3256395,0,-1,0,0.3256395,0,0,0,0,0,0.3427784,0.3256395,0,0,9.875097,1.737687,0,0.3427784,-0.3427784,4.270368,30.50257,0.1227104,0.3582034,0,0,1.737687
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6807514,0.6807514,0,-1,0,0.6807514,0,0,1.110223E-16,0,0,0.7165805,0.6807514,0,0,10.25596,1.394908,0,0.7165805,-0.7165805,3.515026,25.10728,0.1227104,0.7488266,0,0,1.394908
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3804339,0.3804339,0,-1,0,0.3804339,0,0,5.551115E-17,0,0,0.4004567,0.3804339,0,0,11.05216,0.6783278,0,0.4004567,-0.4004567,3.092907,22.09215,0.1227104,0.4184773,0,0,0.6783278
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4615936,0.2639776,0,-1,0,0.2639776,0,0,0.1976161,0.2437754,0,0.2778711,0.2639776,0,0,11.49711,0.2778711,0,0.2778711,-0.2778711,2.800006,20,0.1227104,0.507753,0,0,0.2778711
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5353292,0,0,-1,0,0,0,0,0.5353292,0.5888621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227104,0.5888621,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4261844,0,0,-1,0,0,0,0,0.4261844,0.4688028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227104,0.4688028,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5135717,0.5135717,4.018835,0,1.262142,0.5135717,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1228634,0.5649289,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.3186646,0.3186646,3.823928,0,1.208932,0.3186646,19.84709,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1229924,0.350531,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.124812,1.124812,4.630075,0,1.429011,1.124812,44.38338,4.440892E-16,0,0,0.4992297,0,0,3.505263,3.33,5.082614,6.050921,3.82923,0,3.82923,12.81096,91.50669,0.1231885,1.237293,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.008951209,0.008951209,0,0,0,0.008951209,9043.579,0,0,0,0.8095096,0.009422325,0.008951209,0,0,1.253385,9.497228,0.8000873,0,0.8000873,13.56999,96.92832,0.1231537,0.009846329,0.6476077,0,10.30674
