Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.286999,1.286999,0,-1,0,1.286999,140.1614,0,0,0,1.803876,1.354736,1.286999,0,0,0.4532976,10.21731,0.44914,0,0.44914,13.99608,99.97182,0.1231341,1.415699,1.443101,0,12.02118
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,1.691565,1.691565,0,-1,0,1.691565,141.4263,0.6075665,0,0,2.392319,1.780595,1.691565,0,0,0.004157534,10.62153,0.004157534,0,0.004157534,14.00003,100,0.1231339,1.860722,1.913855,0,13.01385
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,2.24635,2.24635,0,-1,0,2.24635,140.5173,0.7919316,0,0,3.156511,2.364579,2.24635,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,2.470985,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.7687538,0.7687538,0,-1,0,0.7687538,180.0771,0.5751346,0,0,1.384349,0.8092145,0.7687538,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,0.8456291,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.6676881,0.6676881,0,-1,0,0.6676881,118.1217,0.08585473,0,0,0.7886843,0.7028295,0.6676881,0,0,0,10.62527,0,0,0,14.00003,100,0.1231339,0.7344569,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.053484,1.053484,0,-1,0,1.053484,0,0,2.220446E-16,0,0,1.108931,1.053484,0,0,0,10.62527,0,1.108931,-1.108931,12.83111,91.65062,0.1231339,1.158833,0,0,10.62527
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,3.168313,3.168313,0,-1,0,3.168313,0,0,0,0.1551439,0,3.335066,3.168313,0,0,1.232146,9.516343,0,3.335066,-3.335066,9.315644,66.54018,0.1231339,3.485144,0,0,9.516343
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.6094967,0.6094967,0,-1,0,0.6094967,0,0,0,0,0,0.6415755,0.6094967,0,0,4.937775,6.181277,0,0.6415755,-0.6415755,8.639364,61.70962,0.1231339,0.6704463,0,0,6.181277
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.650636,5.539702,0,0,0,8.639364,61.70962,0.1231339,0,0,0,5.539702
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4510582,0.4510582,0,-1,0,0.4510582,0,0,5.551115E-17,0,0,0.4747981,0.4510582,0,0,5.650636,5.539702,0,0.4747981,-0.4747981,8.138883,58.13476,0.1231339,0.496164,0,0,5.539702
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2330739,0.2330739,0,-1,0,0.2330739,0,0,2.775558E-17,0,0,0.2453409,0.2330739,0,0,6.178189,5.064904,0,0.2453409,-0.2453409,7.880271,56.28754,0.1231339,0.2563812,0,0,5.064904
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2059632,0.2059632,0,-1,0,0.2059632,0,0,2.775558E-17,0,0,0.2168034,0.2059632,0,0,6.45079,4.819563,0,0.2168034,-0.2168034,7.65174,54.65518,0.1231339,0.2265595,0,0,4.819563
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3354849,0.3354849,0,-1,0,0.3354849,0,0,0,0,0,0.353142,0.3354849,0,0,6.691683,4.602759,0,0.353142,-0.353142,7.279496,51.99629,0.1231339,0.3690334,0,0,4.602759
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2730798,0.2730798,0,-1,0,0.2730798,0,0,0,0,0,0.2874525,0.2730798,0,0,7.084063,4.249618,0,0.2874525,-0.2874525,6.976494,49.832,0.1231339,0.3003878,0,0,4.249618
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1512312,0.1512312,0,-1,0,0.1512312,0,0,0,0,0,0.1591907,0.1512312,0,0,7.403455,3.962165,0,0.1591907,-0.1591907,6.808692,48.63342,0.1231339,0.1663543,0,0,3.962165
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.580333,3.802974,0,0,0,6.808692,48.63342,0.1231339,0,0,0,3.802974
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3341612,0.3341612,0,0,0,0.3341612,0,0,0,0,0,0.3517487,0.3341612,0,0,7.580333,3.802974,0,0.3517487,-0.3517487,6.437917,45.98503,0.1231339,0.3675773,0,0,3.802974
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.07222462,0.07222462,0,0,0,0.07222462,415.1584,0,0,0,0.2998466,0.07602593,0.07222462,0,0,7.971165,3.451226,0.2238207,0,0.2238207,6.650252,47.5017,0.1231242,0.07944709,0.2398773,0,3.751072
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,0.8835429,0.8835429,0,0,0,0.8835429,149.7529,0,0,0,1.323131,0.9300452,0.8835429,0,0,7.747344,3.652664,0.3930861,0,0.3930861,7.023166,50.16537,0.1231071,0.9718972,1.058505,0,4.975795
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.113204,1.113204,0,0,0,1.113204,217.9592,0,0,0,2.426331,1.171794,1.113204,0,0,7.354259,4.006442,1.254537,0,1.254537,8.213325,58.66648,0.1230524,1.224524,1.941064,0,6.432772
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.517863,1.517863,0,-1,0,1.517863,243.6945,0,0,0,3.698949,1.597751,1.517863,0,0,6.099721,5.135525,2.101199,0,2.101199,10.2067,72.90483,0.1229611,1.66965,2.95916,0,8.834475
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,0,0,0,3.791621,0,0,0,0,3.998523,7.026604,3.791621,0,3.791621,13.80374,98.59797,0.1227966,0,3.033297,0,10.81822
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,2.475357,2.475357,0,-1,0,2.475357,187.6173,1.831656,0,0,4.644197,2.605639,2.475357,0,0,0.2069019,10.43906,0.2069019,0,0.2069019,14.00003,100,0.1227877,2.722893,3.715358,0,15.08326
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.4475793,0.4475793,0,-1,0,0.4475793,1076.529,4.347185,0,0,4.818321,0.4711361,0.4475793,0,0,0,10.62527,0,0,0,14.00003,100,0.1227877,0.4923373,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.562163,1.562163,0,-1,0,1.562163,287.5979,2.848367,0,0,4.492749,1.644382,1.562163,0,0,0,10.62527,0,0,0,14.00003,100,0.1227877,1.71838,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.028996,2.028996,0,-1,0,2.028996,167.2891,1.258504,0,0,3.394289,2.135785,2.028996,0,0,0,10.62527,0,0,0,14.00003,100,0.1227877,2.231895,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,0.99479,0.99479,0,-1,0,0.99479,289.8509,1.836261,0,0,2.883408,1.047147,0.99479,0,0,0,10.62527,0,0,0,14.00003,100,0.1227877,1.094269,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,0.9422882,0.9422882,0,-1,0,0.9422882,212.7833,1.013149,0,0,2.005032,0.9918823,0.9422882,0,0,0,10.62527,0,0,0,14.00003,100,0.1227877,1.036517,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,3.265692,3.265692,0,-1,0,3.265692,22.43842,0,4.440892E-16,0.2622617,0.7327698,3.437571,3.265692,0,0,0,10.62527,0,2.704801,-2.704801,11.14892,79.63496,0.1227877,3.592262,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.726054,1.726054,0,-1,0,1.726054,0,0,2.220446E-16,0,0,1.816899,1.726054,0,0,3.005335,7.920473,0,1.816899,-1.816899,9.233737,65.95513,0.1227877,1.89866,0,0,7.920473
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.8638368,0.8638368,0,-1,0,0.8638368,0,0,1.110223E-16,0,0,0.9093019,0.8638368,0,0,5.024112,6.103574,0,0.9093019,-0.9093019,8.275249,59.1088,0.1227877,0.9502205,0,0,6.103574
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.840967,3.33,0,-1,0,3.33,0,0,0.5109671,0.8950638,0,3.505263,3.33,0,0,6.034447,5.194272,0,3.505263,-3.505263,4.580377,32.71691,0.1227877,4.225064,0,0,5.194272
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.929184,1.689009,0,0,0,4.580377,32.71691,0.1227877,0,0,0,1.689009
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1665943,0.1665943,0,-1,0,0.1665943,0,0,2.775558E-17,0,0,0.1753624,0.1665943,0,0,9.929184,1.689009,0,0.1753624,-0.1753624,4.395529,31.39657,0.1227877,0.1832537,0,0,1.689009
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4254082,0.4254082,0,-1,0,0.4254082,0,0,0,0,0,0.4477981,0.4254082,0,0,10.12403,1.513646,0,0.4477981,-0.4477981,3.923508,28.025,0.1227877,0.467949,0,0,1.513646
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2675608,0.2675608,0,-1,0,0.2675608,0,0,5.551115E-17,0,0,0.2816429,0.2675608,0,0,10.62158,1.065848,0,0.2816429,-0.2816429,3.626631,25.90445,0.1227877,0.2943169,0,0,1.065848
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1380672,0.1380672,0,-1,0,0.1380672,0,0,2.775558E-17,0,0,0.1453339,0.1380672,0,0,10.93452,0.7842052,0,0.1453339,-0.1453339,3.473435,24.8102,0.1227877,0.1518739,0,0,0.7842052
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3374375,0.3374375,0,-1,0,0.3374375,0,0,0,0,0,0.3551974,0.3374375,0,0,11.096,0.6388714,0,0.3551974,-0.3551974,3.099024,22.13584,0.1227877,0.3711813,0,0,0.6388714
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4420649,0.2694903,0,-1,0,0.2694903,0,0,0.1725747,0.2167811,0,0.283674,0.2694903,0,0,11.49067,0.283674,0,0.283674,-0.283674,2.800006,20,0.1227877,0.4862714,0,0,0.283674
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2888691,0,0,-1,0,0,0,0,0.2888691,0.317756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227877,0.317756,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3691992,0.3691992,3.874462,0,1.222728,0.3691992,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1229241,0.4061191,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.3552479,0.3552479,3.860511,0,1.21892,0.3552479,64.74253,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1230488,0.3907728,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1231036,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.2721935,0.2721935,0,0,0,0.2721935,445.8154,0.3012522,0,0,1.21348,0.2865194,0.2721935,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.1230766,0.2994128,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230766,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.24878,1.24878,0,-1,0,1.24878,175.8839,0.8818982,0,0,2.196404,1.314505,1.24878,0,0,0,10.62527,0,0,0,14.00003,100,0.1230766,1.373658,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,1.673528,1.673528,0,-1,0,1.673528,90.33205,0,0,0,1.511732,1.761608,1.673528,0,0,0,10.62527,0,0.2498762,-0.2498762,13.73664,98.11863,0.1230766,1.84088,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,1.243188,0,0,1.520828,0,0,0,0,0.2776402,10.3754,0.2776402,0,0.2776402,14.00003,100,0.1230646,0,1.216662,0,11.89623
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.7678596,0.7678596,0,-1,0,0.7678596,207.3285,0.7837187,0,0,1.591992,0.8082733,0.7678596,0,0,0,10.62527,0,0,0,14.00003,100,0.1230646,0.8446456,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.278421,1.278421,0,-1,0,1.278421,161.2744,0.7160594,0,0,2.061765,1.345706,1.278421,0,0,0,10.62527,0,0,0,14.00003,100,0.1230646,1.406263,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.4680328,0.4680328,0,-1,0,0.4680328,406.3591,1.409228,0,0,1.901894,0.4926662,0.4680328,0,0,0,10.62527,0,0,0,14.00003,100,0.1230646,0.5148361,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230646,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230646,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.422318,2.422318,0,-1,0,2.422318,0,0,0,0,0,2.549809,2.422318,0,0,0,10.62527,0,2.549809,-2.549809,11.31229,80.80193,0.1230646,2.664551,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.587549,2.587549,0,-1,0,2.587549,0,0,0,0,0,2.723736,2.587549,0,0,2.833121,8.075465,0,2.723736,-2.723736,8.441223,60.29433,0.1230646,2.846304,0,0,8.075465
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.859494,5.351729,0,0,0,8.441223,60.29433,0.1230646,0,0,0,5.351729
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.859494,5.351729,0,0,0,8.441223,60.29433,0.1230646,0,0,0,5.351729
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.5139568,0.5139568,0,-1,0,0.5139568,0,0,0,0,0,0.5410072,0.5139568,0,0,5.859494,5.351729,0,0.5410072,-0.5410072,7.870952,56.22097,0.1230646,0.5653525,0,0,5.351729
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4842387,0.4842387,0,-1,0,0.4842387,0,0,5.551115E-17,0,0,0.5097249,0.4842387,0,0,6.460613,4.810722,0,0.5097249,-0.5097249,7.333655,52.38314,0.1230646,0.5326626,0,0,4.810722
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1463808,0.1463808,0,-1,0,0.1463808,0,0,2.775558E-17,0,0,0.1540851,0.1463808,0,0,7.026975,4.300997,0,0.1540851,-0.1540851,7.171235,51.223,0.1230646,0.1610189,0,0,4.300997
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08896625,0.08896625,0,-1,0,0.08896625,0,0,0,0,0,0.09364869,0.08896625,0,0,7.19818,4.146912,0,0.09364869,-0.09364869,7.07252,50.5179,0.1230646,0.09786288,0,0,4.146912
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5861858,0.5861858,0,-1,0,0.5861858,0,0,0,0,0,0.6170377,0.5861858,0,0,7.302234,4.053264,0,0.6170377,-0.6170377,6.422106,45.87209,0.1230646,0.6448044,0,0,4.053264
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003363671,0.003363671,0,-1,0,0.003363671,0,0,4.336809E-19,0,0,0.003540707,0.003363671,0,0,7.987832,3.436226,0,0.003540707,-0.003540707,6.418374,45.84543,0.1230646,0.003700039,0,0,3.436226
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06980746,0.06980746,0,-1,0,0.06980746,0,0,1.387779E-17,0,0,0.07348154,0.06980746,0,0,7.991765,3.432685,0,0.07348154,-0.07348154,6.340917,45.29218,0.1230646,0.07678821,0,0,3.432685
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2245508,0.2245508,0,0,0,0.2245508,0,0,2.775558E-17,0,0,0.2363693,0.2245508,0,0,8.073412,3.359204,0,0.2363693,-0.2363693,6.091762,43.5125,0.1230646,0.2470059,0,0,3.359204
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.3539939,0.3539939,0,0,0,0.3539939,30.08784,0,5.551115E-17,0,0.1065091,0.3726252,0.3539939,0,0,8.336044,3.122834,0,0.2661161,-0.2661161,5.811251,41.50885,0.1230646,0.3893933,0.08520731,0,3.229343
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.4099095,0.4099095,0,0,0,0.4099095,133.1916,0,0,0,0.5459649,0.4314837,0.4099095,0,0,8.631729,2.856718,0.1144812,0,0.1144812,5.919858,42.28461,0.1230596,0.4509005,0.4367719,0,3.402683
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.358584,1.358584,0,0,0,1.358584,78.40075,0,0,0,1.06514,1.430088,1.358584,0,0,8.517248,2.959751,0,0.3649483,-0.3649483,5.535168,39.53683,0.1230596,1.494442,0.852112,0,4.024891
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.4141188,0.4141188,0,-1,0,0.4141188,458.5491,0,0,0,1.898938,0.4359145,0.4141188,0,0,8.922746,2.594803,1.463023,0,1.463023,6.923114,49.45071,0.1229964,0.4555306,1.51915,0,4.493741
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.63287,1.63287,0,-1,0,1.63287,134.5316,0,0,0,2.196727,1.718811,1.63287,0,0,7.459723,3.911524,0.4779165,0,0.4779165,7.376505,52.68922,0.1229758,1.796157,1.757382,0,6.108251
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.531936,1.531936,0,-1,0,1.531936,182.9385,0,0,0,2.802501,1.612564,1.531936,0,0,6.981806,4.341649,1.189937,0,1.189937,8.505379,60.75258,0.1229244,1.68513,2.242001,0,7.14415
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,0,0,0,2.113081,0,0,0,0,5.791869,5.412592,2.113081,0,2.113081,10.51002,75.07145,0.1228334,0,1.690465,0,7.525673
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,1.829999,1.829999,0,-1,0,1.829999,149.701,0,0,0,2.739526,1.926315,1.829999,0,0,3.678788,7.314365,0.8132115,0,0.8132115,11.2815,80.58201,0.1227984,2.012999,2.191621,0,10.05389
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.506034,1.506034,0,-1,0,1.506034,156.4982,0,0,0,2.356917,1.585299,1.506034,0,0,2.865576,8.046255,0.771618,0,0.771618,12.01353,85.81072,0.1227652,1.656638,1.885534,0,10.40317
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.372822,1.372822,0,-1,0,1.372822,198.4781,0,0,0,2.724751,1.445076,1.372822,0,0,2.093958,8.740712,1.279675,0,1.279675,13.22753,94.48218,0.1227101,1.510104,2.179801,0,11.46546
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,1.239414,0,0,2.053697,0,0,0,0,0.8142833,9.892419,0.8142833,0,0.8142833,14.00003,100,0.1226751,0,1.642958,0,11.94612
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226751,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226751,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.243056,1.243056,0,-1,0,1.243056,0,0,2.220446E-16,0,0,1.30848,1.243056,0,0,0,10.62527,0,1.30848,-1.30848,12.62077,90.14817,0.1226751,1.367362,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.8986461,0.8986461,0,-1,0,0.8986461,0,0,1.110223E-16,0,0,0.9459433,0.8986461,0,0,1.453867,9.316794,0,0.9459433,-0.9459433,11.62366,83.02596,0.1226751,0.9885107,0,0,9.316794
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.251677,1.251677,0,-1,0,1.251677,0,0,2.220446E-16,0,0,1.317554,1.251677,0,0,2.504915,8.370851,0,1.317554,-1.317554,10.23483,73.1058,0.1226751,1.376844,0,0,8.370851
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3672763,0.3672763,0,-1,0,0.3672763,0,0,5.551115E-17,0,0,0.3866066,0.3672763,0,0,3.968864,7.053297,0,0.3866066,-0.3866066,9.827313,70.19496,0.1226751,0.4040039,0,0,7.053297
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3353042,0.3353042,0,-1,0,0.3353042,0,0,5.551115E-17,0,0,0.3529518,0.3353042,0,0,4.398427,6.66669,0,0.3529518,-0.3529518,9.45527,67.53751,0.1226751,0.3688346,0,0,6.66669
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5933685,0.5933685,0,-1,0,0.5933685,0,0,0,0,0,0.6245984,0.5933685,0,0,4.790596,6.313738,0,0.6245984,-0.6245984,8.796885,62.83477,0.1226751,0.6527054,0,0,6.313738
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04544181,0.04544181,0,-1,0,0.04544181,0,0,6.938894E-18,0,0,0.04783349,0.04544181,0,0,5.484594,5.68914,0,0.04783349,-0.04783349,8.746465,62.47462,0.1226751,0.049986,0,0,5.68914
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3019204,0.3019204,0,-1,0,0.3019204,0,0,0,0,0,0.3178109,0.3019204,0,0,5.537742,5.641306,0,0.3178109,-0.3178109,8.411463,60.08175,0.1226751,0.3321124,0,0,5.641306
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6733116,0.6733116,0,-1,0,0.6733116,0,0,1.110223E-16,0,0,0.7087491,0.6733116,0,0,5.890865,5.323495,0,0.7087491,-0.7087491,7.664375,54.74543,0.1226751,0.7406427,0,0,5.323495
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2613492,0.2613492,0,-1,0,0.2613492,0,0,0,0,0,0.2751044,0.2613492,0,0,6.678364,4.614747,0,0.2751044,-0.2751044,7.37439,52.67411,0.1226751,0.2874841,0,0,4.614747
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2133957,0.2133957,0,0,0,0.2133957,0,0,2.775558E-17,0,0,0.224627,0.2133957,0,0,6.984036,4.339642,0,0.224627,-0.224627,7.137612,50.98284,0.1226751,0.2347352,0,0,4.339642
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.2823429,0.2823429,0,0,0,0.2823429,98.89413,0,0,0,0.2792206,0.297203,0.2823429,0,0,7.233622,4.115015,0,0.01798249,-0.01798249,7.118657,50.84745,0.1226751,0.3105772,0.2233764,0,4.394236
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,0.8709204,0.8709204,0,0,0,0.8709204,139.6889,0,0,0,1.216579,0.9167583,0.8709204,0,0,7.253602,4.097033,0.2998208,0,0.2998208,7.403092,52.87912,0.1226623,0.9580125,0.9732633,0,5.313612
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.404455,1.404455,0,0,0,1.404455,166.2725,0,0,0,2.335222,1.478374,1.404455,0,0,6.953781,4.366871,0.8568485,0,0.8568485,8.21597,58.68538,0.1226255,1.5449,1.868178,0,6.702094
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.518996,1.518996,0,-1,0,1.518996,226.1867,0,0,0,3.435767,1.598943,1.518996,0,0,6.096932,5.138035,1.836823,0,1.836823,9.958533,71.13224,0.1225467,1.670896,2.748614,0,8.573802
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.591798,1.591798,0,-1,0,1.591798,245.2013,0,0,0,3.903111,1.675577,1.591798,0,0,4.260109,6.791176,2.227534,0,2.227534,12.07176,86.22667,0.1224513,1.750978,3.122488,0,10.69429
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.61821,0.61821,0,-1,0,0.61821,757.868,2.001893,0,0,4.685215,0.6507474,0.61821,0,0,2.032576,8.795957,2.032576,0,2.032576,14.00003,100,0.1223643,0.680031,3.748172,0,13.48117
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.06354,1.06354,0,-1,0,1.06354,437.8092,3.53676,0,0,4.656275,1.119516,1.06354,0,0,0,10.62527,0,0,0,14.00003,100,0.1223643,1.169894,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223643,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,1.932091,1.932091,0,-1,0,1.932091,151.5217,0.8937572,0,0,2.927538,2.033781,1.932091,0,0,0,10.62527,0,0,0,14.00003,100,0.1223643,2.125301,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.311473,0.311473,0,-1,0,0.311473,905.0829,2.491222,0,0,2.819089,0.3278663,0.311473,0,0,0,10.62527,0,0,0,14.00003,100,0.1223643,0.3426203,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.0081,1.0081,0,-1,0,1.0081,189.1555,0.8457194,0,0,1.906878,1.061158,1.0081,0,0,0,10.62527,0,0,0,14.00003,100,0.1223643,1.10891,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.026825,2.026825,0,-1,0,2.026825,39.49612,0,0,0,0.8005171,2.1335,2.026825,0,0,0,10.62527,0,1.332983,-1.332983,12.59494,89.96368,0.1223643,2.229507,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.488253,2.488253,0,-1,0,2.488253,0,0,4.440892E-16,0,0,2.619214,2.488253,0,0,1.481092,9.292292,0,2.619214,-2.619214,9.834047,70.24306,0.1223643,2.737078,0,0,9.292292
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,3.037856,3.037856,0,-1,0,3.037856,0,0,4.440892E-16,0.01164122,0,3.197743,3.037856,0,0,4.391329,6.673078,0,3.197743,-3.197743,6.463331,46.16655,0.1223643,3.341641,0,0,6.673078
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.004035,1.004035,0,-1,0,1.004035,0,0,2.220446E-16,0,0,1.056879,1.004035,0,0,7.944376,3.475335,0,1.056879,-1.056879,5.349282,38.20908,0.1223643,1.104439,0,0,3.475335
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.118687,2.418456,0,0,0,5.349282,38.20908,0.1223643,0,0,0,2.418456
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.118687,2.418456,0,0,0,5.349282,38.20908,0.1223643,0,0,0,2.418456
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2720322,0.2720322,0,-1,0,0.2720322,0,0,5.551115E-17,0,0,0.2863497,0.2720322,0,0,9.118687,2.418456,0,0.2863497,-0.2863497,5.047443,36.05309,0.1223643,0.2992354,0,0,2.418456
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2150145,0.2150145,0,-1,0,0.2150145,0,0,2.775558E-17,0,0,0.226331,0.2150145,0,0,9.436853,2.132106,0,0.226331,-0.226331,4.808869,34.349,0.1223643,0.2365159,0,0,2.132106
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2511269,0.2511269,0,-1,0,0.2511269,0,0,0,0,0,0.2643441,0.2511269,0,0,9.688333,1.905775,0,0.2643441,-0.2643441,4.530226,32.35869,0.1223643,0.2762396,0,0,1.905775
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1926001,0.1926001,0,-1,0,0.1926001,0,0,0,0,0,0.2027369,0.1926001,0,0,9.982048,1.641431,0,0.2027369,-0.2027369,4.316522,30.83224,0.1223643,0.2118601,0,0,1.641431
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2198024,0.2198024,0,-1,0,0.2198024,0,0,2.775558E-17,0,0,0.231371,0.2198024,0,0,10.20731,1.438694,0,0.231371,-0.231371,4.072636,29.0902,0.1223643,0.2417827,0,0,1.438694
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5362112,0.5362112,0,-1,0,0.5362112,0,0,1.110223E-16,0,0,0.5644329,0.5362112,0,0,10.46439,1.207323,0,0.5644329,-0.5644329,3.477671,24.84046,0.1223643,0.5898323,0,0,1.207323
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2272396,0.2272396,0,0,0,0.2272396,0,0,0,0,0,0.2391995,0.2272396,0,0,11.09154,0.6428902,0,0.2391995,-0.2391995,3.225533,23.03947,0.1223643,0.2499635,0,0,0.6428902
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.3479445,0.3479445,0,0,0,0.3479445,25.00416,0,0,0,0.08700061,0.3662574,0.3479445,0,0,11.35732,0.4036906,0,0.2792568,-0.2792568,2.93117,20.93689,0.1223643,0.3827389,0.06960049,0,0.4906912
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.391645,1.391645,4.649485,0,1.434309,1.391645,27.50166,0,0,0,0.3827256,0,0,3.257839,3.094947,11.6676,0.1244339,3.477673,0,3.477673,6.230381,44.50263,0.1225756,1.53081,0.3061804,5,0.5071594
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.157058,1.157058,4.662321,0,1.437814,1.157058,25.14764,0,0,0,0.2909727,0,0,3.505263,3.33,8.189927,3.254339,3.620973,0,3.620973,9.665537,69.03941,0.1227816,1.272764,0.2327782,5,3.545312
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,1.811733,1.811733,0,-1,0,1.811733,68.02042,0,2.220446E-16,0,1.232349,1.907088,1.811733,0,0,4.568954,6.513215,0,0.674739,-0.674739,8.9543,63.95916,0.1227816,1.992907,0.9858789,0,7.745564
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.519649,0.519649,0,-1,0,0.519649,166.8149,0,0,0,0.8668519,0.546999,0.519649,0,0,5.318665,5.838476,0.3198529,0,0.3198529,9.257739,66.12657,0.1227679,0.5716139,0.6934815,0,6.705328
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,4.998812,6.126344,0.6577263,0,0.6577263,9.881713,70.58352,0.1227398,0,0.526181,0,6.78407
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,1.870173,1.870173,0,-1,0,1.870173,130.2388,0,0,0,2.43569,1.968603,1.870173,0,0,4.341085,6.718297,0.4670875,0,0.4670875,10.32483,73.74864,0.1227198,2.05719,1.948552,0,9.153988
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.4036634,0.4036634,0,-1,0,0.4036634,818.6542,0,0,0,3.304608,0.4249089,0.4036634,0,0,3.873998,7.138676,2.879699,0,2.879699,13.05675,93.26234,0.1225969,0.4440298,2.643686,0,10.44328
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,1.791679,1.791679,0,-1,0,1.791679,115.5438,0,0,0,2.070173,1.885977,1.791679,0,0,0.9942993,9.730405,0.1841954,0,0.1841954,13.2315,94.5105,0.122589,1.970846,1.656138,0,11.80058
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,3.517579,3.33,0,-1,0,3.33,63.42434,4.440892E-16,0.1875792,0.539337,2.112031,3.505263,3.33,0,0,0.8101038,9.896181,0,1.393233,-1.393233,11.7629,84.02055,0.122589,3.869337,1.689624,0,12.00821
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.531507,1.531507,0,-1,0,1.531507,97.90448,0,0,0,1.499414,1.612112,1.531507,0,0,2.35814,8.502948,0,0.1126987,-0.1126987,11.6441,83.17201,0.122589,1.684657,1.199531,0,10.00236
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.009764,2.009764,0,-1,0,2.009764,34.2438,0,4.440892E-16,0,0.6882198,2.115541,2.009764,0,0,2.483361,8.390249,0,1.427322,-1.427322,10.13958,72.4254,0.122589,2.210741,0.5505759,0,9.078469
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.069274,6.962928,0,0,0,10.13958,72.4254,0.122589,0,0,0,6.962928
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.088792,1.088792,0,-1,0,1.088792,0,0,0,0,0,1.146097,1.088792,0,0,4.069274,6.962928,0,1.146097,-1.146097,8.931484,63.79618,0.122589,1.197671,0,0,6.962928
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.504248,2.504248,0,-1,0,2.504248,0,0,4.440892E-16,0,0,2.636051,2.504248,0,0,5.342714,5.816831,0,2.636051,-2.636051,6.152842,43.94878,0.122589,2.754673,0,0,5.816831
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1369192,0.1369192,0,-1,0,0.1369192,0,0,0,0,0,0.1441255,0.1369192,0,0,8.27166,3.18078,0,0.1441255,-0.1441255,6.000921,42.86363,0.122589,0.1506112,0,0,3.18078
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3785014,0.3785014,0,-1,0,0.3785014,0,0,0,0,0,0.3984226,0.3785014,0,0,8.4318,3.036654,0,0.3984226,-0.3984226,5.580946,39.86382,0.122589,0.4163516,0,0,3.036654
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1075917,0.1075917,0,-1,0,0.1075917,0,0,1.387779E-17,0,0,0.1132544,0.1075917,0,0,8.874492,2.638232,0,0.1132544,-0.1132544,5.461565,39.0111,0.122589,0.1183508,0,0,2.638232
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.00033,2.524978,0,0,0,5.461565,39.0111,0.122589,0,0,0,2.524978
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4253099,0.4253099,0,-1,0,0.4253099,0,0,5.551115E-17,0,0,0.4476946,0.4253099,0,0,9.00033,2.524978,0,0.4476946,-0.4476946,4.989654,35.64032,0.122589,0.4678409,0,0,2.524978
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1275834,0.1275834,0,-1,0,0.1275834,0,0,2.775558E-17,0,0,0.1342983,0.1275834,0,0,9.497768,2.077283,0,0.1342983,-0.1342983,4.848091,34.62915,0.122589,0.1403418,0,0,2.077283
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05977051,0.05977051,0,-1,0,0.05977051,0,0,6.938894E-18,0,0,0.06291633,0.05977051,0,0,9.646988,1.942985,0,0.06291633,-0.06291633,4.781772,34.15545,0.122589,0.06574757,0,0,1.942985
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6375179,0.6375179,0,-1,0,0.6375179,0,0,1.110223E-16,0,0,0.6710715,0.6375179,0,0,9.716895,1.880068,0,0.6710715,-0.6710715,4.0744,29.1028,0.122589,0.7012697,0,0,1.880068
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1693282,0.1693282,0,0,0,0.1693282,0,0,0,0,0,0.1782402,0.1693282,0,0,10.46253,1.208997,0,0.1782402,-0.1782402,3.886518,27.76079,0.122589,0.186261,0,0,1.208997
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1559143,0.1559143,0,0,0,0.1559143,202.7867,0,0,0,0.3161735,0.1641203,0.1559143,0,0,10.66057,1.030757,0.1520531,0,0.1520531,4.030769,28.79115,0.1225826,0.1715057,0.2529388,0,1.34693
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.039623,1.039623,0,0,0,1.039623,78.55709,0,2.220446E-16,0,0.8166976,1.09434,1.039623,0,0,10.50852,1.167604,0,0.2776424,-0.2776424,3.738108,26.70072,0.1225826,1.143585,0.6533581,0,1.984302
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,1.65815,1.65815,4.923349,0,1.509074,1.65815,52.97825,0,0,0,0.8784587,0,0,3.265199,3.101939,10.81701,0.8899621,3.980398,0,3.980398,7.514245,53.67307,0.1228001,1.823965,0.702767,5,1.768421
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.461598,1.461598,0,-1,0,1.461598,126.4939,0,0,0,1.848833,1.538524,1.461598,0,0,6.836616,4.47232,0.3103087,0,0.3103087,7.80863,55.77581,0.1227869,1.607758,1.479066,0,6.321153
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.5395408,0.5395408,0,-1,0,0.5395408,524.5443,0,0,0,2.83013,0.5679377,0.5395408,0,0,6.526307,4.751598,2.262192,0,2.262192,9.954734,71.1051,0.1226905,0.5934948,2.264104,0,7.581728
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,0.9662989,0.9662989,0,-1,0,0.9662989,397.6694,0,0,0,3.842675,1.017157,0.9662989,0,0,4.264114,6.787571,2.825519,0,2.825519,12.63526,90.25165,0.1225703,1.062929,3.07414,0,10.63025
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.1795881,0.1795881,0,-1,0,0.1795881,2127.341,2.192816,0,0,3.820451,0.1890401,0.1795881,0,0,1.438596,9.330538,1.438596,0,1.438596,14.00003,100,0.1225092,0.1975469,3.056361,0,13.15099
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.4866757,0.4866757,0,-1,0,0.4866757,600.9433,2.412355,0,0,2.924645,0.5122902,0.4866757,0,0,0,10.62527,0,0,0,14.00003,100,0.1225092,0.5353433,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.2329661,0.2329661,0,-1,0,0.2329661,1366.444,2.938125,0,0,3.183353,0.2452275,0.2329661,0,0,0,10.62527,0,0,0,14.00003,100,0.1225092,0.2562627,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.593092,0.593092,0,-1,0,0.593092,347.3996,1.436092,0,0,2.0604,0.6243074,0.593092,0,0,0,10.62527,0,0,0,14.00003,100,0.1225092,0.6524012,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2151784,0.2151784,0,-1,0,0.2151784,750.1855,1.387734,0,0,1.614237,0.2265036,0.2151784,0,0,0,10.62527,0,0,0,14.00003,100,0.1225092,0.2366962,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.7540439,0.7540439,0,-1,0,0.7540439,71.90046,0,0,0,0.542161,0.7937304,0.7540439,0,0,0,10.62527,0,0.2515694,-0.2515694,13.73485,98.10588,0.1225092,0.8294483,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2795216,10.3737,0,0,0,13.73485,98.10588,0.1225092,0,0,0,10.3737
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.712635,1.712635,0,-1,0,1.712635,0,0,2.220446E-16,0,0,1.802773,1.712635,0,0,0.2795216,10.3737,0,1.802773,-1.802773,11.83456,84.5324,0.1225092,1.883898,0,0,10.3737
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.282603,8.570931,0,0,0,11.83456,84.5324,0.1225092,0,0,0,8.570931
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,4.266786,3.33,0,-1,0,3.33,0,0,0.936786,1.363465,0,3.505263,3.33,0,0,2.282603,8.570931,0,3.505263,-3.505263,8.139688,58.14052,0.1225092,4.693465,0,0,8.570931
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07273316,0.07273316,0,-1,0,0.07273316,0,0,1.387779E-17,0,0,0.07656123,0.07273316,0,0,6.17734,5.065668,0,0.07656123,-0.07656123,8.058986,57.56407,0.1225092,0.08000648,0,0,5.065668
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4282379,0.4282379,0,-1,0,0.4282379,0,0,5.551115E-17,0,0,0.4507767,0.4282379,0,0,6.262408,4.989107,0,0.4507767,-0.4507767,7.583826,54.17007,0.1225092,0.4710616,0,0,4.989107
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5343683,0.5343683,0,-1,0,0.5343683,0,0,1.110223E-16,0,0,0.562493,0.5343683,0,0,6.763271,4.53833,0,0.562493,-0.562493,6.990906,49.93494,0.1225092,0.5878052,0,0,4.53833
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2789472,0.2789472,0,-1,0,0.2789472,0,0,5.551115E-17,0,0,0.2936287,0.2789472,0,0,7.388263,3.975837,0,0.2936287,-0.2936287,6.681394,47.72415,0.1225092,0.3068419,0,0,3.975837
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7096331,0.7096331,0,-1,0,0.7096331,0,0,1.110223E-16,0,0,0.7469822,0.7096331,0,0,7.714517,3.682209,0,0.7469822,-0.7469822,5.894006,42.09996,0.1225092,0.7805964,0,0,3.682209
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3683751,0.3683751,0,-1,0,0.3683751,0,0,5.551115E-17,0,0,0.3877632,0.3683751,0,0,8.544497,2.935226,0,0.3877632,-0.3877632,5.485268,39.1804,0.1225092,0.4052126,0,0,2.935226
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6398722,0.6398722,0,-1,0,0.6398722,0,0,0,0,0,0.6735497,0.6398722,0,0,8.975346,2.547463,0,0.6735497,-0.6735497,4.775284,34.1091,0.1225092,0.7038594,0,0,2.547463
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01501807,0.01501807,0,0,0,0.01501807,0,0,1.734723E-18,0,0,0.01580849,0.01501807,0,0,9.723734,1.873914,0,0.01580849,-0.01580849,4.75862,33.99008,0.1225092,0.01651987,0,0,1.873914
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.3516814,0.3516814,0,0,0,0.3516814,64.70228,0,0,0,0.2275459,0.370191,0.3516814,0,0,9.741299,1.858105,0,0.1426451,-0.1426451,4.608259,32.91607,0.1225092,0.3868496,0.1820367,0,2.085651
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,9.899794,1.71546,1.349564,0,1.349564,5.888568,42.06112,0.1224519,0,1.079651,0,3.065024
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.557347,1.557347,0,0,0,1.557347,153.8446,0,0,0,2.395894,1.639312,1.557347,0,0,8.550229,2.930068,0.756582,0,0.756582,6.606325,47.18794,0.1224198,1.713081,1.916716,0,5.325962
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.526604,1.526604,0,-1,0,1.526604,214.3273,0,0,0,3.27193,1.606952,1.526604,0,0,7.793647,3.610991,1.664978,0,1.664978,8.185862,58.47032,0.1223493,1.679265,2.617544,0,6.882921
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,2.517038,2.517038,0,-1,0,2.517038,144.1554,0,0,0,3.628445,2.649513,2.517038,0,0,6.12867,5.109472,0.9789314,0,0.9789314,9.114557,65.10385,0.1223078,2.768741,2.902756,0,8.737916
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,2.284647,2.284647,0,-1,0,2.284647,185.4604,0,0,0,4.237115,2.404891,2.284647,0,0,5.149738,5.99051,1.832224,0,1.832224,10.85276,77.51955,0.1222304,2.513111,3.389692,0,10.22762
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,0.4537395,0,0,3.771254,0,0,0,0,3.317514,7.639512,3.317514,0,3.317514,14.00003,100,0.1220903,0,3.017003,0,11.41076
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.4559203,0.4559203,0,-1,0,0.4559203,721.9379,2.811545,0,0,3.291461,0.4799162,0.4559203,0,0,0,10.62527,0,0,0,14.00003,100,0.1220903,0.5015123,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,2.333833,2.333833,0,-1,0,2.333833,123.8129,0.4329203,0,0,2.889586,2.456666,2.333833,0,0,0,10.62527,0,0,0,14.00003,100,0.1220903,2.567216,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.03177513,0.03177513,0,-1,0,0.03177513,7577.339,2.374262,0,0,2.407709,0.0334475,0.03177513,0,0,0,10.62527,0,0,0,14.00003,100,0.1220903,0.03495264,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220903,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,1.924676,1.924676,0,-1,0,1.924676,22.26491,0,0,0,0.4285274,2.025975,1.924676,0,0,0,10.62527,0,1.597448,-1.597448,12.31617,87.97247,0.1220903,2.117144,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.179019,2.179019,0,-1,0,2.179019,0,0,4.440892E-16,0,0,2.293705,2.179019,0,0,1.774942,9.027826,0,2.293705,-2.293705,9.898394,70.70267,0.1220903,2.396921,0,0,9.027826
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.090913,2.090913,0,-1,0,2.090913,0,0,4.440892E-16,0,0,2.200961,2.090913,0,0,4.323503,6.734122,0,2.200961,-2.200961,7.578377,54.13115,0.1220903,2.300004,0,0,6.734122
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.7649794,0.7649794,0,-1,0,0.7649794,0,0,1.110223E-16,0,0,0.8052414,0.7649794,0,0,6.769015,4.533161,0,0.8052414,-0.8052414,6.729578,48.06832,0.1220903,0.8414773,0,0,4.533161
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.16882,1.16882,0,-1,0,1.16882,0,0,0,0,0,1.230337,1.16882,0,0,7.663728,3.727919,0,1.230337,-1.230337,5.432689,38.80484,0.1220903,1.285702,0,0,3.727919
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.030768,2.497582,0,0,0,5.432689,38.80484,0.1220903,0,0,0,2.497582
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.030768,2.497582,0,0,0,5.432689,38.80484,0.1220903,0,0,0,2.497582
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3262814,0.3262814,0,-1,0,0.3262814,0,0,5.551115E-17,0,0,0.3434541,0.3262814,0,0,9.030768,2.497582,0,0.3434541,-0.3434541,5.070656,36.2189,0.1220903,0.3589095,0,0,2.497582
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2342248,0.2342248,0,-1,0,0.2342248,0,0,0,0,0,0.2465524,0.2342248,0,0,9.412384,2.154128,0,0.2465524,-0.2465524,4.810767,34.36255,0.1220903,0.2576472,0,0,2.154128
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1791185,0.1791185,0,-1,0,0.1791185,0,0,0,0,0,0.1885457,0.1791185,0,0,9.686332,1.907576,0,0.1885457,-0.1885457,4.612022,32.94295,0.1220903,0.1970303,0,0,1.907576
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1365878,0.1365878,0,-1,0,0.1365878,0,0,2.775558E-17,0,0,0.1437766,0.1365878,0,0,9.895826,1.71903,0,0.1437766,-0.1437766,4.460469,31.86043,0.1220903,0.1502465,0,0,1.71903
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1307462,0.1307462,0,-1,0,0.1307462,0,0,0,0,0,0.1376276,0.1307462,0,0,10.05558,1.575254,0,0.1376276,-0.1376276,4.315396,30.8242,0.1220903,0.1438208,0,0,1.575254
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06739818,0.06739818,0,0,0,0.06739818,0,0,0,0,0,0.07094546,0.06739818,0,0,10.2085,1.437626,0,0.07094546,-0.07094546,4.240613,30.29004,0.1220903,0.074138,0,0,1.437626
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1173488,0.1173488,0,0,0,0.1173488,176.2899,0,0,0,0.2068742,0.1235251,0.1173488,0,0,10.28733,1.366681,0.08334906,0,0.08334906,4.319685,30.85483,0.1220868,0.1290837,0.1654993,0,1.573555
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,1.833408,1.833408,4.750451,0,1.461873,1.833408,62.28464,0,0,0,1.141932,0,0,2.917042,2.77119,10.20398,1.441695,3.913122,0,3.913122,8.031999,57.3713,0.1222882,2.016749,0.9135455,5,2.583627
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,6.290855,4.963505,5.625148,0,5.625148,13.36848,95.48897,0.1222869,0,1.836118,5,7.258653
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.5060769,0.5060769,0,-1,0,0.5060769,689.0142,2.288522,0,0,3.486942,0.5327125,0.5060769,0,0,0.6657072,10.02614,0.6657072,0,0.6657072,14.00003,100,0.1222589,0.5566846,2.789553,0,13.51308
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,1.943851,1.943851,0,-1,0,1.943851,209.4143,2.024543,0,0,4.070702,2.046159,1.943851,0,0,0,10.62527,0,0,0,14.00003,100,0.1222589,2.138236,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.554746,1.554746,0,-1,0,1.554746,268.371,2.535913,0,0,4.172488,1.636575,1.554746,0,0,0,10.62527,0,0,0,14.00003,100,0.1222589,1.710221,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.435891,0.435891,0,-1,0,0.435891,970.8186,3.772879,0,0,4.231711,0.4588327,0.435891,0,0,0,10.62527,0,0,0,14.00003,100,0.1222589,0.4794801,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,3.267002,3.267002,0,-1,0,3.267002,119.8797,0.4775241,0,0.2637019,3.916473,3.438949,3.267002,0,0,0,10.62527,0,0,0,14.00003,100,0.1222589,3.593702,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.37222,1.37222,0,-1,0,1.37222,258.8537,2.107601,0,0,3.552043,1.444443,1.37222,0,0,0,10.62527,0,0,0,14.00003,100,0.1222589,1.509442,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.189693,1.189693,0,-1,0,1.189693,258.8237,1.826899,0,0,3.079207,1.252308,1.189693,0,0,0,10.62527,0,0,0,14.00003,100,0.1222589,1.308662,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.166667,2.166667,0,-1,0,2.166667,96.12894,0,0,0,2.082794,2.280702,2.166667,0,0,0,10.62527,0,0.197908,-0.197908,13.79141,98.50991,0.1222589,2.383334,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0.7269096,0,0,0.9468073,0,0,0,0,0.2198978,10.42737,0.2198978,0,0.2198978,14.00003,100,0.1222497,0,0.7574459,0,11.37417
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222497,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.6404402,0.6404402,0,-1,0,0.6404402,0,0,0,0,0,0.6741476,0.6404402,0,0,0,10.62527,0,0.6741476,-0.6741476,13.28941,94.92419,0.1222497,0.7044843,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.678951,0.678951,0,-1,0,0.678951,0,0,1.110223E-16,0,0,0.7146853,0.678951,0,0,0.7490529,9.951126,0,0.7146853,-0.7146853,12.53607,89.54317,0.1222497,0.7468461,0,0,9.951126
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.084306,1.084306,0,-1,0,1.084306,0,0,0,0,0,1.141375,1.084306,0,0,1.543148,9.236442,0,1.141375,-1.141375,11.33296,80.94952,0.1222497,1.192736,0,0,9.236442
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1485606,0.1485606,0,-1,0,0.1485606,0,0,2.775558E-17,0,0,0.1563796,0.1485606,0,0,2.811342,8.095067,0,0.1563796,-0.1563796,11.16812,79.7721,0.1222497,0.1634167,0,0,8.095067
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.985097,7.938687,0,0,0,11.16812,79.7721,0.1222497,0,0,0,7.938687
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01150322,0.01150322,0,-1,0,0.01150322,0,0,0,0,0,0.01210865,0.01150322,0,0,2.985097,7.938687,0,0.01210865,-0.01210865,11.15535,79.68093,0.1222497,0.01265354,0,0,7.938687
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2610774,0.2610774,0,-1,0,0.2610774,0,0,0,0,0,0.2748184,0.2610774,0,0,2.998551,7.926579,0,0.2748184,-0.2748184,10.86567,77.61176,0.1222497,0.2871852,0,0,7.926579
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1865567,0.1865567,0,-1,0,0.1865567,0,0,2.775558E-17,0,0,0.1963754,0.1865567,0,0,3.303905,7.65176,0,0.1963754,-0.1963754,10.65867,76.13321,0.1222497,0.2052123,0,0,7.65176
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.49802,0.49802,0,-1,0,0.49802,0,0,5.551115E-17,0,0,0.5242316,0.49802,0,0,3.522099,7.455385,0,0.5242316,-0.5242316,10.10608,72.18616,0.1222497,0.5478219,0,0,7.455385
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01846512,0.01846512,0,-1,0,0.01846512,0,0,0,0,0,0.01943697,0.01846512,0,0,4.104579,6.931153,0,0.01943697,-0.01943697,10.08559,72.03982,0.1222497,0.02031163,0,0,6.931153
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008763578,0.008763578,0,0,0,0.008763578,0,0,1.734723E-18,0,0,0.009224818,0.008763578,0,0,4.126175,6.911716,0,0.009224818,-0.009224818,10.07587,71.97036,0.1222497,0.009639936,0,0,6.911716
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.4189024,0.4189024,0,0,0,0.4189024,56.54598,0,0,0,0.2368725,0.4409499,0.4189024,0,0,4.136425,6.902492,0,0.2040774,-0.2040774,9.860754,70.43382,0.1222497,0.4607927,0.189498,0,7.139364
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.289852,1.289852,0,0,0,1.289852,89.77061,0,0,0,1.157909,1.357739,1.289852,0,0,4.363178,6.698414,0,0.1998309,-0.1998309,9.650113,68.92924,0.1222497,1.418838,0.9263268,0,7.856322
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,4.585212,6.498583,1.891126,0,1.891126,11.44419,81.74407,0.1221702,0,1.512901,0,8.389709
