Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.084506,1.084506,0,-1,0,1.084506,245.5491,0,0,0,2.662994,1.141585,1.084506,0,0,2.694087,8.200596,1.521409,0,1.521409,12.88753,92.05359,0.1221063,1.192956,2.130395,0,10.86359
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.309835,1.309835,0,-1,0,1.309835,256.4662,0.807834,0,0,3.359286,1.378774,1.309835,0,0,1.172678,9.569864,1.172678,0,1.172678,14.00003,100,0.1220571,1.440819,2.687428,0,12.92915
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.5950809,0.5950809,0,-1,0,0.5950809,658.3145,3.291103,0,0,3.917504,0.6264009,0.5950809,0,0,0,10.62527,0,0,0,14.00003,100,0.1220571,0.654589,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,0.9573424,0.9573424,0,-1,0,0.9573424,308.421,1.944916,0,0,2.952645,1.007729,0.9573424,0,0,0,10.62527,0,0,0,14.00003,100,0.1220571,1.053077,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.003094567,0.003094567,0,-1,0,0.003094567,84685.31,2.617386,0,0,2.620644,0.003257439,0.003094567,0,0,0,10.62527,0,0,0,14.00003,100,0.1220571,0.003404023,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.070746,2.070746,0,-1,0,2.070746,138.3202,0.6845281,0,0,2.864261,2.179733,2.070746,0,0,0,10.62527,0,0,0,14.00003,100,0.1220571,2.277821,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.4968206,0.4968206,0,-1,0,0.4968206,472.7027,1.825515,0,0,2.348484,0.5229691,0.4968206,0,0,0,10.62527,0,0,0,14.00003,100,0.1220571,0.5465027,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.347813,1.347813,0,-1,0,1.347813,96.85412,0,0,0,1.305413,1.418751,1.347813,0,0,0,10.62527,0,0.1133382,-0.1133382,13.88056,99.14665,0.1220571,1.482595,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.012106,1.012106,0,-1,0,1.012106,48.13866,2.220446E-16,0,0,0.4872144,1.065375,1.012106,0,0,0.1259313,10.51194,0,0.5781607,-0.5781607,13.27112,94.79356,0.1220571,1.113317,0.3897715,0,10.99915
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7683321,9.933775,0,0,0,13.27112,94.79356,0.1220571,0,0,0,9.933775
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.8105273,0.8105273,0,-1,0,0.8105273,0,0,1.110223E-16,0,0,0.8531867,0.8105273,0,0,0.7683321,9.933775,0,0.8531867,-0.8531867,12.37179,88.36973,0.1220571,0.89158,0,0,9.933775
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.17852,2.17852,0,-1,0,2.17852,0,0,4.440892E-16,0,0,2.293179,2.17852,0,0,1.716317,9.080588,0,2.293179,-2.293179,9.954564,71.10388,0.1220571,2.396372,0,0,9.080588
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.026293,1.026293,0,-1,0,1.026293,0,0,2.220446E-16,0,0,1.080309,1.026293,0,0,4.264294,6.78741,0,1.080309,-1.080309,8.815819,62.97001,0.1220571,1.128922,0,0,6.78741
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4495985,0.4495985,0,-1,0,0.4495985,0,0,5.551115E-17,0,0,0.4732615,0.4495985,0,0,5.464637,5.707101,0,0.4732615,-0.4732615,8.316957,59.40672,0.1220571,0.4945583,0,0,5.707101
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5136958,0.5136958,0,-1,0,0.5136958,0,0,1.110223E-16,0,0,0.5407325,0.5136958,0,0,5.990483,5.23384,0,0.5407325,-0.5407325,7.746975,55.33543,0.1220571,0.5650654,0,0,5.23384
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1070079,0.1070079,0,-1,0,0.1070079,0,0,1.387779E-17,0,0,0.1126399,0.1070079,0,0,6.591297,4.693107,0,0.1126399,-0.1126399,7.628242,54.48734,0.1220571,0.1177087,0,0,4.693107
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3705496,0.3705496,0,-1,0,0.3705496,0,0,0,0,0,0.3900522,0.3705496,0,0,6.716452,4.580467,0,0.3900522,-0.3900522,7.217091,51.55055,0.1220571,0.4076045,0,0,4.580467
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6951696,0.6951696,0,-1,0,0.6951696,0,0,0,0,0,0.7317575,0.6951696,0,0,7.149843,4.190415,0,0.7317575,-0.7317575,6.445751,46.04099,0.1220571,0.7646865,0,0,4.190415
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3798528,0.3798528,0,-1,0,0.3798528,0,0,5.551115E-17,0,0,0.3998451,0.3798528,0,0,7.962907,3.458658,0,0.3998451,-0.3998451,6.024277,43.03046,0.1220571,0.4178381,0,0,3.458658
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5662075,0.5662075,0,-1,0,0.5662075,0,0,1.110223E-16,0,0,0.5960079,0.5662075,0,0,8.40718,3.058813,0,0.5960079,-0.5960079,5.39603,38.54299,0.1220571,0.6228282,0,0,3.058813
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3177093,0.3177093,0,0,0,0.3177093,0,0,5.551115E-17,0,0,0.3344308,0.3177093,0,0,9.06941,2.462805,0,0.3344308,-0.3344308,5.043509,36.02499,0.1220571,0.3494802,0,0,2.462805
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.100447,0.100447,0,0,0,0.100447,290.6385,0,0,0,0.2919375,0.1057336,0.100447,0,0,9.441,2.128374,0.1862039,0,0.1862039,5.220157,37.28676,0.1220493,0.1104917,0.23355,0,2.420311
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,9.254796,2.295957,0.8559893,0,0.8559893,6.03222,43.0872,0.1220134,0,0.6847914,0,3.151947
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,2.490125,2.490125,0,0,0,2.490125,62.14623,0,4.440892E-16,0,1.547519,2.621184,2.490125,0,0,8.398808,3.066348,0,1.073665,-1.073665,4.900477,35.00334,0.1220134,2.739138,1.238015,0,4.613866
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,2.230839,2.230839,0,-1,0,2.230839,124.3999,0,0,0.03359419,2.775161,2.348252,2.230839,0,0,9.591769,1.992682,0.4269092,0,0.4269092,5.305479,37.8962,0.1219955,2.453923,2.220129,0,4.767843
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,1.910693,1.910693,0,-1,0,1.910693,202.0467,0,0,0,3.860492,2.011256,1.910693,0,0,9.16486,2.3769,1.849236,0,1.849236,7.059818,50.42717,0.1219181,2.101762,3.088393,0,6.237392
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.296856,1.296856,0,-1,0,1.296856,313.2023,0,0,0,4.061782,1.365111,1.296856,0,0,7.315623,4.041213,2.696671,0,2.696671,9.618105,68.70061,0.1218054,1.426541,3.249426,0,8.102995
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.1884698,0.1884698,0,-1,0,0.1884698,1515.933,0,0,0,2.857076,0.1983893,0.1884698,0,0,4.618952,6.468217,2.658687,0,2.658687,12.14036,86.71666,0.1216944,0.2073168,2.285661,0,9.325294
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2197869,0.2197869,0,-1,0,0.2197869,1881.045,1.942671,0,0,4.134291,0.2313546,0.2197869,0,0,1.960266,8.861035,1.960266,0,1.960266,14.00003,100,0.1216128,0.2417656,3.307433,0,12.99533
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216128,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,1.986986,1.986986,0,-1,0,1.986986,158.2115,1.052077,0,0,3.143641,2.091565,1.986986,0,0,0,10.62527,0,0,0,14.00003,100,0.1216128,2.185685,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,2.75016,2.75016,0,-1,0,2.75016,70.72399,0,0,0,1.945023,2.894905,2.75016,0,0,0,10.62527,0,0.9498824,-0.9498824,12.99876,92.84813,0.1216128,3.025176,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,1.055425,9.675392,0.7062129,0,0.7062129,13.66874,97.63364,0.1215834,0,0.5649703,0,10.38161
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.336911,2.336911,0,-1,0,2.336911,0,0,4.440892E-16,0,0,2.459907,2.336911,0,0,0.349212,10.31098,0,2.459907,-2.459907,11.07577,79.11246,0.1215834,2.570602,0,0,10.31098
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1973319,0.1973319,0,-1,0,0.1973319,0,0,2.775558E-17,0,0,0.2077178,0.1973319,0,0,3.082441,7.851077,0,0.2077178,-0.2077178,10.85681,77.54852,0.1215834,0.2170651,0,0,7.851077
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.314511,1.314511,0,-1,0,1.314511,0,0,0,0,0,1.383695,1.314511,0,0,3.313239,7.643359,0,1.383695,-1.383695,9.398271,67.13037,0.1215834,1.445962,0,0,7.643359
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.454166,1.454166,0,-1,0,1.454166,0,0,2.220446E-16,0,0,1.530701,1.454166,0,0,4.850678,6.259664,0,1.530701,-1.530701,7.78477,55.60539,0.1215834,1.599583,0,0,6.259664
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.0533392,0.0533392,0,-1,0,0.0533392,0,0,6.938894E-18,0,0,0.05614653,0.0533392,0,0,6.551457,4.728962,0,0.05614653,-0.05614653,7.725586,55.18265,0.1215834,0.05867312,0,0,4.728962
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2419815,0.2419815,0,-1,0,0.2419815,0,0,2.775558E-17,0,0,0.2547174,0.2419815,0,0,6.613842,4.672816,0,0.2547174,-0.2547174,7.457091,53.26483,0.1215834,0.2661796,0,0,4.672816
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.184186,0.184186,0,-1,0,0.184186,0,0,2.775558E-17,0,0,0.19388,0.184186,0,0,6.896862,4.418099,0,0.19388,-0.19388,7.252723,51.80506,0.1215834,0.2026047,0,0,4.418099
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.112284,4.224219,0,0,0,7.252723,51.80506,0.1215834,0,0,0,4.224219
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2773205,0.2773205,0,-1,0,0.2773205,0,0,0,0,0,0.2919163,0.2773205,0,0,7.112284,4.224219,0,0.2919163,-0.2919163,6.945016,49.60716,0.1215834,0.3050526,0,0,4.224219
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01181986,0.01181986,0,-1,0,0.01181986,0,0,1.734723E-18,0,0,0.01244196,0.01181986,0,0,7.436635,3.932302,0,0.01244196,-0.01244196,6.931901,49.51348,0.1215834,0.01300185,0,0,3.932302
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3475435,0.3475435,0,-1,0,0.3475435,0,0,5.551115E-17,0,0,0.3658352,0.3475435,0,0,7.450459,3.91986,0,0.3658352,-0.3658352,6.546277,46.75903,0.1215834,0.3822978,0,0,3.91986
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.856943,3.554025,0,0,0,6.546277,46.75903,0.1215834,0,0,0,3.554025
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.3449772,0.3449772,0,0,0,0.3449772,61.16842,0,0,0,0.2110171,0.3631338,0.3449772,0,0,7.856943,3.554025,0,0.1521168,-0.1521168,6.385932,45.61371,0.1215834,0.3794749,0.1688137,0,3.765042
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,0.9703823,0.9703823,0,0,0,0.9703823,100.6968,0,0,0,0.9771439,1.021455,0.9703823,0,0,8.025962,3.401908,0,0.04431121,-0.04431121,6.339224,45.28008,0.1215834,1.067421,0.7817151,0,4.379052
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.481654,1.481654,0,0,0,1.481654,144.0822,0,0,0,2.134799,1.559635,1.481654,0,0,8.075196,3.357597,0.5751633,0,0.5751633,6.884871,49.17756,0.1215594,1.629819,1.707839,0,5.492396
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,7.500033,3.875244,3.52029,0,3.52029,10.22451,73.03208,0.1214132,0,2.816232,0,7.395535
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,0,0,0,3.856568,0,0,0,0,3.979743,7.043506,3.856568,0,3.856568,13.88317,99.16533,0.1212534,0,3.085254,0,10.90007
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.552523,0,0,4.675698,0,0,0,0,0.1231753,10.51442,0.1231753,0,0.1231753,14.00003,100,0.1212483,0,3.740558,0,15.19011
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,1.796815,1.796815,0,-1,0,1.796815,237.528,2.376554,0,0,4.267939,1.891384,1.796815,0,0,0,10.62527,0,0,0,14.00003,100,0.1212483,1.976497,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,1.932081,1.932081,0,-1,0,1.932081,219.4157,2.205519,0,0,4.239289,2.033769,1.932081,0,0,0,10.62527,0,0,0,14.00003,100,0.1212483,2.125289,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.300119,1.300119,0,-1,0,1.300119,226.7672,1.579698,0,0,2.948244,1.368546,1.300119,0,0,0,10.62527,0,0,0,14.00003,100,0.1212483,1.430131,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.267925,1.267925,0,-1,0,1.267925,176.0539,0.8975735,0,0,2.232231,1.334657,1.267925,0,0,0,10.62527,0,0,0,14.00003,100,0.1212483,1.394717,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212483,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.6937842,0.6937842,0,-1,0,0.6937842,91.81518,1.110223E-16,0,0,0.6369992,0.7302992,0.6937842,0,0,0,10.62527,0,0.09329995,-0.09329995,13.90168,99.29752,0.1212483,0.7631627,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.874869,1.874869,0,-1,0,1.874869,0,0,0,0,0,1.973547,1.874869,0,0,0.1036666,10.53197,0,1.973547,-1.973547,11.82138,84.43826,0.1212483,2.062356,0,0,10.53197
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.2140969,0.2140969,0,-1,0,0.2140969,0,0,0,0,0,0.2253651,0.2140969,0,0,2.296496,8.558428,0,0.2253651,-0.2253651,11.58383,82.74144,0.1212483,0.2355065,0,0,8.558428
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546902,8.333062,0,0,0,11.58383,82.74144,0.1212483,0,0,0,8.333062
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.010838,1.010838,0,-1,0,1.010838,0,0,0,0,0,1.06404,1.010838,0,0,2.546902,8.333062,0,1.06404,-1.06404,10.46223,74.73005,0.1212483,1.111922,0,0,8.333062
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4704451,0.4704451,0,-1,0,0.4704451,0,0,5.551115E-17,0,0,0.4952053,0.4704451,0,0,3.729168,7.269023,0,0.4952053,-0.4952053,9.940236,71.00154,0.1212483,0.5174896,0,0,7.269023
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.279397,6.773818,0,0,0,9.940236,71.00154,0.1212483,0,0,0,6.773818
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6432032,0.6432032,0,-1,0,0.6432032,0,0,1.110223E-16,0,0,0.677056,0.6432032,0,0,4.279397,6.773818,0,0.677056,-0.677056,9.226557,65.90384,0.1212483,0.7075235,0,0,6.773818
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2214946,0.2214946,0,-1,0,0.2214946,0,0,2.775558E-17,0,0,0.2331522,0.2214946,0,0,5.031681,6.096761,0,0.2331522,-0.2331522,8.980792,64.14839,0.1212483,0.243644,0,0,6.096761
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3457822,0.3457822,0,-1,0,0.3457822,0,0,5.551115E-17,0,0,0.3639813,0.3457822,0,0,5.290739,5.863609,0,0.3639813,-0.3639813,8.597122,61.40789,0.1212483,0.3803605,0,0,5.863609
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2568685,0.2568685,0,-1,0,0.2568685,0,0,0,0,0,0.2703879,0.2568685,0,0,5.695162,5.499628,0,0.2703879,-0.2703879,8.312109,59.37209,0.1212483,0.2825553,0,0,5.499628
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.995594,5.22924,0,0,0,8.312109,59.37209,0.1212483,0,0,0,5.22924
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4438819,0.4438819,0,0,0,0.4438819,0,0,5.551115E-17,0,0,0.4672441,0.4438819,0,0,5.995594,5.22924,0,0.4672441,-0.4672441,7.81959,55.8541,0.1212483,0.4882701,0,0,5.22924
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.4001692,0.4001692,0,0,0,0.4001692,77.96091,0,0,0,0.3119755,0.4212307,0.4001692,0,0,6.514754,4.761996,0,0.1092552,-0.1092552,7.704425,55.0315,0.1212483,0.4401861,0.2495804,0,5.073971
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.6188909,0.6188909,0,0,0,0.6188909,178.3989,0,0,0,1.104095,0.6514641,0.6188909,0,0,6.636148,4.652741,0.4526307,0,0.4526307,8.133828,58.09866,0.1212296,0.68078,0.8832758,0,5.756835
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,0.9906918,0.9906918,0,0,0,0.9906918,256.5078,0,0,0,2.541202,1.042833,0.9906918,0,0,6.183517,5.060108,1.498369,0,1.498369,9.555305,68.25204,0.1211676,1.089761,2.032962,0,7.60131
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.181391,1.181391,0,-1,0,1.181391,303.5216,0,0,0,3.585777,1.243569,1.181391,0,0,4.685149,6.40864,2.342207,0,2.342207,11.77732,84.12354,0.1210709,1.29953,2.868622,0,9.994417
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.4946666,0.4946666,0,-1,0,0.4946666,703.2793,0.6152446,0,0,3.478888,0.5207017,0.4946666,0,0,2.342942,8.516626,2.342942,0,2.342942,14.00003,100,0.1209743,0.5441333,2.78311,0,11.99551
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.5874206,0.5874206,0,-1,0,0.5874206,519.3338,2.432336,0,0,3.050673,0.6183375,0.5874206,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,0.6461627,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.02785,2.02785,0,-1,0,2.02785,146.9426,0.8451957,0,0,2.979775,2.134579,2.02785,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,2.230635,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,0.9025212,0.9025212,0,-1,0,0.9025212,380.9597,2.48822,0,0,3.438242,0.9500223,0.9025212,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,0.9927733,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,1.862748,1.862748,0,-1,0,1.862748,183.2162,1.452069,0,0,3.412857,1.960787,1.862748,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,2.049023,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,1.869467,1.869467,0,-1,0,1.869467,148.0275,0.7994657,0,0,2.767325,1.96786,1.869467,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,2.056413,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,0.8536715,0.8536715,0,-1,0,0.8536715,181.0004,0.6465471,0,0,1.545149,0.8986015,0.8536715,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,0.9390386,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209743,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.059677,1.059677,0,-1,0,1.059677,0,0,0,0,0,1.115449,1.059677,0,0,0,10.62527,0,1.115449,-1.115449,12.82424,91.60154,0.1209743,1.165645,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.359545,2.359545,0,-1,0,2.359545,0,0,4.440892E-16,0,0,2.483732,2.359545,0,0,1.239388,9.509825,0,2.483732,-2.483732,10.20616,72.90098,0.1209743,2.5955,0,0,9.509825
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.7046818,0.7046818,0,-1,0,0.7046818,0,0,0,0,0,0.7417703,0.7046818,0,0,3.99909,7.026093,0,0.7417703,-0.7417703,9.424263,67.31603,0.1209743,0.7751499,0,0,7.026093
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5755775,0.5755775,0,-1,0,0.5755775,0,0,1.110223E-16,0,0,0.605871,0.5755775,0,0,4.823279,6.284323,0,0.605871,-0.605871,8.785619,62.7543,0.1209743,0.6331352,0,0,6.284323
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1209743,0,0,0,5.678452
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1209743,0,0,0,5.678452
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1209743,0,0,0,5.678452
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1209743,0,0,0,5.678452
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06255613,0.06255613,0,-1,0,0.06255613,0,0,0,0,0,0.06584856,0.06255613,0,0,5.496469,5.678452,0,0.06584856,-0.06584856,8.716208,62.25851,0.1209743,0.06881174,0,0,5.678452
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04922397,0.04922397,0,-1,0,0.04922397,0,0,6.938894E-18,0,0,0.05181471,0.04922397,0,0,5.569635,5.612603,0,0.05181471,-0.05181471,8.661592,61.86839,0.1209743,0.05414636,0,0,5.612603
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3380837,0.3380837,0,-1,0,0.3380837,0,0,5.551115E-17,0,0,0.3558776,0.3380837,0,0,5.627207,5.560788,0,0.3558776,-0.3558776,8.286463,59.1889,0.1209743,0.3718921,0,0,5.560788
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1024205,0.1024205,0,0,0,0.1024205,0,0,1.387779E-17,0,0,0.1078111,0.1024205,0,0,6.022626,5.204911,0,0.1078111,-0.1078111,8.17282,58.37717,0.1209743,0.1126626,0,0,5.204911
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.142416,5.097099,0.158514,0,0.158514,8.3232,59.45131,0.1209678,0,0.1268112,0,5.255613
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.983902,5.239762,0.8825333,0,0.8825333,9.160444,65.43162,0.1209314,0,0.7060266,0,6.122295
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,0.9289992,0.9289992,0,0,0,0.9289992,187.0329,0,0,0,1.737535,0.9778939,0.9289992,0,0,5.101369,6.034042,0.7596406,0,0.7596406,9.881103,70.57916,0.1209001,1.021899,1.390028,0,7.771576
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,0.984245,0.984245,0,-1,0,0.984245,347.947,0,0,0,3.424651,1.036047,0.984245,0,0,4.341728,6.717719,2.388603,0,2.388603,12.14713,86.76505,0.1208019,1.082669,2.739721,0,10.14237
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,2.274009,0,0,4.227133,0,0,0,0,1.953125,8.867462,1.953125,0,1.953125,14.00003,100,0.1207218,0,3.381707,0,13.09459
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.495088,1.495088,0,-1,0,1.495088,208.7156,1.546705,0,0,3.120482,1.573777,1.495088,0,0,0,10.62527,0,0,0,14.00003,100,0.1207218,1.644597,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.355638,1.355638,0,-1,0,1.355638,231.5283,1.711699,0,0,3.138686,1.426988,1.355638,0,0,0,10.62527,0,0,0,14.00003,100,0.1207218,1.491202,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.5511029,0.5511029,0,-1,0,0.5511029,645.1941,2.975575,0,0,3.555683,0.5801083,0.5511029,0,0,0,10.62527,0,0,0,14.00003,100,0.1207218,0.6062132,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.6042331,0.6042331,0,-1,0,0.6042331,446.8969,2.064264,0,0,2.700299,0.6360349,0.6042331,0,0,0,10.62527,0,0,0,14.00003,100,0.1207218,0.6646565,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.2706197,0.2706197,0,-1,0,0.2706197,989.5896,2.393162,0,0,2.678024,0.2848628,0.2706197,0,0,0,10.62527,0,0,0,14.00003,100,0.1207218,0.2976817,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207218,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.432865,1.432865,0,-1,0,1.432865,45.71985,0,2.220446E-16,0,0.6551036,1.508278,1.432865,0,0,0,10.62527,0,0.853175,-0.853175,13.1007,93.57626,0.1207218,1.576151,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.8447615,0.8447615,0,-1,0,0.8447615,0,0,1.110223E-16,0,0,0.8892226,0.8447615,0,0,0.9479722,9.772099,0,0.8892226,-0.8892226,12.16338,86.88111,0.1207218,0.9292377,0,0,9.772099
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.014594,2.014594,0,-1,0,2.014594,0,0,4.440892E-16,0,0,2.120625,2.014594,0,0,1.935997,8.882876,0,2.120625,-2.120625,9.928044,70.91446,0.1207218,2.216053,0,0,8.882876
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.462617,1.462617,0,-1,0,1.462617,0,0,2.220446E-16,0,0,1.539597,1.462617,0,0,4.292248,6.762251,0,1.539597,-1.539597,8.305167,59.3225,0.1207218,1.608879,0,0,6.762251
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.4288476,0.4288476,0,-1,0,0.4288476,0,0,5.551115E-17,0,0,0.4514186,0.4288476,0,0,6.002911,5.222654,0,0.4514186,-0.4514186,7.82933,55.92367,0.1207218,0.4717324,0,0,5.222654
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.0398702,0.0398702,0,-1,0,0.0398702,0,0,6.938894E-18,0,0,0.04196863,0.0398702,0,0,6.504487,4.771236,0,0.04196863,-0.04196863,7.785091,55.60768,0.1207218,0.04385722,0,0,4.771236
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1331736,0.1331736,0,-1,0,0.1331736,0,0,0,0,0,0.1401827,0.1331736,0,0,6.551119,4.729267,0,0.1401827,-0.1401827,7.637325,54.55222,0.1207218,0.1464909,0,0,4.729267
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3122266,0.3122266,0,-1,0,0.3122266,0,0,5.551115E-17,0,0,0.3286596,0.3122266,0,0,6.706877,4.589085,0,0.3286596,-0.3286596,7.290888,52.07767,0.1207218,0.3434493,0,0,4.589085
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1866743,0.1866743,0,-1,0,0.1866743,0,0,2.775558E-17,0,0,0.1964992,0.1866743,0,0,7.072055,4.260425,0,0.1964992,-0.1964992,7.083759,50.59818,0.1207218,0.2053417,0,0,4.260425
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.0444322,0.0444322,0,-1,0,0.0444322,0,0,6.938894E-18,0,0,0.04677073,0.0444322,0,0,7.290387,4.063926,0,0.04677073,-0.04677073,7.034459,50.24603,0.1207218,0.04887542,0,0,4.063926
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.342355,4.017155,0,0,0,7.034459,50.24603,0.1207218,0,0,0,4.017155
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4136702,0.4136702,0,-1,0,0.4136702,0,0,0,0,0,0.4354423,0.4136702,0,0,7.342355,4.017155,0,0.4354423,-0.4354423,6.575462,46.96749,0.1207218,0.4550372,0,0,4.017155
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3438717,0.3438717,0,0,0,0.3438717,0,0,5.551115E-17,0,0,0.3619702,0.3438717,0,0,7.82618,3.581713,0,0.3619702,-0.3619702,6.193912,44.24214,0.1207218,0.3782589,0,0,3.581713
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,8.228369,3.219743,0.3690252,0,0.3690252,6.544,46.74276,0.1207066,0,0.2952202,0,3.588768
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.214949,1.214949,0,0,0,1.214949,115.8197,0,0,0,1.407151,1.278894,1.214949,0,0,7.859344,3.551865,0.1282569,0,0.1282569,6.665675,47.61187,0.1207014,1.336444,1.125721,0,4.959016
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.517924,1.517924,0,0,0,1.517924,166.6079,0,0,0,2.528982,1.597815,1.517924,0,0,7.731087,3.667296,0.9311671,0,0.9311671,7.549058,53.92173,0.1206632,1.669716,2.023185,0,6.196278
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.126991,1.126991,0,-1,0,1.126991,283.5036,0,0,0,3.19506,1.186306,1.126991,0,0,6.79992,4.505347,2.008754,0,2.008754,9.454729,67.53365,0.1205809,1.23969,2.556048,0,7.700406
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.2213974,0.2213974,0,-1,0,0.2213974,1841.328,0,0,0,4.076653,0.2330499,0.2213974,0,0,4.791166,6.313225,3.843604,0,3.843604,13.10109,93.57904,0.1204238,0.2435372,3.261323,0,10.38988
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,2.426192,2.426192,0,-1,0,2.426192,193.9613,1.204424,0,0,4.705873,2.553887,2.426192,0,0,0.9475623,9.772469,0.9475623,0,0.9475623,14.00003,100,0.1203852,2.668812,3.764699,0,14.47834
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.7963892,0.7963892,0,-1,0,0.7963892,583.7913,3.810946,0,0,4.64925,0.8383044,0.7963892,0,0,0,10.62527,0,0,0,14.00003,100,0.1203852,0.8760281,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.774757,0.774757,0,-1,0,0.774757,553.3425,3.471526,0,0,4.287059,0.8155337,0.774757,0,0,0,10.62527,0,0,0,14.00003,100,0.1203852,0.8522327,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.279012,1.279012,0,-1,0,1.279012,263.1075,2.018848,0,0,3.365176,1.346328,1.279012,0,0,0,10.62527,0,0,0,14.00003,100,0.1203852,1.406913,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,0.9845068,0.9845068,0,-1,0,0.9845068,293.5282,1.853482,0,0,2.889805,1.036323,0.9845068,0,0,0,10.62527,0,0,0,14.00003,100,0.1203852,1.082958,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.642425,1.642425,0,-1,0,1.642425,114.9978,0.1598846,0,0,1.888753,1.728868,1.642425,0,0,0,10.62527,0,0,0,14.00003,100,0.1203852,1.806667,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.1557399,0.1557399,0,-1,0,0.1557399,526.0782,0.6553769,0,0,0.8193136,0.1639367,0.1557399,0,0,0,10.62527,0,0,0,14.00003,100,0.1203852,0.1713138,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,3.068143,3.068143,0,-1,0,3.068143,0,0,0,0.04495746,0,3.229624,3.068143,0,0,0,10.62527,0,3.229624,-3.229624,10.59571,75.68346,0.1203852,3.374958,0,0,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.582856,1.582856,0,-1,0,1.582856,0,0,2.220446E-16,0,0,1.666164,1.582856,0,0,3.588471,7.39565,0,1.666164,-1.666164,8.839414,63.13855,0.1203852,1.741141,0,0,7.39565
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.378475,1.378475,0,-1,0,1.378475,0,0,2.220446E-16,0,0,1.451026,1.378475,0,0,5.439764,5.729486,0,1.451026,-1.451026,7.309898,52.21345,0.1203852,1.516323,0,0,5.729486
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.451188,1.451188,0,-1,0,1.451188,0,0,2.220446E-16,0,0,1.527567,1.451188,0,0,7.052016,4.27846,0,1.527567,-1.527567,5.699701,40.71207,0.1203852,1.596307,0,0,4.27846
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2881184,0.2881184,0,-1,0,0.2881184,0,0,5.551115E-17,0,0,0.3032825,0.2881184,0,0,8.749312,2.750893,0,0.3032825,-0.3032825,5.380013,38.42859,0.1203852,0.3169302,0,0,2.750893
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.086293,2.44761,0,0,0,5.380013,38.42859,0.1203852,0,0,0,2.44761
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.34404,0.34404,0,-1,0,0.34404,0,0,5.551115E-17,0,0,0.3621474,0.34404,0,0,9.086293,2.44761,0,0.3621474,-0.3621474,4.998277,35.7019,0.1203852,0.378444,0,0,2.44761
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.109105,0.109105,0,-1,0,0.109105,0,0,1.387779E-17,0,0,0.1148474,0.109105,0,0,9.488679,2.085463,0,0.1148474,-0.1148474,4.877217,34.83719,0.1203852,0.1200155,0,0,2.085463
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.5145292,0.5145292,0,-1,0,0.5145292,0,0,1.110223E-16,0,0,0.5416097,0.5145292,0,0,9.616287,1.970616,0,0.5416097,-0.5416097,4.30631,30.7593,0.1203852,0.5659822,0,0,1.970616
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2676473,0.2676473,0,-1,0,0.2676473,0,0,5.551115E-17,0,0,0.281734,0.2676473,0,0,10.21808,1.429006,0,0.281734,-0.281734,4.009336,28.63806,0.1203852,0.294412,0,0,1.429006
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3302079,0.3302079,0,-1,0,0.3302079,0,0,5.551115E-17,0,0,0.3475873,0.3302079,0,0,10.53111,1.147272,0,0.3475873,-0.3475873,3.642947,26.021,0.1203852,0.3632287,0,0,1.147272
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.388165,0.388165,0,0,0,0.388165,0,0,5.551115E-17,0,0,0.4085947,0.388165,0,0,10.91732,0.7996846,0,0.4085947,-0.4085947,3.21225,22.9446,0.1203852,0.4269815,0,0,0.7996846
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.4548267,0.4548267,3.96009,0,1.246105,0.4548267,10.50406,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,11.37132,0.3910899,3.377775,0,3.377775,6.416689,45.8334,0.1205258,0.5003094,0.03822022,5,0.4388652
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,7.993541,3.431088,3.89889,0,3.89889,10.1155,72.25344,0.1205982,0,0.4551123,5,3.999978
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.034638,2.034638,4.581957,0,1.415874,2.034638,69.46011,0,0,0,1.413262,0,0,2.547319,2.419953,4.09465,6.940089,3.833215,0,3.833215,13.75201,98.22844,0.1207833,2.238102,1.13061,5,8.353351
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,1.707894,1.707894,0,-1,0,1.707894,148.9606,0.4848713,0,0,2.54409,1.797783,1.707894,0,0,0.2614353,10.38998,0.2614353,0,0.2614353,14.00003,100,0.1207727,1.878684,2.035272,0,12.93407
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,3.839843,0,0,3.839843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207727,0,3.071874,0,14.46512
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.05842466,0.05842466,0,-1,0,0.05842466,7331.817,4.222089,0,0,4.283589,0.06149964,0.05842466,0,0,0,10.62527,0,0,0,14.00003,100,0.1207727,0.06426712,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,1.986473,1.986473,0,-1,0,1.986473,164.7058,1.180813,0,0,3.271837,2.091024,1.986473,0,0,0,10.62527,0,0,0,14.00003,100,0.1207727,2.18512,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.2705959,0.2705959,0,-1,0,0.2705959,1709.791,4.341787,0,0,4.626625,0.2848378,0.2705959,0,0,0,10.62527,0,0,0,14.00003,100,0.1207727,0.2976555,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.2736287,0.2736287,0,-1,0,0.2736287,1191.009,2.970912,0,0,3.258943,0.2880302,0.2736287,0,0,0,10.62527,0,0,0,14.00003,100,0.1207727,0.3009916,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.506685,1.506685,0,-1,0,1.506685,101.7572,0,0,0,1.533161,1.585984,1.506685,0,0,0,10.62527,0,0.05282335,-0.05282335,13.94435,99.60228,0.1207727,1.657354,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,1.650134,1.650134,0,-1,0,1.650134,31.15829,0,0,0,0.5141534,1.736983,1.650134,0,0,0.05869261,10.57245,0,1.222829,-1.222829,12.65537,90.39533,0.1207727,1.815147,0.4113227,0,11.0866
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,1.417392,9.349622,0.3379624,0,0.3379624,12.97599,92.68546,0.1207589,0,0.2703699,0,9.687584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.239215,1.239215,0,-1,0,1.239215,0,0,0,0,0,1.304437,1.239215,0,0,1.07943,9.653788,0,1.304437,-1.304437,11.60099,82.86407,0.1207589,1.363137,0,0,9.653788
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.06527928,0.06527928,0,-1,0,0.06527928,0,0,1.387779E-17,0,0,0.06871502,0.06527928,0,0,2.528804,8.34935,0,0.06871502,-0.06871502,11.52856,82.3467,0.1207589,0.0718072,0,0,8.34935
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.045937,1.045937,0,-1,0,1.045937,0,0,0,0,0,1.100986,1.045937,0,0,2.605155,8.280635,0,1.100986,-1.100986,10.36802,74.05714,0.1207589,1.150531,0,0,8.280635
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.180215,1.180215,0,-1,0,1.180215,0,0,0,0,0,1.242331,1.180215,0,0,3.828473,7.179649,0,1.242331,-1.242331,9.058488,64.70335,0.1207589,1.298236,0,0,7.179649
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4330287,0.4330287,0,-1,0,0.4330287,0,0,5.551115E-17,0,0,0.4558197,0.4330287,0,0,5.20884,5.937318,0,0.4558197,-0.4558197,8.578012,61.27139,0.1207589,0.4763315,0,0,5.937318
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4452988,0.4452988,0,-1,0,0.4452988,0,0,5.551115E-17,0,0,0.4687356,0.4452988,0,0,5.715307,5.481498,0,0.4687356,-0.4687356,8.083921,57.74218,0.1207589,0.4898287,0,0,5.481498
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2822516,0.2822516,0,-1,0,0.2822516,0,0,0,0,0,0.2971069,0.2822516,0,0,6.236124,5.012763,0,0.2971069,-0.2971069,7.770743,55.5052,0.1207589,0.3104767,0,0,5.012763
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.566243,4.715655,0,0,0,7.770743,55.5052,0.1207589,0,0,0,4.715655
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.006394318,0.006394318,0,-1,0,0.006394318,0,0,0,0,0,0.006730861,0.006394318,0,0,6.566243,4.715655,0,0.006730861,-0.006730861,7.763648,55.45452,0.1207589,0.00703375,0,0,4.715655
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2185359,0.2185359,0,-1,0,0.2185359,0,0,2.775558E-17,0,0,0.2300378,0.2185359,0,0,6.573722,4.708925,0,0.2300378,-0.2300378,7.521167,53.72251,0.1207589,0.2403895,0,0,4.708925
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.829319,4.478887,0,0,0,7.521167,53.72251,0.1207589,0,0,0,4.478887
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.829319,4.478887,0,0,0,7.521167,53.72251,0.1207589,0,0,0,4.478887
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.07524085,0.07524085,0,0,0,0.07524085,586.6168,0,0,0,0.4413755,0.07920089,0.07524085,0,0,6.829319,4.478887,0.3621746,0,0.3621746,7.864756,56.17672,0.1207441,0.08276493,0.3531004,0,4.920262
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,6.467145,4.804844,0.9906068,0,0.9906068,8.804528,62.88936,0.1207038,0,0.7924854,0,5.795451
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.8222842,0.8222842,0,0,0,0.8222842,208.9144,0,0,0,1.71787,0.8655624,0.8222842,0,0,5.476538,5.69639,0.8523077,0,0.8523077,9.613098,68.66485,0.1206691,0.9045126,1.374296,0,7.41426
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.2701331,0.2701331,0,-1,0,0.2701331,956.7207,0,0,0,2.584419,0.2843507,0.2701331,0,0,4.62423,6.463467,2.300069,0,2.300069,11.79513,84.25079,0.1205755,0.2971464,2.067536,0,9.047887
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.2757079,0.2757079,0,-1,0,0.2757079,1150.691,0.5581652,0,0,3.172545,0.2902189,0.2757079,0,0,2.324161,8.533529,2.324161,0,2.324161,14.00003,100,0.1204812,0.3032787,2.538036,0,11.70607
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.2893529,0.2893529,0,-1,0,0.2893529,1280.291,3.399977,0,0,3.704559,0.304582,0.2893529,0,0,0,10.62527,0,0,0,14.00003,100,0.1204812,0.3182882,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,0.9492087,0.9492087,0,-1,0,0.9492087,353.7662,2.358812,0,0,3.357979,0.999167,0.9492087,0,0,0,10.62527,0,0,0,14.00003,100,0.1204812,1.04413,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204812,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,1.653689,1.653689,0,-1,0,1.653689,148.1063,0.7084916,0,0,2.449216,1.740725,1.653689,0,0,0,10.62527,0,0,0,14.00003,100,0.1204812,1.819057,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204812,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.028699,1.028699,0,-1,0,1.028699,104.4076,0,0,0,1.07404,1.082841,1.028699,0,0,0,10.62527,0,0.008800954,-0.008800954,13.99075,99.93374,0.1204812,1.131569,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,0.930138,0.930138,0,-1,0,0.930138,63.60406,0,1.110223E-16,0,0.5916055,0.9790926,0.930138,0,0,0.009778838,10.61647,0,0.3874871,-0.3874871,13.5823,97.01626,0.1204812,1.023152,0.4732844,0,11.20808
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.7790682,0.7790682,0,-1,0,0.7790682,0,0,1.110223E-16,0,0,0.8200718,0.7790682,0,0,0.4403201,10.22899,0,0.8200718,-0.8200718,12.71787,90.84176,0.1204812,0.856975,0,0,10.22899
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351511,9.408915,0,0,0,12.71787,90.84176,0.1204812,0,0,0,9.408915
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351511,9.408915,0,0,0,12.71787,90.84176,0.1204812,0,0,0,9.408915
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351511,9.408915,0,0,0,12.71787,90.84176,0.1204812,0,0,0,9.408915
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1016671,0.1016671,0,-1,0,0.1016671,0,0,1.387779E-17,0,0,0.107018,0.1016671,0,0,1.351511,9.408915,0,0.107018,-0.107018,12.60507,90.036,0.1204812,0.1118338,0,0,9.408915
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3358139,0.3358139,0,-1,0,0.3358139,0,0,5.551115E-17,0,0,0.3534883,0.3358139,0,0,1.47042,9.301896,0,0.3534883,-0.3534883,12.23246,87.37451,0.1204812,0.3693953,0,0,9.301896
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5624087,0.5624087,0,-1,0,0.5624087,0,0,0,0,0,0.5920092,0.5624087,0,0,1.863185,8.948408,0,0.5920092,-0.5920092,11.60842,82.91714,0.1204812,0.6186496,0,0,8.948408
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08948313,0.08948313,0,-1,0,0.08948313,0,0,0,0,0,0.09419277,0.08948313,0,0,2.520973,8.356399,0,0.09419277,-0.09419277,11.50914,82.20795,0.1204812,0.09843144,0,0,8.356399
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8232982,0.8232982,0,-1,0,0.8232982,0,0,1.110223E-16,0,0,0.8666297,0.8232982,0,0,2.625631,8.262206,0,0.8666297,-0.8666297,10.59563,75.6829,0.1204812,0.905628,0,0,8.262206
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3238274,0.3238274,0,-1,0,0.3238274,0,0,5.551115E-17,0,0,0.3408709,0.3238274,0,0,3.588553,7.395576,0,0.3408709,-0.3408709,10.23632,73.11641,0.1204812,0.3562101,0,0,7.395576
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3817244,0.3817244,0,-1,0,0.3817244,0,0,5.551115E-17,0,0,0.4018152,0.3817244,0,0,3.967299,7.054706,0,0.4018152,-0.4018152,9.812768,70.09106,0.1204812,0.4198969,0,0,7.054706
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4025007,0.4025007,0,0,0,0.4025007,0,0,5.551115E-17,0,0,0.4236849,0.4025007,0,0,4.41376,6.65289,0,0.4236849,-0.4236849,9.366164,66.90104,0.1204812,0.4427508,0,0,6.65289
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.5731547,0.5731547,0,0,0,0.5731547,0.08590727,0,1.110223E-16,0,0.0004923816,0.6033207,0.5731547,0,0,4.884521,6.229205,0,0.6028283,-0.6028283,8.730728,62.36222,0.1204812,0.6304702,0.0003939052,0,6.229698
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.144579,1.144579,0,0,0,1.144579,13.78448,0,0,0,0.1577743,1.20482,1.144579,0,0,5.55433,5.626377,0,1.047046,-1.047046,7.627044,54.47878,0.1204812,1.259037,0.1262195,0,5.784152
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.4723914,0.4723914,0,0,0,0.4723914,67.41024,0,0,0,0.3184402,0.4972541,0.4723914,0,0,6.717714,4.579331,0,0.1788139,-0.1788139,7.438558,53.13245,0.1204812,0.5196306,0.2547521,0,4.897771
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.6294646,0.6294646,0,-1,0,0.6294646,200.2016,0,0,0,1.260198,0.6625943,0.6294646,0,0,6.916397,4.400517,0.5976037,0,0.5976037,8.005495,57.18199,0.1204569,0.6924111,1.008158,0,5.660715
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.075062,1.075062,0,-1,0,1.075062,215.7229,0,0,0,2.319155,1.131645,1.075062,0,0,6.318793,4.938361,1.187511,0,1.187511,9.132067,65.22891,0.1204088,1.182569,1.855324,0,7.257516
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,5.131282,6.00712,1.861008,0,1.861008,10.89757,77.83966,0.1203334,0,1.488807,0,7.868129
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.4462236,0.4462236,0,-1,0,0.4462236,395.5686,0,0,0,1.76512,0.469709,0.4462236,0,0,3.270274,7.682028,1.295411,0,1.295411,12.12651,86.61775,0.120281,0.4908459,1.412096,0,9.447148
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.238112,1.238112,0,-1,0,1.238112,94.63735,0,2.220446E-16,0,1.171716,1.303275,1.238112,0,0,1.974862,8.847898,0,0.1315593,-0.1315593,11.98783,85.62721,0.120281,1.361923,0.9373728,0,10.01961
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.5838708,0.5838708,0,-1,0,0.5838708,307.8303,0,0,0,1.797331,0.6146008,0.5838708,0,0,2.121039,8.716339,1.18273,0,1.18273,13.10987,93.64174,0.1202332,0.6422579,1.437865,0,10.51367
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.503702,1.503702,0,-1,0,1.503702,63.37146,0,0,0,0.9529179,1.582844,1.503702,0,0,0.9383092,9.780796,0,0.6299264,-0.6299264,12.44587,88.89889,0.1202332,1.654072,0.7623343,0,10.73371
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.09533544,0.09533544,0,-1,0,0.09533544,174.0207,0,0,0,0.1659034,0.1003531,0.09533544,0,0,1.638227,9.150869,0.06555028,0,0.06555028,12.50806,89.34308,0.1202305,0.104869,0.1327227,0,9.316772
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,0.8468738,0.8468738,0,-1,0,0.8468738,19.26076,0,1.110223E-16,0,0.1631143,0.8914461,0.8468738,0,0,1.572677,9.209865,0,0.7283318,-0.7283318,11.74033,83.85931,0.1202305,0.9315612,0.1304914,0,9.372979
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.225078,1.225078,0,-1,0,1.225078,0,0,0,0,0,1.289556,1.225078,0,0,2.381935,8.481533,0,1.289556,-1.289556,10.38101,74.14996,0.1202305,1.347586,0,0,8.481533
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.7166383,0.7166383,0,-1,0,0.7166383,0,0,0,0,0,0.7543561,0.7166383,0,0,3.814775,7.191977,0,0.7543561,-0.7543561,9.585854,68.47025,0.1202305,0.7883022,0,0,7.191977
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.938229,1.938229,0,-1,0,1.938229,0,0,4.440892E-16,0,0,2.040241,1.938229,0,0,4.652948,6.437621,0,2.040241,-2.040241,7.43525,53.10883,0.1202305,2.132052,0,0,6.437621
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.414493,3.33,0,-1,0,3.33,0,0,0.08449259,0.4259419,0,3.505263,3.33,0,0,6.919883,4.397379,0,3.505263,-3.505263,3.740379,26.71694,0.1202305,3.755942,0,0,4.397379
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7260795,0.7260795,0,-1,0,0.7260795,0,0,0,0,0,0.7642942,0.7260795,0,0,10.81462,0.8921161,0,0.7642942,-0.7642942,2.934742,20.9624,0.1202305,0.7986875,0,0,0.8921161
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0359459,0.0359459,0,-1,0,0.0359459,0,0,0,0,0,0.03783779,0.0359459,0,0,11.66384,0.127822,0,0.03783779,-0.03783779,2.894857,20.67751,0.1202305,0.03954049,0,0,0.127822
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.808737,0.08548494,0,-1,0,0.08548494,0,0,0.723252,0.8041257,0,0.08998416,0.08548494,0,0,11.70588,0.08998416,0,0.08998416,-0.08998416,2.800006,20,0.1202305,0.8896106,0,0,0.08998416
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1109133,0,0,-1,0,0,0,0,0.1109133,0.1220046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202305,0.1220046,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8159626,0,0,-1,0,0,0,0,0.8159626,0.8975588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202305,0.8975588,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08966039,0,0,-1,0,0,0,0,0.08966039,0.09862643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202305,0.09862643,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1534836,0,0,-1,0,0,0,0,0.1534836,0.1688319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202305,0.1688319,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202305,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.5196653,0.5196653,4.024929,0,1.263806,0.5196653,9.936199,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1203766,0.5716318,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,1.96001,1.96001,5,0,1.53,1.96001,24.09375,0,0,0,0.47224,0,0,3.03999,2.88799,8.424225,3.043472,3.36023,0,3.36023,9.195901,65.68488,0.1205958,2.156011,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.8195016,0.8195016,4.324765,0,1.345661,0.8195016,169.0395,0,0,0,1.385282,0,0,3.505263,3.33,5.063995,6.067679,4.715281,0,4.715281,13.66921,97.63702,0.1207177,0.9014518,1.108225,5,7.45296
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.09701815,0.09701815,0,-1,0,0.09701815,2789.984,2.255953,0,0,2.706791,0.1021244,0.09701815,0,0,0.3487132,10.31143,0.3487132,0,0.3487132,14.00003,100,0.1207036,0.10672,2.165433,0,13.01822
