Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,1.659136,1.659136,0,-1,0,1.659136,156.0806,0.8431299,0,0,2.589588,1.746459,1.659136,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,1.825049,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.7655205,0.7655205,0,-1,0,0.7655205,406.8892,2.309009,0,0,3.11482,0.8058111,0.7655205,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,0.8420726,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.7592702,0.7592702,0,-1,0,0.7592702,414.89,2.350904,0,0,3.150136,0.7992318,0.7592702,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,0.8351972,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,1.662222,1.662222,0,-1,0,1.662222,128.9747,0.3941383,0,0,2.143845,1.749707,1.662222,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,1.828444,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.251219,1.251219,0,-1,0,1.251219,110.6632,0.06756604,0,0,1.384638,1.317072,1.251219,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,1.376341,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.137876,1.137876,0,-1,0,1.137876,153.1037,0.5443662,0,0,1.742131,1.197764,1.137876,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,1.251664,1.393705,0,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.4806556,0.4806556,0,-1,0,0.4806556,123.6108,0.08818907,0,0,0.5941423,0.5059533,0.4806556,0,0,0,10.62527,0,0,0,14.00003,100,0.1207036,0.5287212,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.2401397,0.2401397,0,-1,0,0.2401397,67.78139,0,0,0,0.16277,0.2527786,0.2401397,0,0,0,10.62527,0,0.09000859,-0.09000859,13.90515,99.3223,0.1207036,0.2641537,0.130216,0,10.78804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1000095,10.53527,0,0,0,13.90515,99.3223,0.1207036,0,0,0,10.53527
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1000095,10.53527,0,0,0,13.90515,99.3223,0.1207036,0,0,0,10.53527
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.738935,0.738935,0,-1,0,0.738935,0,0,1.110223E-16,0,0,0.7778263,0.738935,0,0,0.1000095,10.53527,0,0.7778263,-0.7778263,13.08525,93.46588,0.1207036,0.8128285,0,0,10.53527
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.308427,2.308427,0,-1,0,2.308427,0,0,4.440892E-16,0,0,2.429923,2.308427,0,0,0.964261,9.75744,0,2.429923,-2.429923,10.52389,75.17046,0.1207036,2.539269,0,0,9.75744
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4828305,0.4828305,0,-1,0,0.4828305,0,0,5.551115E-17,0,0,0.5082427,0.4828305,0,0,3.664175,7.327517,0,0.5082427,-0.5082427,9.988152,71.3438,0.1207036,0.5311136,0,0,7.327517
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.228889,6.819274,0,0,0,9.988152,71.3438,0.1207036,0,0,0,6.819274
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4467711,0.4467711,0,-1,0,0.4467711,0,0,0,0,0,0.4702854,0.4467711,0,0,4.228889,6.819274,0,0.4702854,-0.4702854,9.492427,67.80292,0.1207036,0.4914483,0,0,6.819274
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3181827,0.3181827,0,-1,0,0.3181827,0,0,0,0,0,0.3349291,0.3181827,0,0,4.751429,6.348989,0,0.3349291,-0.3349291,9.13938,65.28116,0.1207036,0.350001,0,0,6.348989
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1930181,0.1930181,0,-1,0,0.1930181,0,0,2.775558E-17,0,0,0.2031769,0.1930181,0,0,5.123572,6.014059,0,0.2031769,-0.2031769,8.925213,63.7514,0.1207036,0.2123199,0,0,6.014059
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06451824,0.06451824,0,-1,0,0.06451824,0,0,0,0,0,0.06791394,0.06451824,0,0,5.349324,5.810882,0,0.06791394,-0.06791394,8.853625,63.24006,0.1207036,0.07097007,0,0,5.810882
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2030532,0.2030532,0,-1,0,0.2030532,0,0,2.775558E-17,0,0,0.2137402,0.2030532,0,0,5.424784,5.742969,0,0.2137402,-0.2137402,8.628324,61.63076,0.1207036,0.2233585,0,0,5.742969
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1799318,0.1799318,0,0,0,0.1799318,0,0,2.775558E-17,0,0,0.1894019,0.1799318,0,0,5.662273,5.529228,0,0.1894019,-0.1894019,8.428677,60.20471,0.1207036,0.1979249,0,0,5.529228
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.2451148,0.2451148,0,0,0,0.2451148,16.7476,0,5.551115E-17,0,0.04105086,0.2580156,0.2451148,0,0,5.87272,5.339826,0,0.2169647,-0.2169647,8.199976,58.57114,0.1207036,0.2696263,0.03284069,0,5.380877
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.431896,1.431896,0,0,0,1.431896,11.04127,0,2.220446E-16,0,0.1580996,1.507259,1.431896,0,0,6.113792,5.122861,0,1.34916,-1.34916,6.777836,48.41302,0.1207036,1.575086,0.1264796,0,5.280961
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,7.612858,3.773702,1.291078,0,1.291078,8.002661,57.16175,0.1206514,0,1.032863,0,5.06478
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.8180496,0.8180496,0,-1,0,0.8180496,135.7561,0,0,0,1.110552,0.8611048,0.8180496,0,0,6.32178,4.935672,0.249447,0,0.249447,8.239307,58.85208,0.1206414,0.8998545,0.8884414,0,6.046224
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.405452,1.405452,0,-1,0,1.405452,88.26957,0,0,0,1.240587,1.479423,1.405452,0,0,6.072333,5.160174,0,0.2388367,-0.2388367,7.987551,57.05382,0.1206414,1.545997,0.9924693,0,6.400761
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,6.337707,4.921338,0.5203406,0,0.5203406,8.48119,60.5798,0.1206204,0,0.4162724,0,5.441679
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,0.8618686,0.8618686,0,-1,0,0.8618686,161.1211,0,0,0,1.388652,0.9072301,0.8618686,0,0,5.817367,5.389644,0.4814219,0,0.4814219,8.937906,63.84206,0.120601,0.9480554,1.110922,0,6.778296
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,2.966483,2.966483,0,-1,0,2.966483,53.6413,0,4.440892E-16,0,1.59126,3.122614,2.966483,0,0,5.335945,5.822924,0,1.531354,-1.531354,7.323718,52.31217,0.120601,3.263131,1.273008,0,7.414184
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,1.663038,1.663038,0,-1,0,1.663038,44.36568,0,2.220446E-16,0,0.7378183,1.750567,1.663038,0,0,7.037448,4.291571,0,1.012748,-1.012748,6.256187,44.68697,0.120601,1.829342,0.5902547,0,5.029389
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.615692,1.615692,0,-1,0,1.615692,29.34873,0,2.220446E-16,0,0.4741849,1.700728,1.615692,0,0,8.162724,3.278822,0,1.226543,-1.226543,4.963298,35.45206,0.120601,1.777261,0.3793479,0,3.753007
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,1.873435,1.873435,0,-1,0,1.873435,34.4419,0,2.220446E-16,0,0.6452465,1.972036,1.873435,0,0,9.52555,2.052279,0,1.32679,-1.32679,3.564738,25.46236,0.120601,2.060778,0.5161972,0,2.697526
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.29345,0.8570866,0,-1,0,0.8570866,20.61722,0,0.4363633,0.7000059,0.1767074,0.9021964,0.8570866,0,0,10.99976,0.725489,0,0.725489,-0.725489,2.800006,20,0.120601,1.422795,0.1413659,0,0.9021964
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1404943,0,0,-1,0,0,0,0,0.1404943,0.1545437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.1545437,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.457902,0,0,-1,0,0,0,0,1.457902,1.603692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,1.603692,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.198908,0,0,-1,0,0,0,0,1.198908,1.318799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,1.318799,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2329912,0,0,-1,0,0,0,0,0.2329912,0.2562903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.2562903,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2709836,0,0,-1,0,0,0,0,0.2709836,0.298082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.298082,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3218462,0,0,-1,0,0,0,0,0.3218462,0.3540308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.3540308,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.4120807,0,0,-1,0,0,0,0,0.4120807,0.4532887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.4532887,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.127188,0,0,-1,0,0,0,0,0.127188,0.1399068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.1399068,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4264106,0,0,-1,0,0,0,0,0.4264106,0.4690517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.4690517,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5947284,0,0,-1,0,0,0,0,0.5947284,0.6542013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0.6542013,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120601,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.07778788,0.07778788,0,0,0,0.07778788,862.7618,0,0,0,0.6711242,0.08188198,0.07778788,0,0,11.80586,0,0.5892422,0,0.5892422,3.35901,23.99288,0.1205772,0.08556666,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,2.669806,2.669806,1.25,0,0.50625,2.669806,52.29728,2.220446E-16,0,0,1.396236,1.494532,1.419806,0,0,11.21662,0.530318,0,0.0982965,-0.0982965,3.255396,23.25278,0.1205772,2.936786,1.116989,5,1.926554
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.405679,1.405679,4.674941,0,1.441259,1.405679,172.7411,0,0,0,2.428186,0,0,3.269262,3.105799,11.32584,0.4320214,5.533985,0,5.533985,8.505395,60.7527,0.1207012,1.546247,1.942549,5,2.860208
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.588156,1.588156,0,-1,0,1.588156,246.0074,0,0,0,3.906982,1.671743,1.588156,0,0,5.791852,5.412608,2.235238,0,2.235238,10.62593,75.89934,0.1206112,1.746972,3.125585,0,9.31959
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.198058,2.198058,0,-1,0,2.198058,201.5001,0,0,0,4.429088,2.313745,2.198058,0,0,3.556613,7.424323,2.115343,0,2.115343,12.63272,90.23353,0.1205262,2.417864,3.54327,0,11.85341
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,2.140565,0,0,3.581836,0,0,0,0,1.44127,9.328131,1.44127,0,1.44127,14.00003,100,0.1204683,0,2.865468,0,12.90997
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.026923,1.026923,0,-1,0,1.026923,389.1802,2.915611,0,0,3.996583,1.080972,1.026923,0,0,0,10.62527,0,0,0,14.00003,100,0.1204683,1.129616,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.06990911,0.06990911,0,-1,0,0.06990911,5311.917,3.639926,0,0,3.713515,0.07358854,0.06990911,0,0,0,10.62527,0,0,0,14.00003,100,0.1204683,0.07690002,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.6787851,0.6787851,0,-1,0,0.6787851,521.0851,2.822538,0,0,3.537048,0.7145106,0.6787851,0,0,0,10.62527,0,0,0,14.00003,100,0.1204683,0.7466636,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204683,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.2410772,0.2410772,0,-1,0,0.2410772,701.3311,1.436984,0,0,1.69075,0.2537655,0.2410772,0,0,0,10.62527,0,0,0,14.00003,100,0.1204683,0.265185,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.016435,1.016435,0,-1,0,1.016435,81.45019,0,0,0,0.8278879,1.069931,1.016435,0,0,0,10.62527,0,0.2420432,-0.2420432,13.74489,98.1776,0.1204683,1.118078,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.245737,3.245737,0,-1,0,3.245737,0,0,4.440892E-16,0.2403102,0,3.416565,3.245737,0,0,0.2689369,10.38323,0,3.416565,-3.416565,10.14352,72.45354,0.1204683,3.57031,0,0,10.38323
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.450411,3.33,0,-1,0,3.33,0,0,0.120411,0.4654521,0,3.505263,3.33,0,0,4.06512,6.966666,0,3.505263,-3.505263,6.448645,46.06166,0.1204683,3.795452,0,0,6.966666
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.642498,1.642498,0,-1,0,1.642498,0,0,2.220446E-16,0,0,1.728945,1.642498,0,0,7.959857,3.461403,0,1.728945,-1.728945,4.626177,33.04406,0.1204683,1.806747,0,0,3.461403
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.497751,1.645835,0,-1,0,1.645835,0,0,0.8519153,1.10169,0,1.732458,1.645835,0,0,9.880906,1.732458,0,1.732458,-1.732458,2.800006,20,0.1204683,2.747526,0,0,1.732458
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1994598,0,0,-1,0,0,0,0,0.1994598,0.2194058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.2194058,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5653877,0,0,-1,0,0,0,0,0.5653877,0.6219264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.6219264,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1059008,0,0,-1,0,0,0,0,0.1059008,0.1164908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.1164908,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4067279,0,0,-1,0,0,0,0,0.4067279,0.4474007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.4474007,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1492508,0,0,-1,0,0,0,0,0.1492508,0.1641759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.1641759,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.7011977,0,0,-1,0,0,0,0,0.7011977,0.7713175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.7713175,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3856853,0,0,-1,0,0,0,0,0.3856853,0.4242538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204683,0.4242538,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3439132,0.3439132,3.849176,0,1.215825,0.3439132,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1205972,0.3783045,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.1956842,0.1956842,3.700947,0,1.175359,0.1956842,96.54063,4.440892E-16,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.1207033,0.2152526,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.041611,1.041611,4.546874,0,1.406297,1.041611,103.4084,0,0,0,1.077114,0,0,3.505263,3.33,4.956945,6.164023,4.407114,0,4.407114,13.47841,96.27418,0.1208586,1.145772,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.747152,0,0,2.296984,0,0,0,0,0.549832,10.13043,0.549832,0,0.549832,14.00003,100,0.1208366,0,1.837587,0,12.42741
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.2956259,0.2956259,0,-1,0,0.2956259,1118.266,2.994699,0,0,3.305884,0.3111852,0.2956259,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,0.3251885,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.063372,1.063372,0,-1,0,1.063372,413.5827,3.278582,0,0,4.397921,1.119339,1.063372,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,1.169709,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.133902,0.133902,0,-1,0,0.133902,2878.417,3.713308,0,0,3.854257,0.1409494,0.133902,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,0.1472921,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1182106,0.1182106,0,-1,0,0.1182106,2856.242,3.251949,0,0,3.376381,0.1244322,0.1182106,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,0.1300317,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.139571,1.139571,0,-1,0,1.139571,338.8368,2.661738,0,0,3.861287,1.199549,1.139571,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,1.253529,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.196864,2.196864,0,-1,0,2.196864,200.4159,2.090378,0,0,4.402866,2.312489,2.196864,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,2.416551,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,1.683124,1.683124,0,-1,0,1.683124,207.048,1.713166,0,0,3.484875,1.77171,1.683124,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,1.851437,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.357996,1.357996,0,-1,0,1.357996,145.1655,0.5418715,0,0,1.97134,1.429469,1.357996,0,0,0,10.62527,0,0,0,14.00003,100,0.1208366,1.493795,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.378728,1.378728,0,-1,0,1.378728,61.89288,0,2.220446E-16,0,0.8533343,1.451292,1.378728,0,0,0,10.62527,0,0.597958,-0.597958,13.36973,95.49784,0.1208366,1.5166,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.6792248,0.6792248,0,-1,0,0.6792248,0,0,1.110223E-16,0,0,0.7149735,0.6792248,0,0,0.6643978,10.02732,0,0.7149735,-0.7149735,12.61608,90.11465,0.1208366,0.7471473,0,0,10.02732
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.950802,1.950802,0,-1,0,1.950802,0,0,0,0,0,2.053476,1.950802,0,0,1.458813,9.312343,0,2.053476,-2.053476,10.45152,74.65359,0.1208366,2.145883,0,0,9.312343
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.879595,1.879595,0,-1,0,1.879595,0,0,2.220446E-16,0,0,1.978521,1.879595,0,0,3.740453,7.258866,0,1.978521,-1.978521,8.365979,59.75687,0.1208366,2.067554,0,0,7.258866
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.395942,3.33,0,-1,0,3.33,0,0,0.06594203,0.4055362,0,3.505263,3.33,0,0,5.938809,5.280346,0,3.505263,-3.505263,4.671107,33.36498,0.1208366,3.735536,0,0,5.280346
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1159716,0.1159716,0,-1,0,0.1159716,0,0,1.387779E-17,0,0,0.1220754,0.1159716,0,0,9.833546,1.775083,0,0.1220754,-0.1220754,4.542428,32.44585,0.1208366,0.1275688,0,0,1.775083
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1376491,0.1376491,0,-1,0,0.1376491,0,0,0,0,0,0.1448938,0.1376491,0,0,9.969186,1.653007,0,0.1448938,-0.1448938,4.389697,31.35491,0.1208366,0.1514141,0,0,1.653007
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1265493,0.1265493,0,-1,0,0.1265493,0,0,0,0,0,0.1332098,0.1265493,0,0,10.13018,1.508114,0,0.1332098,-0.1332098,4.249281,30.35195,0.1208366,0.1392042,0,0,1.508114
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.7049318,0.7049318,0,-1,0,0.7049318,0,0,1.110223E-16,0,0,0.7420335,0.7049318,0,0,10.27819,1.374904,0,0.7420335,-0.7420335,3.467109,24.76502,0.1208366,0.775425,0,0,1.374904
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1603561,0.1603561,0,-1,0,0.1603561,0,0,0,0,0,0.1687959,0.1603561,0,0,11.10267,0.6328703,0,0.1687959,-0.1687959,3.289183,23.49412,0.1208366,0.1763917,0,0,0.6328703
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05656514,0.05656514,0,-1,0,0.05656514,0,0,0,0,0,0.05954225,0.05656514,0,0,11.29022,0.4640743,0,0.05954225,-0.05954225,3.22642,23.04581,0.1208366,0.06222166,0,0,0.4640743
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35638,0.4045321,0,0,0,3.22642,23.04581,0.1208366,0,0,0,0.4045321
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1089896,0.1089896,0,0,0,0.1089896,0,0,1.387779E-17,0,0,0.1147259,0.1089896,0,0,11.35638,0.4045321,0,0.1147259,-0.1147259,3.105488,22.18201,0.1208366,0.1198885,0,0,0.4045321
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.16936,0.16936,0,0,0,0.16936,410.612,0,0,0,0.6954125,0.1782737,0.16936,0,0,11.48385,0.2898062,0.5171388,0,0.5171388,3.596089,25.6863,0.1208158,0.186296,0.55633,0,0.9852186
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,10.96671,0.7552311,1.285187,0,1.285187,4.815324,34.3951,0.1207643,0,1.028149,0,2.040418
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,9.681528,1.911899,2.724951,0,2.724951,7.40044,52.86018,0.1206553,0,2.179961,0,4.63685
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.3096551,0.3096551,0,-1,0,0.3096551,1206.987,0,0,0,3.737496,0.3259527,0.3096551,0,0,6.956577,4.364355,3.411543,0,3.411543,10.63691,75.97781,0.1205191,0.3406206,2.989997,0,8.101851
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.4362645,0.4362645,0,-1,0,0.4362645,1092.39,0.7614517,0,0,4.765711,0.4592258,0.4362645,0,0,3.545034,7.434744,3.545034,0,3.545034,14.00003,100,0.1203779,0.479891,3.812569,0,12.20045
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,2.569152,2.569152,0,-1,0,2.569152,191.0739,2.204609,0,0,4.908979,2.70437,2.569152,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,2.826067,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1150671,0.1150671,0,-1,0,0.1150671,4454.753,5.004832,0,0,5.125956,0.1211233,0.1150671,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,0.1265738,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,2.404129,2.404129,0,-1,0,2.404129,172.3628,1.613163,0,0,4.143825,2.530662,2.404129,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,2.644542,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.130182,0.130182,0,-1,0,0.130182,2620.405,3.274262,0,0,3.411296,0.1370337,0.130182,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,0.1432002,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.364598,1.364598,0,-1,0,1.364598,167.5233,0.8496004,0,0,2.286019,1.436419,1.364598,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,1.501058,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.36984,0.36984,0,-1,0,0.36984,245.5171,0.5187151,0,0,0.9080203,0.3893053,0.36984,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,0.406824,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203779,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.274774,1.274774,0,-1,0,1.274774,0,0,0,0,0,1.341867,1.274774,0,0,0,10.62527,0,1.341867,-1.341867,12.58558,89.89679,0.1203779,1.402251,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.27039,2.27039,0,-1,0,2.27039,0,0,4.440892E-16,0,0,2.389884,2.27039,0,0,1.490964,9.283407,0,2.389884,-2.389884,10.06642,71.90283,0.1203779,2.497429,0,0,9.283407
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1099149,0.1099149,0,-1,0,0.1099149,0,0,1.387779E-17,0,0,0.1156999,0.1099149,0,0,4.146391,6.893523,0,0.1156999,-0.1156999,9.944458,71.0317,0.1203779,0.1209064,0,0,6.893523
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3116665,0.3116665,0,-1,0,0.3116665,0,0,5.551115E-17,0,0,0.32807,0.3116665,0,0,4.274946,6.777822,0,0.32807,-0.32807,9.598641,68.56159,0.1203779,0.3428332,0,0,6.777822
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639469,6.449753,0,0,0,9.598641,68.56159,0.1203779,0,0,0,6.449753
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3182673,0.3182673,0,-1,0,0.3182673,0,0,0,0,0,0.3350182,0.3182673,0,0,4.639469,6.449753,0,0.3350182,-0.3350182,9.245502,66.03916,0.1203779,0.3500941,0,0,6.449753
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2083856,0.2083856,0,-1,0,0.2083856,0,0,2.775558E-17,0,0,0.2193533,0.2083856,0,0,5.011711,6.114734,0,0.2193533,-0.2193533,9.014283,64.3876,0.1203779,0.2292241,0,0,6.114734
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.930912,0.930912,0,-1,0,0.930912,0,0,1.110223E-16,0,0,0.9799074,0.930912,0,0,5.255437,5.895381,0,0.9799074,-0.9799074,7.98137,57.00967,0.1203779,1.024003,0,0,5.895381
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9850692,0.9850692,0,-1,0,0.9850692,0,0,0,0,0,1.036915,0.9850692,0,0,6.344223,4.915473,0,1.036915,-1.036915,6.888365,49.20251,0.1203779,1.083576,0,0,4.915473
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1505084,0.1505084,0,0,0,0.1505084,0,0,2.775558E-17,0,0,0.1584299,0.1505084,0,0,7.49635,3.878559,0,0.1584299,-0.1584299,6.721366,48.00966,0.1203779,0.1655592,0,0,3.878559
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.3730214,0.3730214,0,0,0,0.3730214,161.7352,0,0,0,0.6033069,0.3926541,0.3730214,0,0,7.672384,3.720129,0.2106528,0,0.2106528,6.921208,49.4371,0.1203695,0.4103236,0.4826455,0,4.323436
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.367214,1.367214,0,0,0,1.367214,79.49933,0,2.220446E-16,0,1.086926,1.439173,1.367214,0,0,7.461731,3.909716,0,0.3522467,-0.3522467,6.549908,46.78496,0.1203695,1.503936,0.8695408,0,4.996643
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,7.853116,3.55747,1.868266,0,1.868266,8.322301,59.44489,0.1202952,0,1.494613,0,5.425736
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.091195,1.091195,0,-1,0,1.091195,296.9521,0,0,0,3.240328,1.148627,1.091195,0,0,5.98485,5.238909,2.091701,0,2.091701,10.30666,73.61887,0.1202121,1.200315,2.592262,0,8.479237
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1118708,0.1118708,0,-1,0,0.1118708,3668.47,0.09303953,0,0,4.103948,0.1177588,0.1118708,0,0,3.893149,7.12144,3.893149,0,3.893149,14.00003,100,0.1200579,0.1230579,3.283158,0,11.22539
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.05554824,0.05554824,0,-1,0,0.05554824,5891.327,3.214057,0,0,3.272528,0.05847183,0.05554824,0,0,0,10.62527,0,0,0,14.00003,100,0.1200579,0.06110306,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.06062448,0.06062448,0,-1,0,0.06062448,8234.557,4.928342,0,0,4.992157,0.06381524,0.06062448,0,0,0,10.62527,0,0,0,14.00003,100,0.1200579,0.06668693,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200579,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,1.807787,1.807787,0,-1,0,1.807787,230.3902,2.262031,0,0,4.164965,1.902934,1.807787,0,0,0,10.62527,0,0,0,14.00003,100,0.1200579,1.988566,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,1.951594,1.951594,0,-1,0,1.951594,162.2315,1.11179,0,0,3.1661,2.054309,1.951594,0,0,0,10.62527,0,0,0,14.00003,100,0.1200579,2.146753,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.4711355,0.4711355,0,-1,0,0.4711355,427.9466,1.520276,0,0,2.016208,0.4959321,0.4711355,0,0,0,10.62527,0,0,0,14.00003,100,0.1200579,0.518249,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,1.850085,1.850085,0,-1,0,1.850085,24.54473,0,0,0,0.4540982,1.947457,1.850085,0,0,0,10.62527,0,1.493359,-1.493359,12.42589,88.75617,0.1200579,2.035093,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.705538,1.705538,0,-1,0,1.705538,0,0,2.220446E-16,0,0,1.795303,1.705538,0,0,1.659288,9.131915,0,1.795303,-1.795303,10.53347,75.23895,0.1200579,1.876091,0,0,9.131915
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.207901,2.207901,0,-1,0,2.207901,0,0,4.440892E-16,0,0,2.324106,2.207901,0,0,3.654069,7.336612,0,2.324106,-2.324106,8.083651,57.74025,0.1200579,2.428691,0,0,7.336612
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.57488,1.57488,0,-1,0,1.57488,0,0,2.220446E-16,0,0,1.657769,1.57488,0,0,6.236409,5.012506,0,1.657769,-1.657769,6.336209,45.25854,0.1200579,1.732368,0,0,5.012506
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.420857,3.187,0,-1,0,3.187,0,0,0.2338572,0.575943,0,3.354737,3.187,0,0,8.078375,3.354737,0,3.354737,-3.354737,2.800006,20,0.1200579,3.762943,0,0,3.354737
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1842029,0,0,-1,0,0,0,0,0.1842029,0.2026232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.2026232,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01907376,0,0,-1,0,0,0,0,0.01907376,0.02098113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.02098113,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4444842,0,0,-1,0,0,0,0,0.4444842,0.4889326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.4889326,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2820626,0,0,-1,0,0,0,0,0.2820626,0.3102689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.3102689,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3068227,0,0,-1,0,0,0,0,0.3068227,0.337505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.337505,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3592126,0,0,-1,0,0,0,0,0.3592126,0.3951339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.3951339,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.499719,0,0,-1,0,0,0,0,0.499719,0.5496909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0.5496909,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200579,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.06453798,0.06453798,0,0,0,0.06453798,1029.209,0,0,0,0.6642308,0.06793471,0.06453798,0,0,11.80586,0,0.596296,0,0.596296,3.365702,24.04068,0.1200343,0.07099178,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,0.8812333,0.8812333,4.386497,0,1.362514,0.8812333,115.7319,0,0,0,1.019868,0,0,3.505263,3.33,11.20956,0.5366665,4.349868,0,4.349868,7.492349,53.51667,0.1201755,0.9693566,0.8158945,5,1.556535
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.620741,1.620741,4.586671,0,1.417161,1.620741,62.40312,0,0,0,1.011393,0,0,2.96593,2.817633,6.859696,4.451548,3.829026,0,3.829026,11.12488,79.46329,0.120357,1.782815,0.8091145,5,5.462941
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.2936506,0.2936506,0,-1,0,0.2936506,602.7996,0,0,0,1.770125,0.3091059,0.2936506,0,0,3.03067,7.897671,1.461019,0,1.461019,12.51093,89.36358,0.1202992,0.3230157,1.4161,0,9.667796
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.06189147,0.06189147,0,-1,0,0.06189147,4786.858,1.327857,0,0,2.962656,0.06514891,0.06189147,0,0,1.569651,9.212588,1.569651,0,1.569651,14.00003,100,0.1202372,0.06808062,2.370125,0,12.17525
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,0.903592,0.903592,0,-1,0,0.903592,218.2723,1.021142,0,0,1.972291,0.9511495,0.903592,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,0.9939512,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.6603088,0.6603088,0,-1,0,0.6603088,487.5028,2.523962,0,0,3.219024,0.6950619,0.6603088,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,0.7263396,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,1.699888,1.699888,0,-1,0,1.699888,186.0097,1.372601,0,0,3.161956,1.789356,1.699888,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,1.869877,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1182196,0.1182196,0,-1,0,0.1182196,3387.105,3.879781,0,0,4.004222,0.1244417,0.1182196,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,0.1300415,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.220921,1.220921,0,-1,0,1.220921,178.6546,0.8960516,0,0,2.181232,1.28518,1.220921,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,1.343013,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.2235554,0.2235554,0,-1,0,0.2235554,598.2448,1.102087,0,0,1.337409,0.2353215,0.2235554,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,0.245911,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202372,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,3.057067,3.057067,0,-1,0,3.057067,0,0,4.440892E-16,0.03277393,0,3.217966,3.057067,0,0,0,10.62527,0,3.217966,-3.217966,10.60799,75.77124,0.1202372,3.362774,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.821937,2.821937,0,-1,0,2.821937,0,0,4.440892E-16,0,0,2.970459,2.821937,0,0,3.575517,7.407309,0,2.970459,-2.970459,7.476855,53.406,0.1202372,3.10413,0,0,7.407309
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.419074,2.419074,0,-1,0,2.419074,0,0,4.440892E-16,0,0,2.546393,2.419074,0,0,6.876028,4.436849,0,2.546393,-2.546393,4.792721,34.23365,0.1202372,2.660981,0,0,4.436849
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2941086,0.2941086,0,-1,0,0.2941086,0,0,5.551115E-17,0,0,0.309588,0.2941086,0,0,9.705354,1.890456,0,0.309588,-0.309588,4.466387,31.9027,0.1202372,0.3235194,0,0,1.890456
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2049021,0.2049021,0,-1,0,0.2049021,0,0,0,0,0,0.2156864,0.2049021,0,0,10.04934,1.580868,0,0.2156864,-0.2156864,4.239033,30.27875,0.1202372,0.2253923,0,0,1.580868
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28899,1.365181,0,0,0,4.239033,30.27875,0.1202372,0,0,0,1.365181
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1876489,0.1876489,0,-1,0,0.1876489,0,0,0,0,0,0.1975252,0.1876489,0,0,10.28899,1.365181,0,0.1975252,-0.1975252,4.030823,28.79154,0.1202372,0.2064138,0,0,1.365181
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3335797,0.3335797,0,-1,0,0.3335797,0,0,5.551115E-17,0,0,0.3511365,0.3335797,0,0,10.50846,1.167656,0,0.3511365,-0.3511365,3.660693,26.14775,0.1202372,0.3669376,0,0,1.167656
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89862,0.8165197,0,0,0,3.660693,26.14775,0.1202372,0,0,0,0.8165197
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89862,0.8165197,0,0,0,3.660693,26.14775,0.1202372,0,0,0,0.8165197
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1739834,0.1739834,0,-1,0,0.1739834,0,0,2.775558E-17,0,0,0.1831404,0.1739834,0,0,10.89862,0.8165197,0,0.1831404,-0.1831404,3.467646,24.76885,0.1202372,0.1913817,0,0,0.8165197
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6644772,0.6644772,4.16974,0,1.303339,0.6644772,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.10211,0.6333793,3.33,0,3.33,6.626761,47.33392,0.1203964,0.730925,0,5,0.6333793
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.4126315,0.4126315,3.917895,0,1.234585,0.4126315,136.2951,0,0,0,0.5623966,0,0,3.505263,3.33,7.772105,3.630379,3.892397,0,3.892397,10.31941,73.70995,0.120508,0.4538947,0.4499173,5,4.192776
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.027338,1.027338,4.193627,0,1.30986,1.027338,84.85365,4.440892E-16,0,0,0.8717338,0,0,3.16629,3.007975,3.879709,7.133536,3.879709,0,3.879709,14.00003,100,0.1206472,1.130072,0.697387,5,8.00527
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.383325,1.383325,0,0,0,1.383325,112.8849,0.1054336,0,0,1.561565,1.456131,1.383325,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,1.521657,1.249252,0,12.18684
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.172978,1.172978,0,-1,0,1.172978,174.3942,0.8108927,0,0,2.045607,1.234714,1.172978,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,1.290276,1.636485,0,12.67088
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,2.79737,2.79737,0,-1,0,2.79737,142.1298,1.031296,0,0,3.975896,2.9446,2.79737,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,3.077107,3.180717,0,14.60117
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,2.2645,2.2645,0,-1,0,2.2645,203.4029,2.222375,0,0,4.606059,2.383684,2.2645,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,2.49095,3.684847,0,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.187604,2.187604,0,-1,0,2.187604,229.4447,2.716601,0,0,5.019342,2.302742,2.187604,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,2.406365,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,0.9292339,0.9292339,0,-1,0,0.9292339,522.2587,3.874864,0,0,4.853005,0.978141,0.9292339,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,1.022157,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2024168,0.2024168,0,-1,0,0.2024168,1366.235,2.552419,0,0,2.76549,0.2130703,0.2024168,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,0.2226585,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,1.838273,1.838273,0,-1,0,1.838273,139.3031,0.6257473,0,0,2.560771,1.935024,1.838273,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,2.0221,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.7009349,0.7009349,0,-1,0,0.7009349,257.4735,1.066896,0,0,1.804722,0.7378262,0.7009349,0,0,0,10.62527,0,0,0,14.00003,100,0.1206472,0.7710283,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.489473,1.489473,0,-1,0,1.489473,42.03872,0,2.220446E-16,0,0.6261554,1.567867,1.489473,0,0,0,10.62527,0,0.9417112,-0.9417112,13.00738,92.90965,0.1206472,1.638421,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,3.0757,3.0757,0,-1,0,3.0757,0,0,4.440892E-16,0.05326956,0,3.237579,3.0757,0,0,1.046346,9.683563,0,3.237579,-3.237579,9.59467,68.53322,0.1206472,3.38327,0,0,9.683563
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.6757467,0.6757467,0,-1,0,0.6757467,0,0,1.110223E-16,0,0,0.7113124,0.6757467,0,0,4.643655,6.445984,0,0.7113124,-0.7113124,8.844881,63.17759,0.1206472,0.7433214,0,0,6.445984
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.082546,2.082546,0,-1,0,2.082546,0,0,4.440892E-16,0,0,2.192154,2.082546,0,0,5.434002,5.734672,0,2.192154,-2.192154,6.534148,46.67239,0.1206472,2.290801,0,0,5.734672
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.995565,0.995565,0,-1,0,0.995565,0,0,2.220446E-16,0,0,1.047963,0.995565,0,0,7.869729,3.542518,0,1.047963,-1.047963,5.429498,38.78205,0.1206472,1.095122,0,0,3.542518
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4566224,0.4566224,0,-1,0,0.4566224,0,0,5.551115E-17,0,0,0.4806551,0.4566224,0,0,9.034132,2.494555,0,0.4806551,-0.4806551,4.922843,35.16309,0.1206472,0.5022846,0,0,2.494555
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1607327,0.1607327,0,-1,0,0.1607327,0,0,2.775558E-17,0,0,0.1691923,0.1607327,0,0,9.568193,2.0139,0,0.1691923,-0.1691923,4.744498,33.88921,0.1206472,0.176806,0,0,2.0139
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3160459,0.3160459,0,-1,0,0.3160459,0,0,5.551115E-17,0,0,0.3326798,0.3160459,0,0,9.756185,1.844708,0,0.3326798,-0.3326798,4.393823,31.38439,0.1206472,0.3476504,0,0,1.844708
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2333342,0.2333342,0,-1,0,0.2333342,0,0,2.775558E-17,0,0,0.245615,0.2333342,0,0,10.12583,1.512028,0,0.245615,-0.245615,4.134922,29.5351,0.1206472,0.2566676,0,0,1.512028
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39874,1.266413,0,0,0,4.134922,29.5351,0.1206472,0,0,0,1.266413
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2220333,0.2220333,0,-1,0,0.2220333,0,0,2.775558E-17,0,0,0.2337192,0.2220333,0,0,10.39874,1.266413,0,0.2337192,-0.2337192,3.88856,27.77538,0.1206472,0.2442366,0,0,1.266413
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65842,1.032694,0,0,0,3.88856,27.77538,0.1206472,0,0,0,1.032694
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1742007,0.1742007,0,0,0,0.1742007,0,0,2.775558E-17,0,0,0.1833691,0.1742007,0,0,10.65842,1.032694,0,0.1833691,-0.1833691,3.695272,26.39475,0.1206472,0.1916207,0,0,1.032694
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.2095156,0.2095156,0,0,0,0.2095156,43.65994,0,0,0,0.09147438,0.2205427,0.2095156,0,0,10.86217,0.8493245,0,0.1290683,-0.1290683,3.559222,25.42297,0.1206472,0.2304671,0.0731795,0,0.9407989
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.4668873,0.4668873,0,0,0,0.4668873,129.2208,0,0,0,0.6033153,0.4914603,0.4668873,0,0,11.00558,0.7202562,0.111855,0,0.111855,3.665337,26.18093,0.1206427,0.513576,0.4826522,0,1.323571
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.506065,1.506065,4.834915,0,1.484932,1.506065,76.68075,0,0,0,1.154862,0,0,3.32885,3.162407,10.89372,0.8209257,4.317269,0,4.317269,7.761059,55.43602,0.1208279,1.656672,0.9238898,5,1.975788
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,0.9048744,0.9048744,0,-1,0,0.9048744,247.9824,0,0,0,2.24393,0.9524993,0.9048744,0,0,6.576451,4.706468,1.29143,0,1.29143,8.986217,64.18713,0.1207769,0.9953618,1.795144,0,6.950397
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,0.9049188,0.9049188,0,-1,0,0.9049188,440.4716,0,0,0,3.98591,0.9525461,0.9049188,0,0,5.285021,5.868755,3.033364,0,3.033364,11.86392,84.7421,0.1206574,0.9954107,3.188728,0,9.854666
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.4066343,0.4066343,0,-1,0,0.4066343,1206.341,2.225703,0,0,4.905396,0.4280361,0.4066343,0,0,2.251657,8.598783,2.251657,0,2.251657,14.00003,100,0.1205688,0.4472977,3.924317,0,13.50418
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.2930181,0.2930181,0,-1,0,0.2930181,1136.724,3.022368,0,0,3.330809,0.3084401,0.2930181,0,0,0,10.62527,0,0,0,14.00003,100,0.1205688,0.3223199,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.8115054,0.8115054,0,-1,0,0.8115054,306.9975,1.637085,0,0,2.491301,0.8542163,0.8115054,0,0,0,10.62527,0,0,0,14.00003,100,0.1205688,0.892656,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205688,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.594246,1.594246,0,-1,0,1.594246,153.6129,0.7708139,0,0,2.448968,1.678154,1.594246,0,0,0,10.62527,0,0,0,14.00003,100,0.1205688,1.753671,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,1.907357,1.907357,0,-1,0,1.907357,73.50137,0,0,0,1.401933,2.007744,1.907357,0,0,0,10.62527,0,0.6058106,-0.6058106,13.36145,95.43872,0.1205688,2.098092,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.4541641,0.4541641,0,-1,0,0.4541641,79.41676,0,0,0,0.3606823,0.4780674,0.4541641,0,0,0.6731229,10.01946,0,0.1173851,-0.1173851,13.23771,94.5549,0.1205688,0.4995804,0.2885459,0,10.38015
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.427804,1.427804,0,-1,0,1.427804,0,0,2.220446E-16,0,0,1.502952,1.427804,0,0,0.8035507,9.902079,0,1.502952,-1.502952,11.65346,83.23885,0.1205688,1.570585,0,0,9.902079
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.721572,1.721572,0,-1,0,1.721572,0,0,2.220446E-16,0,0,1.812181,1.721572,0,0,2.473497,8.399127,0,1.812181,-1.812181,9.743256,69.59454,0.1205688,1.89373,0,0,8.399127
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.534489,3.33,0,-1,0,3.33,0,0,0.2044892,0.5579381,0,3.505263,3.33,0,0,4.487032,6.586946,0,3.505263,-3.505263,6.048384,43.20266,0.1205688,3.887938,0,0,6.586946
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.970606,1.970606,0,-1,0,1.970606,0,0,2.220446E-16,0,0,2.074322,1.970606,0,0,8.381769,3.081682,0,2.074322,-2.074322,3.861857,27.58464,0.1205688,2.167666,0,0,3.081682
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4887527,0.4887527,0,-1,0,0.4887527,0,0,0,0,0,0.5144765,0.4887527,0,0,10.68657,1.007361,0,0.5144765,-0.5144765,3.319551,23.71103,0.1205688,0.537628,0,0,1.007361
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1241916,0.1241916,0,-1,0,0.1241916,0,0,0,0,0,0.1307279,0.1241916,0,0,11.25821,0.492884,0,0.1307279,-0.1307279,3.181752,22.72675,0.1205688,0.1366107,0,0,0.492884
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40346,0.3621561,0,0,0,3.181752,22.72675,0.1205688,0,0,0,0.3621561
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40346,0.3621561,0,0,0,3.181752,22.72675,0.1205688,0,0,0,0.3621561
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2068941,0.2068941,0,-1,0,0.2068941,0,0,2.775558E-17,0,0,0.2177832,0.2068941,0,0,11.40346,0.3621561,0,0.2177832,-0.2177832,2.952188,21.08702,0.1205688,0.2275835,0,0,0.3621561
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1992538,0.1371542,0,-1,0,0.1371542,0,0,0.06209961,0.082025,0,0.1443729,0.1371542,0,0,11.64545,0.1443729,0,0.1443729,-0.1443729,2.800006,20,0.1205688,0.2191792,0,0,0.1443729
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2050996,0,0,-1,0,0,0,0,0.2050996,0.2256095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205688,0.2256095,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3230406,0.3230406,3.828304,0,1.210127,0.3230406,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1206927,0.3553447,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1207796,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.4712951,0.4712951,3.976558,0,1.2506,0.4712951,116.9972,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.120896,0.5184246,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.4130345,0.4130345,0,0,0,0.4130345,347.5954,0,0,0,1.435689,0.4347731,0.4130345,0,0,1.139177,9.600015,1.000916,0,1.000916,13.86886,99.0631,0.1208567,0.4543379,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.034197,1.034197,0,-1,0,1.034197,82.1879,0,0,0,0.8499844,1.088628,1.034197,0,0,0.1382613,10.50084,0,0.2386436,-0.2386436,13.61731,97.2663,0.1208567,1.137616,0.6799875,0,11.35082
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.3482619,0.3482619,0,-1,0,0.3482619,183.6575,0,0,0,0.639609,0.3665915,0.3482619,0,0,0.4034208,10.2622,0.2730175,0,0.2730175,13.87632,99.11635,0.120846,0.3830881,0.5116872,0,10.9018
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,2.623914,2.623914,0,-1,0,2.623914,21.75188,0,0,0,0.5707505,2.762014,2.623914,0,0,0.1304033,10.50791,0,2.191264,-2.191264,11.56652,82.61784,0.120846,2.886305,0.4566004,0,11.07866
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.4857707,0.4857707,0,-1,0,0.4857707,216.9315,0,0,0,1.053789,0.5113376,0.4857707,0,0,2.565141,8.316648,0.5424519,0,0.5424519,12.08114,86.29366,0.1208247,0.5343478,0.8430316,0,9.370437
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.180683,1.180683,0,-1,0,1.180683,173.5348,0,0,0,2.048896,1.242824,1.180683,0,0,2.022689,8.804854,0.8060713,0,0.8060713,12.84584,91.75584,0.1207931,1.298752,1.639117,0,10.85375
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.2552975,0.2552975,0,-1,0,0.2552975,308.8087,0,0,0,0.7883809,0.2687342,0.2552975,0,0,1.216618,9.530318,0.5196466,0,0.5196466,13.33882,95.27711,0.1207727,0.2808273,0.6307047,0,10.3187
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.1973225,0.1973225,0,-1,0,0.1973225,64.25951,0,0,0,0.1267985,0.2077079,0.1973225,0,0,0.6969711,9.998,0,0.08090942,-0.08090942,13.25354,94.66793,0.1207727,0.2170548,0.1014388,0,10.1248
