Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.570928,1.570928,0,-1,0,1.570928,3.268115,0,0,0,0.05133972,1.653608,1.570928,0,0,0.7868705,9.91709,0,1.602268,-1.602268,11.5646,82.6041,0.1207727,1.72802,0.04107178,0,9.968431
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,2.567169,8.314822,0.1693252,0,0.1693252,11.72523,83.7515,0.1207661,0,0.1354602,0,8.484148
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,5.699026,3.33,0,-1,0,3.33,0,0,2.369025,2.938928,0,3.505263,3.33,0,0,2.397843,8.467216,0,3.505263,-3.505263,8.030362,57.35962,0.1207661,6.268928,0,0,8.467216
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2158889,0.2158889,0,-1,0,0.2158889,0,0,2.775558E-17,0,0,0.2272515,0.2158889,0,0,6.29258,4.961952,0,0.2272515,-0.2272515,7.790818,55.64859,0.1207661,0.2374779,0,0,4.961952
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0424533,0.0424533,0,-1,0,0.0424533,0,0,0,0,0,0.04468769,0.0424533,0,0,6.545082,4.7347,0,0.04468769,-0.04468769,7.743713,55.31213,0.1207661,0.04669863,0,0,4.7347
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.014618,1.014618,0,-1,0,1.014618,0,0,2.220446E-16,0,0,1.068018,1.014618,0,0,6.594735,4.690013,0,1.068018,-1.068018,6.617923,47.27078,0.1207661,1.116079,0,0,4.690013
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6260941,0.6260941,0,-1,0,0.6260941,0,0,1.110223E-16,0,0,0.6590464,0.6260941,0,0,7.781422,3.621994,0,0.6590464,-0.6590464,5.923227,42.30868,0.1207661,0.6887035,0,0,3.621994
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.827704,0.827704,0,-1,0,0.827704,0,0,1.110223E-16,0,0,0.8712673,0.827704,0,0,8.513696,2.962948,0,0.8712673,-0.8712673,5.00483,35.74872,0.1207661,0.9104743,0,0,2.962948
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.481771,2.091681,0,0,0,5.00483,35.74872,0.1207661,0,0,0,2.091681
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3490532,0.3490532,0,-1,0,0.3490532,0,0,5.551115E-17,0,0,0.3674245,0.3490532,0,0,9.481771,2.091681,0,0.3674245,-0.3674245,4.617531,32.9823,0.1207661,0.3839585,0,0,2.091681
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1471786,0.1471786,0,-1,0,0.1471786,0,0,0,0,0,0.1549248,0.1471786,0,0,9.89002,1.724256,0,0.1549248,-0.1549248,4.454226,31.81584,0.1207661,0.1618964,0,0,1.724256
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003640248,0.003640248,0,-1,0,0.003640248,0,0,0,0,0,0.003831839,0.003640248,0,0,10.06216,1.569331,0,0.003831839,-0.003831839,4.450187,31.78699,0.1207661,0.004004272,0,0,1.569331
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2627379,0.2627379,0,-1,0,0.2627379,0,0,5.551115E-17,0,0,0.2765662,0.2627379,0,0,10.06642,1.5655,0,0.2765662,-0.2765662,4.15866,29.70466,0.1207661,0.2890117,0,0,1.5655
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1594598,0.1594598,0,0,0,0.1594598,0,0,0,0,0,0.1678524,0.1594598,0,0,10.37371,1.288933,0,0.1678524,-0.1678524,3.981729,28.44086,0.1207661,0.1754058,0,0,1.288933
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.4970406,0.4970406,0,0,0,0.4970406,45.19247,0,5.551115E-17,0,0.2246249,0.5232006,0.4970406,0,0,10.56021,1.121081,0,0.2985757,-0.2985757,3.667002,26.19282,0.1207661,0.5467447,0.1797,0,1.345706
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.186432,1.186432,4.691695,0,1.445833,1.186432,62.23919,0,0,0,0.7384258,0,0,3.505263,3.33,10.89197,0.8225051,4.068426,0,4.068426,7.52665,53.76168,0.1209452,1.305075,0.5907406,5,1.560931
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817643,0,0,3.505263,3.33,6.82354,4.484088,5.147644,0,5.147644,12.41013,88.64363,0.1209651,0,1.454115,5,6.301732
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,1.767938,1.767938,0,-1,0,1.767938,108.0516,0,0,0,1.910285,1.860987,1.767938,0,0,1.675896,9.116967,0.04929822,0,0.04929822,12.4569,88.97769,0.1209632,1.944732,1.528228,0,11.02725
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.3782193,0.3782193,0,-1,0,0.3782193,716.2785,0.6843798,0,0,2.709104,0.3981256,0.3782193,0,0,1.626598,9.161336,1.626598,0,1.626598,14.00003,100,0.1208996,0.4160413,2.167283,0,11.87044
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,2.354581,2.354581,0,-1,0,2.354581,135.1966,0.7048076,0,0,3.183314,2.478507,2.354581,0,0,0,10.62527,0,0,0,14.00003,100,0.1208996,2.590039,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,1.798597,1.798597,0,-1,0,1.798597,142.2072,0.6644734,0,0,2.557733,1.89326,1.798597,0,0,0,10.62527,0,0,0,14.00003,100,0.1208996,1.978456,2.046186,0,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.5276762,0.5276762,0,-1,0,0.5276762,377.4722,1.436382,0,0,1.991831,0.5554486,0.5276762,0,0,0,10.62527,0,0,0,14.00003,100,0.1208996,0.5804438,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,0.8888159,0.8888159,0,-1,0,0.8888159,105.1868,0,0,0,0.934917,0.9355957,0.8888159,0,0,0,10.62527,0,0.0006786449,-0.0006786449,13.99931,99.99489,0.1208996,0.9776975,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,2.222258,2.222258,0,-1,0,2.222258,37.47641,0,4.440892E-16,0,0.8328227,2.339219,2.222258,0,0,0.0007540499,10.6246,0,1.506397,-1.506397,12.41143,88.6529,0.1208996,2.444484,0.6662582,0,11.45742
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.6347187,0.6347187,0,-1,0,0.6347187,150.8019,0,0,0,0.9571678,0.6681249,0.6347187,0,0,1.674528,9.118199,0.2890429,0,0.2890429,12.68564,90.61154,0.1208883,0.6981905,0.7657343,0,10.07537
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,1.712729,1.712729,0,-1,0,1.712729,24.22231,0,2.220446E-16,0,0.4148625,1.802872,1.712729,0,0,1.385485,9.378338,0,1.38801,-1.38801,11.22255,80.16092,0.1208883,1.884001,0.33189,0,9.7932
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.018895,1.018895,0,-1,0,1.018895,0,0,0,0,0,1.072521,1.018895,0,0,2.927718,7.990328,0,1.072521,-1.072521,10.09201,72.08567,0.1208883,1.120785,0,0,7.990328
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.264229,2.264229,0,-1,0,2.264229,0,0,4.440892E-16,0,0,2.383399,2.264229,0,0,4.119408,6.917807,0,2.383399,-2.383399,7.579691,54.14054,0.1208883,2.490652,0,0,6.917807
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76763,4.534408,0,0,0,7.579691,54.14054,0.1208883,0,0,0,4.534408
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76763,4.534408,0,0,0,7.579691,54.14054,0.1208883,0,0,0,4.534408
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02618385,0.02618385,0,-1,0,0.02618385,0,0,3.469447E-18,0,0,0.02756195,0.02618385,0,0,6.76763,4.534408,0,0.02756195,-0.02756195,7.550638,53.93302,0.1208883,0.02880224,0,0,4.534408
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3129339,0.3129339,0,-1,0,0.3129339,0,0,0,0,0,0.3294041,0.3129339,0,0,6.798254,4.506845,0,0.3294041,-0.3294041,7.203416,51.45287,0.1208883,0.3442273,0,0,4.506845
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1823446,0.1823446,0,-1,0,0.1823446,0,0,0,0,0,0.1919416,0.1823446,0,0,7.164258,4.177442,0,0.1919416,-0.1919416,7.001091,50.00769,0.1208883,0.200579,0,0,4.177442
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.377527,3.9855,0,0,0,7.001091,50.00769,0.1208883,0,0,0,3.9855
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.377527,3.9855,0,0,0,7.001091,50.00769,0.1208883,0,0,0,3.9855
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.4129253,0.4129253,0,-1,0,0.4129253,0,0,5.551115E-17,0,0,0.4346583,0.4129253,0,0,7.377527,3.9855,0,0.4346583,-0.4346583,6.542922,46.73506,0.1208883,0.4542179,0,0,3.9855
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.860481,3.550842,0,0,0,6.542922,46.73506,0.1208883,0,0,0,3.550842
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07508688,0.07508688,0,0,0,0.07508688,0,0,0,0,0,0.07903883,0.07508688,0,0,7.860481,3.550842,0,0.07903883,-0.07903883,6.459607,46.13996,0.1208883,0.08259558,0,0,3.550842
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.4173833,0.4173833,0,0,0,0.4173833,105.7302,0,0,0,0.4413001,0.4393508,0.4173833,0,0,7.948301,3.471803,0.001949254,0,0.001949254,6.461456,46.15317,0.1208882,0.4591216,0.3530401,0,3.913103
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.009735,1.009735,0,0,0,1.009735,111.5208,0,0,0,1.126065,1.062879,1.009735,0,0,7.946352,3.473557,0.06318592,0,0.06318592,6.5214,46.58133,0.1208857,1.110708,0.9008517,0,4.599622
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.294268,0.294268,0,0,0,0.294268,793.6155,0,0,0,2.335356,0.3097557,0.294268,0,0,7.883166,3.530425,2.0256,0,2.0256,8.443053,60.3074,0.1208066,0.3236947,1.868285,0,5.865781
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.539607,1.539607,0,-1,0,1.539607,207.741,0,0,0,3.198395,1.620639,1.539607,0,0,5.857566,5.353465,1.577756,0,1.577756,9.939844,70.99874,0.120745,1.693568,2.558716,0,8.55186
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.3719786,0.3719786,0,-1,0,0.3719786,1138.236,0,0,0,4.233994,0.3915564,0.3719786,0,0,4.279809,6.773446,3.842438,0,3.842438,13.5851,97.03624,0.1205954,0.4091765,3.387196,0,11.00744
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,0.9033986,0.9033986,0,-1,0,0.9033986,586.6851,3.911788,0,0,5.300105,0.9509459,0.9033986,0,0,0.4373716,10.23164,0.4373716,0,0.4373716,14.00003,100,0.1205783,0.9937385,4.240084,0,15.53174
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.503371,1.503371,0,-1,0,1.503371,363.3451,3.879929,0,0,5.462424,1.582496,1.503371,0,0,0,10.62527,0,0,0,14.00003,100,0.1205783,1.653708,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.410933,1.410933,0,-1,0,1.410933,341.1487,3.328186,0,0,4.813379,1.485193,1.410933,0,0,0,10.62527,0,0,0,14.00003,100,0.1205783,1.552026,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205783,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.073715,1.073715,0,-1,0,1.073715,310.3285,2.201816,0,0,3.332042,1.130226,1.073715,0,0,0,10.62527,0,0,0,14.00003,100,0.1205783,1.181086,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,1.860552,1.860552,0,-1,0,1.860552,103.6275,0,2.220446E-16,0,1.928044,1.958475,1.860552,0,0,0,10.62527,0,0.03043142,-0.03043142,13.96795,99.77087,0.1205783,2.046607,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.214544,1.214544,0,-1,0,1.214544,77.04717,0,0,0,0.9357716,1.278467,1.214544,0,0,0.03381269,10.59484,0,0.3426955,-0.3426955,13.60672,97.19064,0.1205783,1.335998,0.7486173,0,11.53061
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,6.036189,3.33,0,-1,0,3.33,0,0,2.706189,3.309808,0,3.505263,3.33,0,0,0.4145854,10.25215,0,3.505263,-3.505263,9.911846,70.79876,0.1205783,6.639808,0,0,10.25215
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.918111,1.918111,0,-1,0,1.918111,0,0,4.440892E-16,0,0,2.019064,1.918111,0,0,4.309322,6.746884,0,2.019064,-2.019064,7.783566,55.59678,0.1205783,2.109922,0,0,6.746884
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.478299,3.33,0,-1,0,3.33,0,0,1.148299,1.596129,0,3.505263,3.33,0,0,6.552727,4.72782,0,3.505263,-3.505263,4.088694,29.2049,0.1205783,4.926129,0,0,4.72782
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.6036813,0.6036813,0,-1,0,0.6036813,0,0,1.110223E-16,0,0,0.635454,0.6036813,0,0,10.44746,1.222557,0,0.635454,-0.635454,3.418866,24.42042,0.1205783,0.6640494,0,0,1.222557
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3694273,0.3694273,0,-1,0,0.3694273,0,0,0,0,0,0.3888708,0.3694273,0,0,11.15352,0.5871028,0,0.3888708,-0.3888708,3.00896,21.49253,0.1205783,0.40637,0,0,0.5871028
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1513903,0.1513903,0,-1,0,0.1513903,0,0,0,0,0,0.1593582,0.1513903,0,0,11.5856,0.198232,0,0.1593582,-0.1593582,2.840982,20.29269,0.1205783,0.1665294,0,0,0.198232
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5156757,0.03693002,0,-1,0,0.03693002,0,0,0.4787456,0.5303132,0,0.03887371,0.03693002,0,0,11.76267,0.03887371,0,0.03887371,-0.03887371,2.800006,20,0.1205783,0.5672432,0,0,0.03887371
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.3003704,0,0,-1,0,0,0,0,0.3003704,0.3304074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205783,0.3304074,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2091719,0,0,-1,0,0,0,0,0.2091719,0.2300891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205783,0.2300891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07349733,0,0,-1,0,0,0,0,0.07349733,0.08084705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205783,0.08084705,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4788902,0,0,-1,0,0,0,0,0.4788902,0.5267792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205783,0.5267792,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1142469,0.1142469,3.61951,0,1.153126,0.1142469,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1206805,0.1256716,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4133376,0.4133376,3.918601,0,1.234778,0.4133376,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1208117,0.4546714,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.12085,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.613423,1.613423,0,0,0,1.613423,171.5615,0.6016493,0,0,2.768013,1.69834,1.613423,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.1208318,1.774765,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,1.766503,1.766503,0,-1,0,1.766503,192.1448,1.534767,0,0,3.394244,1.859477,1.766503,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,1.943153,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.529312,1.529312,0,-1,0,1.529312,266.3867,2.464081,0,0,4.073883,1.609802,1.529312,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,1.682243,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.2859606,0.2859606,0,-1,0,0.2859606,1746.108,4.692169,0,0,4.99318,0.3010112,0.2859606,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,0.3145567,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.08593,1.08593,0,-1,0,1.08593,390.1763,3.093957,0,0,4.237041,1.143084,1.08593,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,1.194523,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.5884339,0.5884339,0,-1,0,0.5884339,641.4112,3.154876,0,0,3.774281,0.6194041,0.5884339,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,0.6472772,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,0.8777514,0.8777514,0,-1,0,0.8777514,368.7849,2.313066,0,0,3.237015,0.9239488,0.8777514,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,0.9655265,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.30295,1.30295,0,-1,0,1.30295,136.3389,0.4049006,0,0,1.776427,1.371526,1.30295,0,0,0,10.62527,0,0,0,14.00003,100,0.1208318,1.433245,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.177671,1.177671,0,-1,0,1.177671,59.68714,0,0,0,0.7029183,1.239654,1.177671,0,0,0,10.62527,0,0.5367357,-0.5367357,13.43426,95.9588,0.1208318,1.295438,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.6737219,0.6737219,0,-1,0,0.6737219,0,0,0,0,0,0.709181,0.6737219,0,0,0.596373,10.08854,0,0.709181,-0.709181,12.68672,90.61922,0.1208318,0.7410941,0,0,10.08854
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1781301,0.1781301,0,-1,0,0.1781301,0,0,0,0,0,0.1875053,0.1781301,0,0,1.384352,9.379357,0,0.1875053,-0.1875053,12.48907,89.20745,0.1208318,0.1959431,0,0,9.379357
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.057944,2.057944,0,-1,0,2.057944,0,0,0,0,0,2.166256,2.057944,0,0,1.592691,9.191853,0,2.166256,-2.166256,10.20563,72.89724,0.1208318,2.263738,0,0,9.191853
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.348996,2.348996,0,-1,0,2.348996,0,0,4.440892E-16,0,0,2.472628,2.348996,0,0,3.999643,7.025596,0,2.472628,-2.472628,7.599255,54.28028,0.1208318,2.583896,0,0,7.025596
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3292354,0.3292354,0,-1,0,0.3292354,0,0,5.551115E-17,0,0,0.3465636,0.3292354,0,0,6.747007,4.552968,0,0.3465636,-0.3465636,7.233945,51.67093,0.1208318,0.362159,0,0,4.552968
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2304853,0.2304853,0,-1,0,0.2304853,0,0,2.775558E-17,0,0,0.2426162,0.2304853,0,0,7.132078,4.206404,0,0.2426162,-0.2426162,6.978205,49.84422,0.1208318,0.2535339,0,0,4.206404
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2546047,0.2546047,0,-1,0,0.2546047,0,0,5.551115E-17,0,0,0.268005,0.2546047,0,0,7.401651,3.963788,0,0.268005,-0.268005,6.695703,47.82635,0.1208318,0.2800652,0,0,3.963788
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2992396,0.2992396,0,-1,0,0.2992396,0,0,5.551115E-17,0,0,0.3149891,0.2992396,0,0,7.699434,3.695783,0,0.3149891,-0.3149891,6.363676,45.45473,0.1208318,0.3291636,0,0,3.695783
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1318842,0.1318842,0,-1,0,0.1318842,0,0,0,0,0,0.1388255,0.1318842,0,0,8.049422,3.380794,0,0.1388255,-0.1388255,6.21734,44.40949,0.1208318,0.1450727,0,0,3.380794
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.203672,3.241969,0,0,0,6.21734,44.40949,0.1208318,0,0,0,3.241969
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.203672,3.241969,0,0,0,6.21734,44.40949,0.1208318,0,0,0,3.241969
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2235727,0.2235727,0,0,0,0.2235727,0,0,2.775558E-17,0,0,0.2353396,0.2235727,0,0,8.203672,3.241969,0,0.2353396,-0.2353396,5.969271,42.63756,0.1208318,0.2459299,0,0,3.241969
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1656701,0.1656701,0,0,0,0.1656701,0,0,2.775558E-17,0,0,0.1743896,0.1656701,0,0,8.465161,3.006629,0,0.1743896,-0.1743896,5.785448,41.32455,0.1208318,0.1822371,0,0,3.006629
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,8.658928,2.832239,0.6307847,0,0.6307847,6.383863,45.59893,0.1208073,0,0.5046277,0,3.463024
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.4605315,0.4605315,0,0,0,0.4605315,298.4311,0,0,0,1.374369,0.4847701,0.4605315,0,0,8.028143,3.399946,0.8895991,0,0.8895991,7.227811,51.62712,0.1207728,0.5065847,1.099495,0,4.774315
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.202077,2.202077,0,-1,0,2.202077,50.56403,0,0,0,1.113459,2.317976,2.202077,0,0,7.138544,4.200585,0,1.204517,-1.204517,5.958138,42.55805,0.1207728,2.422285,0.8907672,0,5.314044
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,2.476145,2.476145,0,-1,0,2.476145,53.33189,0,0,0,1.320575,2.606468,2.476145,0,0,8.476895,2.996068,0,1.285893,-1.285893,4.602688,32.87627,0.1207728,2.723759,1.05646,0,4.316643
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.02376918,0.02376918,0,-1,0,0.02376918,11352.05,0,0,0,2.69829,0.02502019,0.02376918,0,0,9.905666,1.710175,2.67327,0,2.67327,7.138774,50.99114,0.1206692,0.0261461,2.158632,0,4.408464
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,3.104802,3.104802,0,-1,0,3.104802,135.5108,0,0,0.08528173,4.207341,3.268212,3.104802,0,0,7.232397,4.116117,0.9391289,0,0.9391289,8.02971,57.35496,0.1206328,3.415282,3.365873,0,8.323458
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.159321,1.159321,0,-1,0,1.159321,362.0777,0,0,0,4.197642,1.220338,1.159321,0,0,6.293268,4.961333,2.977305,0,2.977305,10.85423,77.53005,0.1205177,1.275253,3.358114,0,9.158976
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.8004073,0.8004073,0,-1,0,0.8004073,379.667,0,0,0,3.038882,0.842534,0.8004073,0,0,3.315963,7.640907,2.196348,0,2.196348,12.93787,92.41315,0.120433,0.880448,2.431106,0,10.67979
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.6261293,0.6261293,0,-1,0,0.6261293,380.1989,0.6018383,0,0,2.380537,0.6590834,0.6261293,0,0,1.119615,9.61762,1.119615,0,1.119615,14.00003,100,0.1203898,0.6887422,1.904429,0,11.99816
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,1.792962,1.792962,0,-1,0,1.792962,109.3814,0.07383879,0,0,1.961167,1.887328,1.792962,0,0,0,10.62527,0,0,0,14.00003,100,0.1203898,1.972258,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203898,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4949633,0.4949633,0,-1,0,0.4949633,0,0,0,0,0,0.521014,0.4949633,0,0,0,10.62527,0,0.521014,-0.521014,13.45083,96.07717,0.1203898,0.5444596,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.153405,1.153405,0,-1,0,1.153405,0,0,2.220446E-16,0,0,1.214111,1.153405,0,0,0.5789044,10.10426,0,1.214111,-1.214111,12.17105,86.93587,0.1203898,1.268746,0,0,10.10426
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.9931288,0.9931288,0,-1,0,0.9931288,0,0,1.110223E-16,0,0,1.045399,0.9931288,0,0,1.927916,8.890149,0,1.045399,-1.045399,11.0691,79.06483,0.1203898,1.092442,0,0,8.890149
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.108126,2.108126,0,-1,0,2.108126,0,0,0,0,0,2.21908,2.108126,0,0,3.089471,7.844751,0,2.21908,-2.21908,8.729983,62.3569,0.1203898,2.318939,0,0,7.844751
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2524726,0.2524726,0,-1,0,0.2524726,0,0,5.551115E-17,0,0,0.2657607,0.2524726,0,0,5.555115,5.62567,0,0.2657607,-0.2657607,8.449846,60.35593,0.1203898,0.2777199,0,0,5.62567
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1673876,0.1673876,0,-1,0,0.1673876,0,0,2.775558E-17,0,0,0.1761975,0.1673876,0,0,5.850405,5.35991,0,0.1761975,-0.1761975,8.264118,59.0293,0.1203898,0.1841264,0,0,5.35991
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005249928,0.005249928,0,-1,0,0.005249928,0,0,8.673617E-19,0,0,0.00552624,0.005249928,0,0,6.04618,5.183712,0,0.00552624,-0.00552624,8.258293,58.98769,0.1203898,0.00577492,0,0,5.183712
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3169204,0.3169204,0,-1,0,0.3169204,0,0,5.551115E-17,0,0,0.3336004,0.3169204,0,0,6.05232,5.178186,0,0.3336004,-0.3336004,7.906647,56.47594,0.1203898,0.3486124,0,0,5.178186
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1777258,0.1777258,0,-1,0,0.1777258,0,0,2.775558E-17,0,0,0.1870798,0.1777258,0,0,6.422987,4.844586,0,0.1870798,-0.1870798,7.709448,55.06738,0.1203898,0.1954984,0,0,4.844586
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.630854,4.657506,0,0,0,7.709448,55.06738,0.1203898,0,0,0,4.657506
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.630854,4.657506,0,0,0,7.709448,55.06738,0.1203898,0,0,0,4.657506
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.0694354,0.0694354,0,0,0,0.0694354,0,0,1.387779E-17,0,0,0.07308989,0.0694354,0,0,6.630854,4.657506,0,0.07308989,-0.07308989,7.632404,54.51707,0.1203898,0.07637893,0,0,4.657506
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2874634,0.2874634,0,0,0,0.2874634,0,0,0,0,0,0.302593,0.2874634,0,0,6.712065,4.584416,0,0.302593,-0.302593,7.313443,52.23878,0.1203898,0.3162097,0,0,4.584416
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.6094382,0.6094382,0,0,0,0.6094382,221.9059,0,0,0,1.35238,0.6415139,0.6094382,0,0,7.048279,4.281823,0.7108657,0,0.7108657,7.98783,57.05581,0.1203624,0.6703821,1.081904,0,5.634202
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.588425,1.588425,0,0,0,1.588425,161.3311,0,0,0,2.562624,1.672026,1.588425,0,0,6.337413,4.921602,0.8905978,0,0.8905978,8.832725,63.09077,0.1203281,1.747267,2.050099,0,7.484226
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,5.446815,5.72314,3.343076,0,3.343076,12.00425,85.74444,0.1201995,0,2.674461,0,9.066216
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,2.263883,0,0,4.367622,0,0,0,0,2.103739,8.731909,2.103739,0,2.103739,14.00003,100,0.1201187,0,3.494098,0,13.09953
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.363817,1.363817,0,-1,0,1.363817,379.4238,3.739049,0,0,5.174646,1.435597,1.363817,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,1.500199,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.197179,1.197179,0,-1,0,1.197179,433.4825,3.929372,0,0,5.18956,1.260188,1.197179,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,1.316897,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,1.817178,1.817178,0,-1,0,1.817178,244.973,2.538777,0,0,4.451596,1.912819,1.817178,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,1.998896,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,1.799587,1.799587,0,-1,0,1.799587,119.3584,0.2536564,0,0,2.147959,1.894302,1.799587,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,1.979546,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.2261842,0.2261842,0,-1,0,0.2261842,328.272,0.5044107,0,0,0.7424994,0.2380887,0.2261842,0,0,0,10.62527,0,0,0,14.00003,100,0.1201187,0.2488026,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.677855,2.677855,0,-1,0,2.677855,0,0,0,0,0,2.818795,2.677855,0,0,0,10.62527,0,2.818795,-2.818795,11.02876,78.77668,0.1201187,2.945641,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.263519,3.263519,0,-1,0,3.263519,0,0,0,0.2598707,0,3.435283,3.263519,0,0,3.131994,7.806479,0,3.435283,-3.435283,7.407651,52.91169,0.1201187,3.589871,0,0,7.806479
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.510158,2.510158,0,-1,0,2.510158,0,0,0,0,0,2.642272,2.510158,0,0,6.948976,4.371196,0,2.642272,-2.642272,4.622452,33.01745,0.1201187,2.761174,0,0,4.371196
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.884833,1.728925,0,0,0,4.622452,33.01745,0.1201187,0,0,0,1.728925
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4541229,0.4541229,0,-1,0,0.4541229,0,0,5.551115E-17,0,0,0.4780241,0.4541229,0,0,9.884833,1.728925,0,0.4780241,-0.4780241,4.11857,29.4183,0.1201187,0.4995352,0,0,1.728925
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1205235,0.1205235,0,-1,0,0.1205235,0,0,1.387779E-17,0,0,0.1268669,0.1205235,0,0,10.41597,1.250901,0,0.1268669,-0.1268669,3.984841,28.46309,0.1201187,0.1325759,0,0,1.250901
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55693,1.124034,0,0,0,3.984841,28.46309,0.1201187,0,0,0,1.124034
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2881865,0.2881865,0,-1,0,0.2881865,0,0,0,0,0,0.3033542,0.2881865,0,0,10.55693,1.124034,0,0.3033542,-0.3033542,3.665078,26.17907,0.1201187,0.3170052,0,0,1.124034
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1364619,0.1364619,0,-1,0,0.1364619,0,0,2.775558E-17,0,0,0.1436442,0.1364619,0,0,10.89399,0.8206794,0,0.1436442,-0.1436442,3.513663,25.09755,0.1201187,0.1501081,0,0,0.8206794
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1405351,0.1405351,0,-1,0,0.1405351,0,0,0,0,0,0.1479316,0.1405351,0,0,11.0536,0.6770352,0,0.1479316,-0.1479316,3.35773,23.98374,0.1201187,0.1545886,0,0,0.6770352
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1213714,0.1213714,0,-1,0,0.1213714,0,0,1.387779E-17,0,0,0.1277594,0.1213714,0,0,11.21797,0.5291036,0,0.1277594,-0.1277594,3.22306,23.02181,0.1201187,0.1335085,0,0,0.5291036
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35992,0.4013442,0,0,0,3.22306,23.02181,0.1201187,0,0,0,0.4013442
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4654548,0.4654548,3.970718,0,1.249006,0.4654548,0,0,0,0,0,0,0,3.505263,3.33,11.35992,0.4013442,3.33,0,3.33,6.382175,45.58687,0.1202544,0.5120003,0,5,0.4013442
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.029922,3.398344,4.649083,0,4.649083,10.79268,77.09043,0.1202943,0,1.055266,5,4.717427
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,1.787993,1.787993,2.486258,0,0.8437485,1.787993,147.9773,0,0,0,2.645823,0,0,0.6982653,0.663352,3.380839,7.582519,3.309175,0,3.309175,13.93204,99.51438,0.1202869,1.966792,2.116658,5,10.22834
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.33474,1.33474,0,-1,0,1.33474,281.1008,2.275312,0,0,3.751966,1.40499,1.33474,0,0,0.07166407,10.56078,0.07166407,0,0.07166407,14.00003,100,0.1202842,1.468214,3.001572,0,14.31274
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.1898226,0.1898226,0,-1,0,0.1898226,2058.203,3.707121,0,0,3.906934,0.1998133,0.1898226,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,0.2088049,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.239054,1.239054,0,-1,0,1.239054,425.2453,3.964752,0,0,5.26902,1.304268,1.239054,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,1.36296,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.096659,1.096659,0,-1,0,1.096659,495.8993,4.283945,0,0,5.438323,1.154378,1.096659,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,1.206324,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,1.863455,1.863455,0,-1,0,1.863455,278.0281,3.219397,0,0,5.180928,1.961531,1.863455,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,2.0498,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.3769219,0.3769219,0,-1,0,0.3769219,1197.378,4.11642,0,0,4.51318,0.3967599,0.3769219,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,0.4146141,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.016312,1.016312,0,-1,0,1.016312,321.4352,2.196983,0,0,3.266785,1.069802,1.016312,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,1.117943,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.279496,1.279496,0,-1,0,1.279496,163.1865,0.7411276,0,0,2.087966,1.346838,1.279496,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,1.407446,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.3236186,0.3236186,0,-1,0,0.3236186,247.8598,0.4614693,0,0,0.8021204,0.3406511,0.3236186,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,0.3559804,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202842,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.514961,1.514961,0,-1,0,1.514961,0,0,2.220446E-16,0,0,1.594695,1.514961,0,0,0,10.62527,0,1.594695,-1.594695,12.31907,87.99319,0.1202842,1.666457,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.168709,1.168709,0,-1,0,1.168709,0,0,2.220446E-16,0,0,1.23022,1.168709,0,0,1.771884,9.030579,0,1.23022,-1.23022,11.02231,78.7306,0.1202842,1.28558,0,0,9.030579
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.138795,7.800359,0,0,0,11.02231,78.7306,0.1202842,0,0,0,7.800359
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3667641,0.3667641,0,-1,0,0.3667641,0,0,5.551115E-17,0,0,0.3860675,0.3667641,0,0,3.138795,7.800359,0,0.3860675,-0.3860675,10.61535,75.82381,0.1202842,0.4034405,0,0,7.800359
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07345977,0.07345977,0,-1,0,0.07345977,0,0,1.387779E-17,0,0,0.07732607,0.07345977,0,0,3.567759,7.414291,0,0.07732607,-0.07732607,10.53385,75.24161,0.1202842,0.08080574,0,0,7.414291
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2101484,0.2101484,0,-1,0,0.2101484,0,0,0,0,0,0.2212089,0.2101484,0,0,3.653677,7.336965,0,0.2212089,-0.2212089,10.30067,73.57607,0.1202842,0.2311633,0,0,7.336965
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.899464,7.115756,0,0,0,10.30067,73.57607,0.1202842,0,0,0,7.115756
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9292274,0.9292274,0,-1,0,0.9292274,0,0,0,0,0,0.9781341,0.9292274,0,0,3.899464,7.115756,0,0.9781341,-0.9781341,9.269628,66.21149,0.1202842,1.02215,0,0,7.115756
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4843247,0.4843247,0,-1,0,0.4843247,0,0,0,0,0,0.5098155,0.4843247,0,0,4.98628,6.137622,0,0.5098155,-0.5098155,8.732235,62.37298,0.1202842,0.5327572,0,0,6.137622
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2092282,0.2092282,0,-1,0,0.2092282,0,0,2.775558E-17,0,0,0.2202402,0.2092282,0,0,5.552742,5.627807,0,0.2202402,-0.2202402,8.500081,60.71474,0.1202842,0.230151,0,0,5.627807
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3761671,0.3761671,0,0,0,0.3761671,0,0,0,0,0,0.3959654,0.3761671,0,0,5.797453,5.407567,0,0.3959654,-0.3959654,8.082697,57.73343,0.1202842,0.4137838,0,0,5.407567
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01526785,0.01526785,0,0,0,0.01526785,0,0,1.734723E-18,0,0,0.01607142,0.01526785,0,0,6.237414,5.011601,0,0.01607142,-0.01607142,8.065756,57.61243,0.1202842,0.01679464,0,0,5.011601
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,2.549809,2.549809,0,0,0,2.549809,55.112,0,0,0,1.405251,2.68401,2.549809,0,0,6.255272,4.99553,0,1.278759,-1.278759,6.717826,47.98438,0.1202842,2.80479,1.124201,0,6.400781
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,1.817233,1.817233,0,0,0,1.817233,149.0641,0,0,0,2.708843,1.912877,1.817233,0,0,7.676115,3.716771,0.7959657,0,0.7959657,7.472946,53.37807,0.1202537,1.998956,2.167074,0,6.425613
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.543669,0.543669,0,-1,0,0.543669,621.8304,0,0,0,3.3807,0.5722832,0.543669,0,0,6.880149,4.43314,2.808417,0,2.808417,10.13724,72.40874,0.1201464,0.5980359,2.70456,0,7.81384
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,0.8664932,0.8664932,0,-1,0,0.8664932,474.8692,0,0,0,4.11471,0.9120982,0.8664932,0,0,4.071733,6.960715,3.202612,0,3.202612,13.17551,94.11058,0.1200242,0.9531426,3.291768,0,11.07543
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.113703,0.113703,0,-1,0,0.113703,3907.558,3.454203,0,0,4.443012,0.1196874,0.113703,0,0,0.8691209,9.843065,0.8691209,0,0.8691209,14.00003,100,0.119991,0.1250733,3.55441,0,14.28608
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.6152796,0.6152796,0,-1,0,0.6152796,752.6111,3.983,0,0,4.630662,0.6476627,0.6152796,0,0,0,10.62527,0,0,0,14.00003,100,0.119991,0.6768075,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119991,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.4631778,0.4631778,0,-1,0,0.4631778,825.0341,3.333819,0,0,3.821375,0.4875556,0.4631778,0,0,0,10.62527,0,0,0,14.00003,100,0.119991,0.5094956,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119991,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.055393,1.055393,0,-1,0,1.055393,200.1899,1.00185,0,0,2.112789,1.11094,1.055393,0,0,0,10.62527,0,0,0,14.00003,100,0.119991,1.160932,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.177006,2.177006,0,-1,0,2.177006,42.89098,0,4.440892E-16,0,0.9337393,2.291585,2.177006,0,0,0,10.62527,0,1.357846,-1.357846,12.56873,89.77648,0.119991,2.394706,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.672113,2.672113,0,-1,0,2.672113,0,0,0,0,0,2.812751,2.672113,0,0,1.508718,9.267428,0,2.812751,-2.812751,9.603833,68.59867,0.119991,2.939325,0,0,9.267428
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.774528,1.774528,0,-1,0,1.774528,0,0,0,0,0,1.867924,1.774528,0,0,4.633996,6.454677,0,1.867924,-1.867924,7.634868,54.53466,0.119991,1.951981,0,0,6.454677
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.6277864,0.6277864,0,-1,0,0.6277864,0,0,0,0,0,0.6608278,0.6277864,0,0,6.709468,4.586753,0,0.6608278,-0.6608278,6.938294,49.55915,0.119991,0.690565,0,0,4.586753
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.517065,1.517065,0,-1,0,1.517065,0,0,2.220446E-16,0,0,1.59691,1.517065,0,0,7.443721,3.925925,0,1.59691,-1.59691,5.255003,37.53566,0.119991,1.668771,0,0,3.925925
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2296297,0.2296297,0,-1,0,0.2296297,0,0,2.775558E-17,0,0,0.2417155,0.2296297,0,0,9.218066,2.329015,0,0.2417155,-0.2417155,5.000213,35.71573,0.119991,0.2525927,0,0,2.329015
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.486639,2.0873,0,0,0,5.000213,35.71573,0.119991,0,0,0,2.0873
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.486639,2.0873,0,0,0,5.000213,35.71573,0.119991,0,0,0,2.0873
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2114309,0.2114309,0,-1,0,0.2114309,0,0,2.775558E-17,0,0,0.2225588,0.2114309,0,0,9.486639,2.0873,0,0.2225588,-0.2225588,4.765615,34.04004,0.119991,0.232574,0,0,2.0873
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4820873,0.4820873,0,-1,0,0.4820873,0,0,5.551115E-17,0,0,0.5074603,0.4820873,0,0,9.733926,1.864741,0,0.5074603,-0.5074603,4.230705,30.21926,0.119991,0.530296,0,0,1.864741
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3464659,0.3464659,0,-1,0,0.3464659,0,0,5.551115E-17,0,0,0.3647009,0.3464659,0,0,10.29777,1.35728,0,0.3647009,-0.3647009,3.846276,27.47335,0.119991,0.3811125,0,0,1.35728
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3498715,0.3498715,0,-1,0,0.3498715,0,0,5.551115E-17,0,0,0.3682858,0.3498715,0,0,10.70299,0.9925794,0,0.3682858,-0.3682858,3.458069,24.70044,0.119991,0.3848587,0,0,0.9925794
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.488468,0.488468,0,0,0,0.488468,0,0,5.551115E-17,0,0,0.5141768,0.488468,0,0,11.1122,0.6242936,0,0.5141768,-0.5141768,2.916079,20.82909,0.119991,0.5373148,0,0,0.6242936
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68351,0.1101168,0,0,0,2.916079,20.82909,0.119991,0,0,0,0.1101168
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.158969,2.158969,4.885877,0,1.498845,2.158969,53.14198,0,0,0,1.147319,0,0,2.726908,2.590563,11.68351,0.1101168,3.737882,0,3.737882,6.462145,46.15808,0.1201986,2.374866,0.9178553,5,1.257436
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.257975,1.257975,4.583741,0,1.416361,1.257975,151.9681,-4.440892E-16,0,0,1.911721,0,0,3.325766,3.159477,7.945626,3.474211,5.071199,0,5.071199,11.27311,80.52203,0.1203257,1.383773,1.529377,5,5.385931
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.5501669,0.5501669,0,-1,0,0.5501669,427.2851,0,0,0,2.350781,0.579123,0.5501669,0,0,2.874428,8.038289,1.771658,0,1.771658,12.95385,92.52731,0.1202583,0.6051836,1.880625,0,10.38907
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,1.844696,0,0,2.947465,0,0,0,0,1.10277,9.632782,1.10277,0,1.10277,14.00003,100,0.1202163,0,2.357972,0,12.58025
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,1.934593,1.934593,0,-1,0,1.934593,227.6801,2.36827,0,0,4.404684,2.036414,1.934593,0,0,0,10.62527,0,0,0,14.00003,100,0.1202163,2.128052,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.8093929,0.8093929,0,-1,0,0.8093929,554.0498,3.632447,0,0,4.48444,0.8519925,0.8093929,0,0,0,10.62527,0,0,0,14.00003,100,0.1202163,0.8903322,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,0.9902734,0.9902734,0,-1,0,0.9902734,364.3334,2.565504,0,0,3.607897,1.042393,0.9902734,0,0,0,10.62527,0,0,0,14.00003,100,0.1202163,1.089301,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.124625,0.124625,0,-1,0,0.124625,2469.711,2.946692,0,0,3.077876,0.1311842,0.124625,0,0,0,10.62527,0,0,0,14.00003,100,0.1202163,0.1370874,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.132103,2.132103,0,-1,0,2.132103,126.8005,0.459199,0,0,2.703518,2.244319,2.132103,0,0,0,10.62527,0,0,0,14.00003,100,0.1202163,2.345314,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202163,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,0.9401,0.9401,0,-1,0,0.9401,78.1415,0,0,0,0.7346082,0.989579,0.9401,0,0,0,10.62527,0,0.2549707,-0.2549707,13.73127,98.08027,0.1202163,1.03411,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.4154322,0.4154322,0,-1,0,0.4154322,0,0,5.551115E-17,0,0,0.437297,0.4154322,0,0,0.2833008,10.3703,0,0.437297,-0.437297,13.27031,94.78777,0.1202163,0.4569754,0,0,10.3703
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.123691,1.123691,0,-1,0,1.123691,0,0,2.220446E-16,0,0,1.182832,1.123691,0,0,0.7691863,9.933006,0,1.182832,-1.182832,12.0235,85.88197,0.1202163,1.23606,0,0,9.933006
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.083445,8.750174,0,0,0,12.0235,85.88197,0.1202163,0,0,0,8.750174
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.083445,8.750174,0,0,0,12.0235,85.88197,0.1202163,0,0,0,8.750174
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3132585,0.3132585,0,-1,0,0.3132585,0,0,0,0,0,0.3297458,0.3132585,0,0,2.083445,8.750174,0,0.3297458,-0.3297458,11.67592,83.39924,0.1202163,0.3445844,0,0,8.750174
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.449829,8.420428,0,0,0,11.67592,83.39924,0.1202163,0,0,0,8.420428
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09339138,0.09339138,0,-1,0,0.09339138,0,0,1.387779E-17,0,0,0.09830672,0.09339138,0,0,2.449829,8.420428,0,0.09830672,-0.09830672,11.57229,82.65907,0.1202163,0.1027305,0,0,8.420428
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4887994,0.4887994,0,-1,0,0.4887994,0,0,5.551115E-17,0,0,0.5145257,0.4887994,0,0,2.559059,8.322122,0,0.5145257,-0.5145257,11.02993,78.78509,0.1202163,0.5376793,0,0,8.322122
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4671727,0.4671727,0,-1,0,0.4671727,0,0,0,0,0,0.4917607,0.4671727,0,0,3.130754,7.807596,0,0.4917607,-0.4917607,10.51157,75.08251,0.1202163,0.51389,0,0,7.807596
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3176748,0.3176748,0,-1,0,0.3176748,0,0,0,0,0,0.3343946,0.3176748,0,0,3.677155,7.315835,0,0.3343946,-0.3343946,10.15909,72.56478,0.1202163,0.3494423,0,0,7.315835
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.325733,0.325733,0,-1,0,0.325733,0,0,5.551115E-17,0,0,0.3428768,0.325733,0,0,4.048704,6.981441,0,0.3428768,-0.3428768,9.797667,69.98319,0.1202163,0.3583063,0,0,6.981441
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.429678,6.638564,0,0,0,9.797667,69.98319,0.1202163,0,0,0,6.638564
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1527712,0.1527712,0,0,0,0.1527712,0,0,2.775558E-17,0,0,0.1608118,0.1527712,0,0,4.429678,6.638564,0,0.1608118,-0.1608118,9.628156,68.7724,0.1202163,0.1680483,0,0,6.638564
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,2.398288,2.398288,0,0,0,2.398288,47.39896,0,0,0,1.136764,2.524513,2.398288,0,0,4.608358,6.477752,0,1.38775,-1.38775,8.165339,58.32373,0.1202163,2.638117,0.9094108,0,7.614515
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.7054127,0.7054127,0,0,0,0.7054127,270.9034,0,0,0,1.910987,0.7425396,0.7054127,0,0,6.150302,5.090002,1.168447,0,1.168447,9.273825,66.24148,0.1201719,0.7759539,1.528789,0,7.000989
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.431386,1.431386,0,-1,0,1.431386,234.7037,0,0,0,3.359515,1.506722,1.431386,0,0,4.981855,6.141604,1.852793,0,1.852793,11.03154,78.79655,0.1201016,1.574524,2.687612,0,9.50112
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.5078615,0.5078615,0,-1,0,0.5078615,825.229,0.5273672,0,0,4.19102,0.5345911,0.5078615,0,0,3.129062,7.809118,3.129062,0,3.129062,14.00003,100,0.1199829,0.5586476,3.352816,0,12.00014
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.6952684,0.6952684,0,-1,0,0.6952684,629.6782,3.646092,0,0,4.377953,0.7318615,0.6952684,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,0.7647952,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,2.392847,2.392847,0,-1,0,2.392847,176.0105,1.692875,0,0,4.21166,2.518786,2.392847,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,2.632131,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.374602,1.374602,0,-1,0,1.374602,229.5855,1.708937,0,0,3.155886,1.446949,1.374602,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,1.512062,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.180279,0.180279,0,-1,0,0.180279,1481.505,2.481076,0,0,2.670843,0.1897674,0.180279,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,0.1983069,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.4534856,0.4534856,0,-1,0,0.4534856,356.6199,1.139867,0,0,1.61722,0.4773533,0.4534856,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,0.4988342,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.2431359,0.2431359,0,-1,0,0.2431359,229.162,0.3012426,0,0,0.557175,0.2559325,0.2431359,0,0,0,10.62527,0,0,0,14.00003,100,0.1199829,0.2674494,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.719394,1.719394,0,-1,0,1.719394,0,0,2.220446E-16,0,0,1.809888,1.719394,0,0,0,10.62527,0,1.809888,-1.809888,12.09224,86.37296,0.1199829,1.891333,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.317447,2.317447,0,-1,0,2.317447,0,0,4.440892E-16,0,0,2.439418,2.317447,0,0,2.010987,8.815386,0,2.439418,-2.439418,9.520866,68.00605,0.1199829,2.549191,0,0,8.815386
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1893653,0.1893653,0,-1,0,0.1893653,0,0,2.775558E-17,0,0,0.1993319,0.1893653,0,0,4.721451,6.375968,0,0.1993319,-0.1993319,9.310752,66.50524,0.1199829,0.2083018,0,0,6.375968
