Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2457228,0.2457228,0,-1,0,0.2457228,0,0,2.775558E-17,0,0,0.2586556,0.2457228,0,0,4.942931,6.176637,0,0.2586556,-0.2586556,9.038105,64.55776,0.1199829,0.2702951,0,0,6.176637
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3808244,0.3808244,0,-1,0,0.3808244,0,0,5.551115E-17,0,0,0.4008678,0.3808244,0,0,5.230326,5.917981,0,0.4008678,-0.4008678,8.615554,61.53954,0.1199829,0.4189069,0,0,5.917981
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.675735,5.517113,0,0,0,8.615554,61.53954,0.1199829,0,0,0,5.517113
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.675735,5.517113,0,0,0,8.615554,61.53954,0.1199829,0,0,0,5.517113
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2562684,0.2562684,0,-1,0,0.2562684,0,0,0,0,0,0.2697563,0.2562684,0,0,5.675735,5.517113,0,0.2697563,-0.2697563,8.331205,59.50849,0.1199829,0.2818953,0,0,5.517113
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06495737,0.06495737,0,-1,0,0.06495737,0,0,1.387779E-17,0,0,0.06837618,0.06495737,0,0,5.975464,5.247357,0,0.06837618,-0.06837618,8.25913,58.99367,0.1199829,0.0714531,0,0,5.247357
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1680263,0.1680263,0,-1,0,0.1680263,0,0,2.775558E-17,0,0,0.1768698,0.1680263,0,0,6.051437,5.178981,0,0.1768698,-0.1768698,8.072694,57.66198,0.1199829,0.184829,0,0,5.178981
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2154797,0.2154797,0,-1,0,0.2154797,0,0,2.775558E-17,0,0,0.2268207,0.2154797,0,0,6.247959,5.002111,0,0.2268207,-0.2268207,7.833603,55.9542,0.1199829,0.2370276,0,0,5.002111
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.499982,4.77529,0,0,0,7.833603,55.9542,0.1199829,0,0,0,4.77529
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1096269,0.1096269,0,0,0,0.1096269,0,0,1.387779E-17,0,0,0.1153967,0.1096269,0,0,6.499982,4.77529,0,0.1153967,-0.1153967,7.711965,55.08535,0.1199829,0.1205896,0,0,4.77529
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,6.628201,4.659894,0.8665489,0,0.8665489,8.534045,60.95734,0.1199501,0,0.6932392,0,5.526443
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.266494,0.266494,0,0,0,0.266494,255.1163,0,0,0,0.6798696,0.28052,0.266494,0,0,5.761652,5.439787,0.3993496,0,0.3993496,8.912901,63.66345,0.119935,0.2931434,0.5438957,0,6.119657
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.251099,1.251099,0,-1,0,1.251099,138.2139,0,0,0,1.729193,1.316947,1.251099,0,0,5.362302,5.799202,0.4122463,0,0.4122463,9.303992,66.45695,0.1199194,1.376209,1.383354,0,7.528395
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,1.759815,1.759815,0,-1,0,1.759815,111.6621,0,0,0,1.965046,1.852437,1.759815,0,0,4.950056,6.170224,0.1126097,0,0.1126097,9.410824,67.22003,0.1199151,1.935796,1.572037,0,8.13527
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,2.290776,2.290776,0,-1,0,2.290776,23.42339,0,4.440892E-16,0,0.5365773,2.411343,2.290776,0,0,4.837446,6.271573,0,1.874766,-1.874766,7.434647,53.10452,0.1199151,2.519853,0.4292619,0,6.80815
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,2.753165,2.753165,0,-1,0,2.753165,105.1818,0,0,0,2.89583,2.898069,2.753165,0,0,6.920519,4.396807,0,0.002238895,-0.002238895,7.432287,53.08766,0.1199151,3.028482,2.316664,0,7.292637
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.396305,1.396305,0,-1,0,1.396305,114.5107,0,0,0,1.598919,1.469795,1.396305,0,0,6.923007,4.394568,0.1291246,0,0.1291246,7.554785,53.96264,0.1199102,1.535936,1.279135,0,5.993487
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.390934,1.390934,0,-1,0,1.390934,101.8208,0,0,0,1.416259,1.464141,1.390934,0,0,6.793882,4.51078,0,0.04788137,-0.04788137,7.504314,53.60213,0.1199102,1.530027,1.133008,0,5.92704
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,2.218822,2.218822,0,-1,0,2.218822,18.43317,0,0,0,0.4089991,2.335602,2.218822,0,0,6.847084,4.462899,0,1.926603,-1.926603,5.473496,39.09632,0.1199102,2.440704,0.3271993,0,4.871898
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,8.987754,2.536296,0.4053723,0,0.4053723,5.858067,41.84325,0.1198949,0,0.3242978,0,2.941668
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.4030008,0.4030008,0,-1,0,0.4030008,21.80939,0,5.551115E-17,0,0.08789199,0.4242113,0.4030008,0,0,8.582381,2.901131,0,0.3363193,-0.3363193,5.503555,39.31103,0.1198949,0.4433008,0.0703136,0,2.989023
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.162462,1.162462,0,-1,0,1.162462,0,0,0,0,0,1.223644,1.162462,0,0,8.956069,2.564812,0,1.223644,-1.223644,4.21372,30.09794,0.1198949,1.278708,0,0,2.564812
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.9199018,0.9199018,0,-1,0,0.9199018,0,0,1.110223E-16,0,0,0.9683177,0.9199018,0,0,10.31567,1.341167,0,0.9683177,-0.9683177,3.193024,22.80727,0.1198949,1.011892,0,0,1.341167
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39158,0.3728497,0,0,0,3.193024,22.80727,0.1198949,0,0,0,0.3728497
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.754277,0.3542072,0,-1,0,0.3542072,0,0,3.40007,3.775498,0,0.3728497,0.3542072,0,0,11.39158,0.3728497,0,0.3728497,-0.3728497,2.800006,20,0.1198949,4.129705,0,0,0.3728497
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2338089,0,0,-1,0,0,0,0,0.2338089,0.2571898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0.2571898,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6794749,0,0,-1,0,0,0,0,0.6794749,0.7474225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0.7474225,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1211915,0,0,-1,0,0,0,0,0.1211915,0.1333107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0.1333107,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03633216,0,0,-1,0,0,0,0,0.03633216,0.03996537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0.03996537,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198949,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7375746,0.7375746,4.242838,0,1.323295,0.7375746,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200552,0.8113321,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2623563,0.2623563,3.767619,0,1.19356,0.2623563,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1201697,0.288592,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,1.947027,1.947027,5,0,1.53,1.947027,33.05532,0,0,0,0.6435962,0,0,3.052973,2.900324,5.14586,5.994,3.54392,0,3.54392,12.48029,89.14478,0.1203853,2.14173,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,1.60194,9.183528,1.186084,0,1.186084,13.60551,97.18204,0.1203405,0,0.9488673,0,10.36961
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.167929,1.167929,0,-1,0,1.167929,181.156,0.4705188,0,0,2.115774,1.229399,1.167929,0,0,0.4158559,10.251,0.4158559,0,0.4158559,14.00003,100,0.1203247,1.284722,1.692619,0,12.36678
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,3.153834,0,0,3.153834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,0,2.523067,0,13.77911
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2171735,0.2171735,0,-1,0,0.2171735,1650.37,3.355563,0,0,3.584166,0.2286036,0.2171735,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,0.2388908,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,1.900973,1.900973,0,-1,0,1.900973,195.1027,1.707826,0,0,3.70885,2.001024,1.900973,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,2.09107,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,0.8435032,0.8435032,0,-1,0,0.8435032,339.2457,1.97365,0,0,2.861548,0.8878981,0.8435032,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,0.9278535,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.051523,1.051523,0,-1,0,1.051523,122.0137,0.1761362,0,0,1.283002,1.106866,1.051523,0,0,0,10.62527,0,0,0,14.00003,100,0.1203247,1.156675,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.1906,2.1906,0,-1,0,2.1906,27.02364,0,0,0,0.59198,2.305895,2.1906,0,0,0,10.62527,0,1.713915,-1.713915,12.1934,87.09556,0.1203247,2.409661,0.4735841,0,11.21725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.509091,3.33,0,-1,0,3.33,0,0,0.1790908,0.5299999,0,3.505263,3.33,0,0,1.90435,8.911359,0,3.505263,-3.505263,8.498531,60.70367,0.1203247,3.86,0,0,8.911359
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.8478954,0.8478954,0,-1,0,0.8478954,0,0,1.110223E-16,0,0,0.8925214,0.8478954,0,0,5.799087,5.406096,0,0.8925214,-0.8925214,7.557731,53.98368,0.1203247,0.9326849,0,0,5.406096
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.037612,1.037612,0,-1,0,1.037612,0,0,0,0,0,1.092223,1.037612,0,0,6.790778,4.513574,0,1.092223,-1.092223,6.406427,45.7601,0.1203247,1.141373,0,0,4.513574
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.8900524,0.8900524,0,-1,0,0.8900524,0,0,1.110223E-16,0,0,0.9368972,0.8900524,0,0,8.004358,3.421351,0,0.9368972,-0.9368972,5.41885,38.706,0.1203247,0.9790576,0,0,3.421351
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1697633,0.1697633,0,-1,0,0.1697633,0,0,2.775558E-17,0,0,0.1786982,0.1697633,0,0,9.045356,2.484454,0,0.1786982,-0.1786982,5.230486,37.36054,0.1203247,0.1867396,0,0,2.484454
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3867997,0.3867997,0,-1,0,0.3867997,0,0,0,0,0,0.4071575,0.3867997,0,0,9.243909,2.305756,0,0.4071575,-0.4071575,4.801304,34.29496,0.1203247,0.4254796,0,0,2.305756
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.663455,0.663455,0,-1,0,0.663455,0,0,1.110223E-16,0,0,0.6983737,0.663455,0,0,9.696306,1.898598,0,0.6983737,-0.6983737,4.065154,29.03675,0.1203247,0.7298005,0,0,1.898598
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3208598,0.3208598,0,-1,0,0.3208598,0,0,0,0,0,0.3377472,0.3208598,0,0,10.47228,1.200225,0,0.3377472,-0.3377472,3.709137,26.49378,0.1203247,0.3529458,0,0,1.200225
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2790775,0.2790775,0,-1,0,0.2790775,0,0,5.551115E-17,0,0,0.2937658,0.2790775,0,0,10.84755,0.8624777,0,0.2937658,-0.2937658,3.399481,24.28196,0.1203247,0.3069852,0,0,0.8624777
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1709464,0.1709464,0,-1,0,0.1709464,0,0,0,0,0,0.1799435,0.1709464,0,0,11.17396,0.5687119,0,0.1799435,-0.1799435,3.209803,22.92712,0.1203247,0.188041,0,0,0.5687119
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3739,0.3887683,0,0,0,3.209803,22.92712,0.1203247,0,0,0,0.3887683
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08242165,0.08242165,0,0,0,0.08242165,0,0,0,0,0,0.08675963,0.08242165,0,0,11.3739,0.3887683,0,0.08675963,-0.08675963,3.118351,22.27389,0.1203247,0.09066381,0,0,0.3887683
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09114479,0.09114479,0,0,0,0.09114479,0,0,1.387779E-17,0,0,0.09594189,0.09114479,0,0,11.47029,0.3020087,0,0.09594189,-0.09594189,3.017219,21.55152,0.1203247,0.1002593,0,0,0.3020087
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,11.5769,0.2060668,0.5593943,0,0.5593943,3.547907,25.34214,0.1203036,0,0.4475155,0,0.7654611
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.227406,1.227406,4.732669,0,1.457019,1.227406,69.14044,4.440892E-16,0,0,0.8486339,0,0,3.505263,3.33,11.0175,0.7095217,4.178634,0,4.178634,7.512107,53.6578,0.1204773,1.350147,0.6789071,5,1.558156
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.203883,1.203883,0,-1,0,1.203883,95.06413,0,0,0,1.144461,1.267245,1.203883,0,0,6.838869,4.470292,0,0.1227843,-0.1227843,7.382681,52.73333,0.1204773,1.324271,0.9155685,0,5.614753
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,0.8686603,0.8686603,0,-1,0,0.8686603,64.63937,0,0,0,0.5614965,0.9143792,0.8686603,0,0,6.975296,4.347508,0,0.3528827,-0.3528827,7.01071,50.0764,0.1204773,0.9555263,0.4491972,0,4.909005
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,7.367388,3.994625,2.448305,0,2.448305,9.333376,66.66684,0.1203848,0,1.958644,0,6.44293
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.352116,1.352116,0,-1,0,1.352116,120.9333,0,0,0,1.635158,1.42328,1.352116,0,0,4.919083,6.1981,0.2118788,0,0.2118788,9.534382,68.10259,0.1203769,1.487327,1.308127,0,7.833258
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,1.829963,1.829963,0,-1,0,1.829963,68.5215,0,0,0,1.253918,1.926277,1.829963,0,0,4.707204,6.388791,0,0.6723588,-0.6723588,8.825654,63.04026,0.1203769,2.012959,1.003135,0,7.642709
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,5.454269,5.716432,2.372383,0,2.372383,11.07629,79.11623,0.1202874,0,1.897907,0,8.088815
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,2.431214,2.431214,0,-1,0,2.431214,77.64746,0,0,0,1.887776,2.559173,2.431214,0,0,3.081886,7.851576,0,0.6713967,-0.6713967,10.36858,74.06113,0.1202874,2.674335,1.510221,0,9.739352
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,1.998129,1.998129,0,-1,0,1.998129,46.48753,0,0,0,0.9288805,2.103293,1.998129,0,0,3.827883,7.18018,0,1.174413,-1.174413,9.13064,65.21873,0.1202874,2.197942,0.7431044,0,8.10906
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.112358,1.112358,0,-1,0,1.112358,19.59085,0,2.220446E-16,0,0.2179203,1.170903,1.112358,0,0,5.132786,6.005767,0,0.9529825,-0.9529825,8.126108,58.04351,0.1202874,1.223593,0.1743362,0,6.223687
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.083714,2.083714,0,-1,0,2.083714,0,0,0,0,0,2.193383,2.083714,0,0,6.191655,5.052784,0,2.193383,-2.193383,5.814079,41.52905,0.1202874,2.292086,0,0,5.052784
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.628748,2.859401,0,0,0,5.814079,41.52905,0.1202874,0,0,0,2.859401
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.097465,1.097465,0,-1,0,1.097465,0,0,0,0,0,1.155226,1.097465,0,0,8.628748,2.859401,0,1.155226,-1.155226,4.596364,32.8311,0.1202874,1.207211,0,0,2.859401
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.527568,1.527568,0,-1,0,1.527568,0,0,2.220446E-16,0.06135821,0,1.607966,1.527568,0,0,9.912333,1.704175,0,1.607966,-1.607966,2.901419,20.72438,0.1202874,1.680324,0,0,1.704175
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1243251,0.09139854,0,-1,0,0.09139854,0,0,0.03292652,0.04535903,0,0.09620899,0.09139854,0,0,11.69896,0.09620899,0,0.09620899,-0.09620899,2.800006,20,0.1202874,0.1367576,0,0,0.09620899
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4239366,0,0,-1,0,0,0,0,0.4239366,0.4663302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202874,0.4663302,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202874,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2460447,0,0,-1,0,0,0,0,0.2460447,0.2706492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202874,0.2706492,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.07013145,0,0,-1,0,0,0,0,0.07013145,0.07714459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202874,0.07714459,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3073311,0,0,-1,0,0,0,0,0.3073311,0.3380642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202874,0.3380642,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.298585,0,0,-1,0,0,0,0,0.298585,0.3284435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202874,0.3284435,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08606674,0.08606674,3.59133,0,1.145433,0.08606674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1203843,0.09467341,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4059957,0.4059957,3.911259,0,1.232774,0.4059957,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1205114,0.4465953,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.01926642,0.01926642,3.52453,0,1.127197,0.01926642,2820.131,4.440892E-16,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.1205811,0.02119306,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.6526534,0.6526534,0,0,0,0.6526534,177.0073,0,0,0,1.155244,0.6870036,0.6526534,0,0,1.272522,9.480004,0.4682405,0,0.4682405,13.23702,94.54995,0.1205634,0.7179188,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.080874,1.080874,0,-1,0,1.080874,92.67513,0,2.220446E-16,0,1.001701,1.137762,1.080874,0,0,0.8042814,9.901421,0,0.1360607,-0.1360607,13.0936,93.52552,0.1205634,1.188962,0.8013612,0,10.90312
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.0807315,0.0807315,0,-1,0,0.0807315,2242.107,0.7696461,0,0,1.810086,0.08498053,0.0807315,0,0,0.9554599,9.76536,0.9554599,0,0.9554599,14.00003,100,0.1205275,0.08880465,1.448069,0,11.57545
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.7972016,0.7972016,0,-1,0,0.7972016,346.4828,1.923007,0,0,2.762167,0.8391595,0.7972016,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,0.8769217,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,1.667704,1.667704,0,-1,0,1.667704,218.9115,1.895317,0,0,3.650795,1.755478,1.667704,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,1.834474,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.608956,1.608956,0,-1,0,1.608956,190.333,1.368736,0,0,3.062374,1.693638,1.608956,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,1.769852,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.207637,1.207637,0,-1,0,1.207637,183.7229,0.9475088,0,0,2.218705,1.271197,1.207637,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,1.3284,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.6979498,0.6979498,0,-1,0,0.6979498,333.0963,1.590161,0,0,2.324845,0.734684,0.6979498,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,0.7677448,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205275,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.266516,2.266516,0,-1,0,2.266516,0,0,0,0,0,2.385806,2.266516,0,0,0,10.62527,0,2.385806,-2.385806,11.48517,82.03675,0.1205275,2.493167,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.194239,1.194239,0,-1,0,1.194239,0,0,2.220446E-16,0,0,1.257094,1.194239,0,0,2.650895,8.239469,0,1.257094,-1.257094,10.16007,72.57182,0.1205275,1.313663,0,0,8.239469
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.946636,1.946636,0,-1,0,1.946636,0,0,2.220446E-16,0,0,2.04909,1.946636,0,0,4.047667,6.982374,0,2.04909,-2.04909,8.000143,57.14377,0.1205275,2.141299,0,0,6.982374
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.183204,1.183204,0,-1,0,1.183204,0,0,2.220446E-16,0,0,1.245477,1.183204,0,0,6.324434,4.933284,0,1.245477,-1.245477,6.687295,47.7663,0.1205275,1.301524,0,0,4.933284
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.269824,0.269824,0,-1,0,0.269824,0,0,5.551115E-17,0,0,0.2840253,0.269824,0,0,7.708297,3.687807,0,0.2840253,-0.2840253,6.387906,45.62781,0.1205275,0.2968064,0,0,3.687807
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1036029,0.1036029,0,-1,0,0.1036029,0,0,1.387779E-17,0,0,0.1090557,0.1036029,0,0,8.023881,3.403781,0,0.1090557,-0.1090557,6.272951,44.80671,0.1205275,0.1139632,0,0,3.403781
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6729599,0.6729599,0,-1,0,0.6729599,0,0,1.110223E-16,0,0,0.7083789,0.6729599,0,0,8.145054,3.294725,0,0.7083789,-0.7083789,5.526254,39.47317,0.1205275,0.740256,0,0,3.294725
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2970969,0.2970969,0,-1,0,0.2970969,0,0,0,0,0,0.3127335,0.2970969,0,0,8.932141,2.586347,0,0.3127335,-0.3127335,5.196604,37.11853,0.1205275,0.3268065,0,0,2.586347
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2934583,0.2934583,0,-1,0,0.2934583,0,0,5.551115E-17,0,0,0.3089034,0.2934583,0,0,9.279623,2.273613,0,0.3089034,-0.3089034,4.870991,34.79272,0.1205275,0.3228041,0,0,2.273613
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3980576,0.3980576,0,-1,0,0.3980576,0,0,5.551115E-17,0,0,0.419008,0.3980576,0,0,9.622849,1.96471,0,0.419008,-0.419008,4.429318,31.63792,0.1205275,0.4378634,0,0,1.96471
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.707313,0.707313,0,-1,0,0.707313,0,0,1.110223E-16,0,0,0.74454,0.707313,0,0,10.08841,1.545702,0,0.74454,-0.74454,3.644504,26.03212,0.1205275,0.7780443,0,0,1.545702
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4100896,0.4100896,0,0,0,0.4100896,0,0,5.551115E-17,0,0,0.4316733,0.4100896,0,0,10.91568,0.8011615,0,0.4316733,-0.4316733,3.189481,22.78196,0.1205275,0.4510986,0,0,0.8011615
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39532,0.3694883,0,0,0,3.189481,22.78196,0.1205275,0,0,0,0.3694883
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.011664,2.011664,5,0,1.53,2.011664,66.86825,0,0,0,1.345164,0,0,2.988336,2.838919,11.39532,0.3694883,4.184084,0,4.184084,7.158851,51.13454,0.1207249,2.21283,1.076131,5,1.714653
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,2.482109,2.482109,4.946327,0,1.515347,2.482109,105.72,0,0,0,2.624086,0,0,2.464218,2.341007,7.211234,4.135164,4.965093,0,4.965093,11.86915,84.77949,0.1208873,2.73032,2.099269,5,6.75925
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.635101,1.635101,0,-1,0,1.635101,221.7276,0,0,0,3.625471,1.721159,1.635101,0,0,2.246141,8.603747,1.904312,0,1.904312,13.67574,97.68366,0.1208157,1.798611,2.900377,0,12.22922
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.065697,1.065697,0,-1,0,1.065697,371.3239,2.493573,0,0,3.957188,1.121786,1.065697,0,0,0.341829,10.31763,0.341829,0,0.341829,14.00003,100,0.1208028,1.172267,3.165751,0,14.27482
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.548623,1.548623,0,-1,0,1.548623,218.6335,1.75568,0,0,3.38581,1.63013,1.548623,0,0,0,10.62527,0,0,0,14.00003,100,0.1208028,1.703485,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.046664,2.046664,0,-1,0,2.046664,168.8703,1.301825,0,0,3.456209,2.154384,2.046664,0,0,0,10.62527,0,0,0,14.00003,100,0.1208028,2.251331,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.4332339,0.4332339,0,-1,0,0.4332339,852.3131,3.236473,0,0,3.692509,0.4560356,0.4332339,0,0,0,10.62527,0,0,0,14.00003,100,0.1208028,0.4765573,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.614237,1.614237,0,-1,0,1.614237,165.4022,0.9707865,0,0,2.669983,1.699197,1.614237,0,0,0,10.62527,0,0,0,14.00003,100,0.1208028,1.775661,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208028,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.6027012,0.6027012,0,-1,0,0.6027012,239.897,0.8114401,0,0,1.445862,0.6344223,0.6027012,0,0,0,10.62527,0,0,0,14.00003,100,0.1208028,0.6629713,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.519345,1.519345,0,-1,0,1.519345,54.69303,0,2.220446E-16,0,0.8309756,1.59931,1.519345,0,0,0,10.62527,0,0.7683344,-0.7683344,13.19013,94.21504,0.1208028,1.671279,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.825325,1.825325,0,-1,0,1.825325,0,0,2.220446E-16,0,0,1.921395,1.825325,0,0,0.8537049,9.856939,0,1.921395,-1.921395,11.1648,79.74844,0.1208028,2.007858,0,0,9.856939
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.868904,1.868904,0,-1,0,1.868904,0,0,2.220446E-16,0,0,1.967268,1.868904,0,0,2.988588,7.935544,0,1.967268,-1.967268,9.091122,64.93645,0.1208028,2.055795,0,0,7.935544
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.21963,1.21963,0,-1,0,1.21963,0,0,2.220446E-16,0,0,1.283821,1.21963,0,0,5.174441,5.968277,0,1.283821,-1.283821,7.737856,55.27029,0.1208028,1.341593,0,0,5.968277
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.861642,1.861642,0,-1,0,1.861642,0,0,2.220446E-16,0,0,1.959623,1.861642,0,0,6.600909,4.684456,0,1.959623,-1.959623,5.672232,40.51586,0.1208028,2.047806,0,0,4.684456
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5862923,0.5862923,0,-1,0,0.5862923,0,0,0,0,0,0.6171498,0.5862923,0,0,8.778268,2.724833,0,0.6171498,-0.6171498,5.021699,35.86921,0.1208028,0.6449215,0,0,2.724833
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4381658,0.4381658,0,-1,0,0.4381658,0,0,5.551115E-17,0,0,0.4612272,0.4381658,0,0,9.46399,2.107683,0,0.4612272,-0.4612272,4.535523,32.39653,0.1208028,0.4819824,0,0,2.107683
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.976464,1.646456,0,0,0,4.535523,32.39653,0.1208028,0,0,0,1.646456
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7406126,0.7406126,0,-1,0,0.7406126,0,0,0,0,0,0.7795922,0.7406126,0,0,9.976464,1.646456,0,0.7795922,-0.7795922,3.713761,26.52681,0.1208028,0.8146738,0,0,1.646456
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84268,0.866864,0,0,0,3.713761,26.52681,0.1208028,0,0,0,0.866864
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3625005,0.3625005,0,-1,0,0.3625005,0,0,0,0,0,0.3815794,0.3625005,0,0,10.84268,0.866864,0,0.3815794,-0.3815794,3.31154,23.65381,0.1208028,0.3987505,0,0,0.866864
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4902267,0.4610204,0,-1,0,0.4610204,0,0,0.02920638,0.07822905,0,0.4852846,0.4610204,0,0,11.26665,0.4852846,0,0.4852846,-0.4852846,2.800006,20,0.1208028,0.5392494,0,0,0.4852846
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2177474,0.2177474,3.723011,0,1.181382,0.2177474,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1209109,0.2395221,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1209983,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,1.916317,1.916317,4.581585,0,1.415773,1.916317,63.19227,0,0,0,1.210964,0,0,2.665268,2.532004,5.14586,5.994,3.742969,0,3.742969,12.66913,90.49359,0.1211712,2.107949,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,3.43698,3.43698,2.153609,0,0.7529352,3.43698,80.12291,4.440892E-16,0,0,2.753808,1.350917,1.283371,0,0,1.402892,9.362672,1.402892,0,1.402892,14.00003,100,0.1212035,3.780678,2.203047,5,12.11648
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.7526483,0.7526483,0,-1,0,0.7526483,481.6114,2.832578,0,0,3.62484,0.7922614,0.7526483,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,0.8279131,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,0.9112389,0.9112389,0,-1,0,0.9112389,433.4625,2.99068,0,0,3.949879,0.9591988,0.9112389,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,1.002363,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.4810063,0.4810063,0,-1,0,0.4810063,979.0566,4.203001,0,0,4.709323,0.5063224,0.4810063,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,0.5291069,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,2.317519,2.317519,0,-1,0,2.317519,222.0127,2.705693,0,0,5.145187,2.439494,2.317519,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,2.549271,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.6131105,0.6131105,0,-1,0,0.6131105,815.1332,4.352287,0,0,4.997667,0.6453794,0.6131105,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,0.6744215,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.6218357,0.6218357,0,-1,0,0.6218357,684.7357,3.603367,0,0,4.257931,0.6545639,0.6218357,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,0.6840193,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.158589,1.158589,0,-1,0,1.158589,286.0538,2.09462,0,0,3.314188,1.219567,1.158589,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,1.274448,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.6933243,0.6933243,0,-1,0,0.6933243,294.3038,1.310665,0,0,2.04048,0.7298151,0.6933243,0,0,0,10.62527,0,0,0,14.00003,100,0.1212035,0.7626567,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.108234,1.108234,0,-1,0,1.108234,70.96967,0,0,0,0.7865096,1.166562,1.108234,0,0,0,10.62527,0,0.380052,-0.380052,13.59942,97.1385,0.1212035,1.219057,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3544165,0.3544165,0,-1,0,0.3544165,0,0,5.551115E-17,0,0,0.37307,0.3544165,0,0,0.42228,10.24522,0,0.37307,-0.37307,13.20617,94.32958,0.1212035,0.3898581,0,0,10.24522
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.458664,1.458664,0,-1,0,1.458664,0,0,2.220446E-16,0,0,1.535435,1.458664,0,0,0.8368022,9.872152,0,1.535435,-1.535435,11.58768,82.76895,0.1212035,1.60453,0,0,9.872152
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.8265183,0.8265183,0,-1,0,0.8265183,0,0,1.110223E-16,0,0,0.8700193,0.8265183,0,0,2.542842,8.336717,0,0.8700193,-0.8700193,10.6706,76.21839,0.1212035,0.9091701,0,0,8.336717
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.73445,2.73445,0,-1,0,2.73445,0,0,0,0,0,2.878369,2.73445,0,0,3.50953,7.466698,0,2.878369,-2.878369,7.636529,54.54653,0.1212035,3.007895,0,0,7.466698
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5702831,0.5702831,0,-1,0,0.5702831,0,0,1.110223E-16,0,0,0.600298,0.5702831,0,0,6.707717,4.588329,0,0.600298,-0.600298,7.003759,50.02675,0.1212035,0.6273114,0,0,4.588329
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3093015,0.3093015,0,-1,0,0.3093015,0,0,5.551115E-17,0,0,0.3255805,0.3093015,0,0,7.374715,3.988031,0,0.3255805,-0.3255805,6.660567,47.57539,0.1212035,0.3402316,0,0,3.988031
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5381095,0.5381095,0,-1,0,0.5381095,0,0,0,0,0,0.566431,0.5381095,0,0,7.736471,3.662451,0,0.566431,-0.566431,6.063497,43.3106,0.1212035,0.5919204,0,0,3.662451
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5949184,0.5949184,0,-1,0,0.5949184,0,0,0,0,0,0.6262298,0.5949184,0,0,8.365839,3.09602,0,0.6262298,-0.6262298,5.403392,38.59558,0.1212035,0.6544102,0,0,3.09602
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.061649,2.46979,0,0,0,5.403392,38.59558,0.1212035,0,0,0,2.46979
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6114206,0.6114206,0,-1,0,0.6114206,0,0,0,0,0,0.6436006,0.6114206,0,0,9.061649,2.46979,0,0.6436006,-0.6436006,4.724978,33.74977,0.1212035,0.6725627,0,0,2.46979
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776761,1.826189,0,0,0,4.724978,33.74977,0.1212035,0,0,0,1.826189
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2033949,0.2033949,0,0,0,0.2033949,0,0,2.775558E-17,0,0,0.2140999,0.2033949,0,0,9.776761,1.826189,0,0.2140999,-0.2140999,4.499297,32.13777,0.1212035,0.2237344,0,0,1.826189
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.201919,0.201919,0,0,0,0.201919,0,0,0,0,0,0.2125463,0.201919,0,0,10.01465,1.612089,0,0.2125463,-0.2125463,4.275253,30.53746,0.1212035,0.2221109,0,0,1.612089
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.08465165,0.08465165,0,0,0,0.08465165,1808.309,0,0,0,1.530763,0.089107,0.08465165,0,0,10.25081,1.399543,1.441656,0,1.441656,5.642928,40.30655,0.1211494,0.09311681,1.22461,0,2.930306
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,1.899021,1.899021,0,0,0,1.899021,151.299,0,0,0,2.8732,1.998969,1.899021,0,0,8.809156,2.697033,0.8742309,0,0.8742309,6.472297,46.2306,0.1211166,2.088923,2.29856,0,5.570233
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.598298,1.598298,0,-1,0,1.598298,242.2324,0,0,0,3.871596,1.682419,1.598298,0,0,7.934926,3.483841,2.189177,0,2.189177,8.549132,61.06511,0.1210345,1.758128,3.097277,0,7.355437
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.244191,1.244191,0,-1,0,1.244191,381.082,0,0,0,4.741389,1.309675,1.244191,0,0,5.745749,5.454101,3.431714,0,3.431714,11.80474,84.31941,0.1209061,1.36861,3.793111,0,10.19549
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.308522,0.308522,0,-1,0,0.308522,1641.173,2.424584,0,0,5.063379,0.32476,0.308522,0,0,2.314035,8.542643,2.314035,0,2.314035,14.00003,100,0.1208197,0.3393742,4.050704,0,13.60602
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.380762,1.380762,0,-1,0,1.380762,349.1856,3.36799,0,0,4.821424,1.453434,1.380762,0,0,0,10.62527,0,0,0,14.00003,100,0.1208197,1.518839,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.00137,2.00137,0,-1,0,2.00137,220.6437,2.309192,0,0,4.415896,2.106705,2.00137,0,0,0,10.62527,0,0,0,14.00003,100,0.1208197,2.201507,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208197,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.623645,1.623645,0,-1,0,1.623645,175.1334,1.134445,0,0,2.843544,1.7091,1.623645,0,0,0,10.62527,0,0,0,14.00003,100,0.1208197,1.786009,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.382872,1.382872,0,-1,0,1.382872,105.9627,0.009674123,0,0,1.465329,1.455655,1.382872,0,0,0,10.62527,0,0,0,14.00003,100,0.1208197,1.521159,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,1.647869,1.647869,0,-1,0,1.647869,39.6098,0,0,0,0.6527175,1.734599,1.647869,0,0,0,10.62527,0,1.081881,-1.081881,12.85962,91.85429,0.1208197,1.812655,0.5221739,0,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.853723,3.33,0,-1,0,3.33,0,0,2.523723,3.109096,0,3.505263,3.33,0,0,1.20209,9.543393,0,3.505263,-3.505263,9.164754,65.46239,0.1208197,6.439095,0,0,9.543393
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.5019943,0.5019943,0,-1,0,0.5019943,0,0,1.110223E-16,0,0,0.5284151,0.5019943,0,0,5.096827,6.03813,0,0.5284151,-0.5284151,8.607755,61.48384,0.1208197,0.5521938,0,0,6.03813
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.349461,1.349461,0,-1,0,1.349461,0,0,2.220446E-16,0,0,1.420486,1.349461,0,0,5.683955,5.509715,0,1.420486,-1.420486,7.110432,50.7887,0.1208197,1.484408,0,0,5.509715
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.9749172,0.9749172,0,-1,0,0.9749172,0,0,1.110223E-16,0,0,1.026229,0.9749172,0,0,7.262272,4.089229,0,1.026229,-1.026229,6.028692,43.062,0.1208197,1.072409,0,0,4.089229
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2929029,0.2929029,0,-1,0,0.2929029,0,0,5.551115E-17,0,0,0.3083189,0.2929029,0,0,8.402526,3.063001,0,0.3083189,-0.3083189,5.703695,40.7406,0.1208197,0.3221932,0,0,3.063001
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2287546,0.2287546,0,-1,0,0.2287546,0,0,0,0,0,0.2407943,0.2287546,0,0,8.745103,2.754682,0,0.2407943,-0.2407943,5.449876,38.9276,0.1208197,0.2516301,0,0,2.754682
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2497554,0.2497554,0,-1,0,0.2497554,0,0,0,0,0,0.2629004,0.2497554,0,0,9.012652,2.513887,0,0.2629004,-0.2629004,5.172754,36.94817,0.1208197,0.2747309,0,0,2.513887
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5325084,0.5325084,0,-1,0,0.5325084,0,0,1.110223E-16,0,0,0.5605351,0.5325084,0,0,9.304764,2.250987,0,0.5605351,-0.5605351,4.581898,32.72778,0.1208197,0.5857592,0,0,2.250987
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.247863,0.247863,0,-1,0,0.247863,0,0,2.775558E-17,0,0,0.2609085,0.247863,0,0,9.92758,1.690452,0,0.2609085,-0.2609085,4.306877,30.76334,0.1208197,0.2726493,0,0,1.690452
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1477255,0.1477255,0,-1,0,0.1477255,0,0,0,0,0,0.1555006,0.1477255,0,0,10.21748,1.429543,0,0.1555006,-0.1555006,4.142965,29.59255,0.1208197,0.1624981,0,0,1.429543
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39026,1.274043,0,0,0,4.142965,29.59255,0.1208197,0,0,0,1.274043
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3555325,0.3555325,0,0,0,0.3555325,0,0,5.551115E-17,0,0,0.3742448,0.3555325,0,0,10.39026,1.274043,0,0.3742448,-0.3742448,3.748476,26.77478,0.1208197,0.3910858,0,0,1.274043
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3827296,0.3827296,0,0,0,0.3827296,0,0,5.551115E-17,0,0,0.4028732,0.3827296,0,0,10.80608,0.8997982,0,0.4028732,-0.4028732,3.323811,23.74146,0.1208197,0.4210025,0,0,0.8997982
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.7517127,0.7517127,4.256976,0,1.327154,0.7517127,153.8697,4.440892E-16,0,0,1.156658,0,0,3.505263,3.33,11.25372,0.4969249,4.486658,0,4.486658,7.580228,54.14437,0.1209338,0.826884,0.9253262,5,1.653583
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.536144,1.536144,4.683725,0,1.443657,1.536144,124.0154,0,0,0,1.905056,0,0,3.147581,2.990202,6.767064,4.534917,4.895257,0,4.895257,12.22428,87.31609,0.1210723,1.689758,1.524044,5,6.439972
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.3894864,0.3894864,0,-1,0,0.3894864,729.6347,0.5600359,0,0,2.841828,0.4099857,0.3894864,0,0,1.871806,8.940648,1.871806,0,1.871806,14.00003,100,0.1210025,0.428435,2.273462,0,11.78248
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.525756,1.525756,0,-1,0,1.525756,271.2012,2.53181,0,0,4.137868,1.606059,1.525756,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,1.678331,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.3580432,0.3580432,0,-1,0,0.3580432,1206.5,3.942903,0,0,4.31979,0.3768875,0.3580432,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0.3938475,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.613606,1.613606,0,-1,0,1.613606,252.5078,2.375948,0,0,4.074481,1.698532,1.613606,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,1.774966,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.4136516,0.4136516,0,-1,0,0.4136516,1001.59,3.70767,0,0,4.143093,0.4354227,0.4136516,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0.4550168,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.131169,1.131169,0,-1,0,1.131169,277.9386,1.953252,0,0,3.143956,1.190705,1.131169,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,1.244286,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.5762959,0.5762959,0,-1,0,0.5762959,145.658,0.2327936,0,0,0.8394208,0.6066272,0.5762959,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0.6339254,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.343871,2.343871,0,-1,0,2.343871,0,0,0,0,0,2.467233,2.343871,0,0,0,10.62527,0,2.467233,-2.467233,11.39934,81.42367,0.1210025,2.578258,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,3.335491,3.33,0,-1,0,3.33,0,0,0.005490972,0.3390401,0,3.505263,3.33,0,0,2.74137,8.158042,0,3.505263,-3.505263,7.704464,55.03178,0.1210025,3.66904,0,0,8.158042
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.7489477,0.7489477,0,-1,0,0.7489477,0,0,0,0,0,0.788366,0.7489477,0,0,6.636106,4.652778,0,0.788366,-0.788366,6.873454,49.096,0.1210025,0.8238425,0,0,4.652778
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.512069,3.864412,0,0,0,6.873454,49.096,0.1210025,0,0,0,3.864412
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.344343,0.344343,0,-1,0,0.344343,0,0,0,0,0,0.3624663,0.344343,0,0,7.512069,3.864412,0,0.3624663,-0.3624663,6.491381,46.36691,0.1210025,0.3787773,0,0,3.864412
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4218343,0.4218343,0,-1,0,0.4218343,0,0,5.551115E-17,0,0,0.4440361,0.4218343,0,0,7.914809,3.501946,0,0.4440361,-0.4440361,6.023326,43.02367,0.1210025,0.4640177,0,0,3.501946
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3701097,0.3701097,0,-1,0,0.3701097,0,0,0,0,0,0.3895892,0.3701097,0,0,8.408182,3.05791,0,0.3895892,-0.3895892,5.612663,40.09037,0.1210025,0.4071207,0,0,3.05791
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6207699,0.6207699,0,-1,0,0.6207699,0,0,1.110223E-16,0,0,0.653442,0.6207699,0,0,8.84106,2.668321,0,0.653442,-0.653442,4.923874,35.17046,0.1210025,0.6828469,0,0,2.668321
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.567106,2.014879,0,0,0,4.923874,35.17046,0.1210025,0,0,0,2.014879
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3695723,0.3695723,0,-1,0,0.3695723,0,0,5.551115E-17,0,0,0.3890234,0.3695723,0,0,9.567106,2.014879,0,0.3890234,-0.3890234,4.513808,32.24142,0.1210025,0.4065295,0,0,2.014879
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1053694,0.1053694,0,-1,0,0.1053694,0,0,1.387779E-17,0,0,0.1109151,0.1053694,0,0,9.999354,1.625855,0,0.1109151,-0.1109151,4.396893,31.40631,0.1210025,0.1159063,0,0,1.625855
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08685387,0.08685387,0,0,0,0.08685387,0,0,1.387779E-17,0,0,0.09142513,0.08685387,0,0,10.12259,1.51494,0,0.09142513,-0.09142513,4.300522,30.71795,0.1210025,0.09553926,0,0,1.51494
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4172177,0.4172177,0,0,0,0.4172177,0,0,5.551115E-17,0,0,0.4391766,0.4172177,0,0,10.22418,1.423515,0,0.4391766,-0.4391766,3.83759,27.4113,0.1210025,0.4589395,0,0,1.423515
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.576927,1.576927,4.846202,0,1.488013,1.576927,62.6985,0,0,0,0.9887099,0,0,3.269275,3.105811,10.71215,0.9843385,4.094521,0,4.094521,7.721993,55.15698,0.1211856,1.73462,0.7909679,5,1.973048
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.8153896,0.8153896,4.320652,0,1.344538,0.8153896,221.4109,0,0,0,1.805361,0,0,3.505263,3.33,6.61763,4.669407,5.135361,0,5.135361,12.59382,89.95571,0.1212805,0.8969285,1.444289,5,6.474769
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.7190337,0.7190337,0,-1,0,0.7190337,460.111,1.069207,0,0,3.308353,0.7568776,0.7190337,0,0,1.482269,9.291232,1.482269,0,1.482269,14.00003,100,0.1212253,0.7909371,2.646683,0,12.59959
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,0.9359395,0.9359395,0,-1,0,0.9359395,282.9456,1.663,0,0,2.648199,0.9851995,0.9359395,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,1.029533,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.2235465,0.2235465,0,-1,0,0.2235465,1775.096,3.732854,0,0,3.968166,0.2353121,0.2235465,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,0.2459012,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.553205,1.553205,0,-1,0,1.553205,247.7866,2.21368,0,0,3.848633,1.634952,1.553205,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,1.708525,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,0.9989973,0.9989973,0,-1,0,0.9989973,438.9947,3.333969,0,0,4.385545,1.051576,0.9989973,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,1.098897,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.8060753,0.8060753,0,-1,0,0.8060753,475.1686,2.981716,0,0,3.830216,0.8485003,0.8060753,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,0.8866828,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.426276,1.426276,0,-1,0,1.426276,233.2951,1.826088,0,0,3.327431,1.501343,1.426276,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,1.568903,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.8015863,0.8015863,0,-1,0,0.8015863,281.1194,1.409639,0,0,2.253414,0.843775,0.8015863,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,0.8817449,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.49912,0.49912,0,-1,0,0.49912,138.0827,0.1638088,0,0,0.6891983,0.5253894,0.49912,0,0,0,10.62527,0,0,0,14.00003,100,0.1212253,0.549032,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.9758462,0.9758462,0,-1,0,0.9758462,0,0,1.110223E-16,0,0,1.027207,0.9758462,0,0,0,10.62527,0,1.027207,-1.027207,12.91726,92.26594,0.1212253,1.073431,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.623934,3.33,0,-1,0,3.33,0,0,0.2939336,0.6563269,0,3.505263,3.33,0,0,1.141341,9.598067,0,3.505263,-3.505263,9.222385,65.87405,0.1212253,3.986327,0,0,9.598067
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.790969,2.790969,0,-1,0,2.790969,0,0,4.440892E-16,0,0,2.937862,2.790969,0,0,5.036077,6.092804,0,2.937862,-2.937862,6.125607,43.75425,0.1212253,3.070066,0,0,6.092804
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6942557,0.6942557,0,-1,0,0.6942557,0,0,1.110223E-16,0,0,0.7307954,0.6942557,0,0,8.300369,3.154942,0,0.7307954,-0.7307954,5.355281,38.25193,0.1212253,0.7636812,0,0,3.154942
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2725044,0.2725044,0,-1,0,0.2725044,0,0,0,0,0,0.2868467,0.2725044,0,0,9.112364,2.424147,0,0.2868467,-0.2868467,5.052917,36.0922,0.1212253,0.2997548,0,0,2.424147
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.411684,0.411684,0,-1,0,0.411684,0,0,0,0,0,0.4333516,0.411684,0,0,9.431083,2.1373,0,0.4333516,-0.4333516,4.596125,32.8294,0.1212253,0.4528525,0,0,2.1373
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5974397,0.5974397,0,-1,0,0.5974397,0,0,0,0,0,0.628884,0.5974397,0,0,9.912584,1.703948,0,0.628884,-0.628884,3.933223,28.09439,0.1212253,0.6571837,0,0,1.703948
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1230683,0.1230683,0,-1,0,0.1230683,0,0,1.387779E-17,0,0,0.1295456,0.1230683,0,0,10.61134,1.075065,0,0.1295456,-0.1295456,3.79667,27.11902,0.1212253,0.1353751,0,0,1.075065
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75528,0.945519,0,0,0,3.79667,27.11902,0.1212253,0,0,0,0.945519
