Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6352153,0.6352153,0,-1,0,0.6352153,0,0,1.110223E-16,0,0,0.6686476,0.6352153,0,0,10.75528,0.945519,0,0.6686476,-0.6686476,3.091854,22.08463,0.1212253,0.6987368,0,0,0.945519
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4261169,0.2630278,0,-1,0,0.2630278,0,0,0.1630891,0.2057008,0,0.2768713,0.2630278,0,0,11.49823,0.2768713,0,0.2768713,-0.2768713,2.800006,20,0.1212253,0.4687285,0,0,0.2768713
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.3034612,0.3034612,3.808724,0,1.204782,0.3034612,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1213395,0.3338073,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.61041,0.61041,4.115673,0,1.288579,0.61041,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.121482,0.671451,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,1.813314,1.813314,5,0,1.53,1.813314,10.5226,0,0,0,0.1908078,0,0,3.186686,3.027352,5.14586,5.994,3.21816,0,3.21816,12.17125,86.93733,0.1216749,1.994645,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,0.9913522,0.9913522,0,0,0,0.9913522,86.74474,0,0,0,0.859946,1.043529,0.9913522,0,0,1.9277,8.890344,0,0.1835827,-0.1835827,11.97774,85.5551,0.1216749,1.090487,0.6879568,0,9.75029
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,2.131681,8.706761,1.548283,0,1.548283,13.44657,96.04671,0.1216173,0,1.238626,0,10.25504
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,1.869068,1.869068,0,-1,0,1.869068,98.71829,0,0,0,1.845112,1.96744,1.869068,0,0,0.5833987,10.10021,0,0.1223279,-0.1223279,13.31762,95.12569,0.1216173,2.055974,1.476089,0,11.94533
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.284561,1.284561,0,-1,0,1.284561,215.1501,0.6922456,0,0,2.763733,1.352169,1.284561,0,0,0.7193186,9.977887,0.7193186,0,0.7193186,14.00003,100,0.1215906,1.413017,2.210987,0,12.74162
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215906,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,0.8657028,0.8657028,0,-1,0,0.8657028,283.1897,1.540315,0,0,2.451581,0.9112661,0.8657028,0,0,0,10.62527,0,0,0,14.00003,100,0.1215906,0.9522731,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.512238,1.512238,0,-1,0,1.512238,188.6349,1.260779,0,0,2.852609,1.591829,1.512238,0,0,0,10.62527,0,0,0,14.00003,100,0.1215906,1.663462,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.36191,1.36191,0,-1,0,1.36191,144.0176,0.5278009,0,0,1.96139,1.433589,1.36191,0,0,0,10.62527,0,0,0,14.00003,100,0.1215906,1.498101,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.631459,1.631459,0,-1,0,1.631459,85.83593,0,2.220446E-16,0,1.400378,1.717325,1.631459,0,0,0,10.62527,0,0.3169472,-0.3169472,13.66594,97.61363,0.1215906,1.794605,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,2.713503,2.713503,0,-1,0,2.713503,19.31104,0,4.440892E-16,0,0.5240057,2.856319,2.713503,0,0,0.3521636,10.30833,0,2.332313,-2.332313,11.20746,80.05314,0.1215906,2.984853,0.4192045,0,10.83233
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.492834,3.33,0,-1,0,3.33,0,0,0.1628337,0.512117,0,3.505263,3.33,0,0,2.943623,7.976014,0,3.505263,-3.505263,7.51259,53.66125,0.1215906,3.842117,0,0,7.976014
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.776815,3.33,0,-1,0,3.33,0,0,1.446815,1.924497,0,3.505263,3.33,0,0,6.83836,4.47075,0,3.505263,-3.505263,3.817719,27.26936,0.1215906,5.254497,0,0,4.47075
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.226664,0.917213,0,-1,0,0.917213,0,0,0.3094509,0.4321173,0,0.9654873,0.917213,0,0,10.7331,0.9654873,0,0.9654873,-0.9654873,2.800006,20,0.1215906,1.34933,0,0,0.9654873
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.535194,0,0,-1,0,0,0,0,1.535194,1.688713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,1.688713,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4718275,0,0,-1,0,0,0,0,0.4718275,0.5190102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0.5190102,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1707612,0,0,-1,0,0,0,0,0.1707612,0.1878373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0.1878373,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1355076,0,0,-1,0,0,0,0,0.1355076,0.1490584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0.1490584,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1632355,0,0,-1,0,0,0,0,0.1632355,0.179559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0.179559,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1499762,0,0,-1,0,0,0,0,0.1499762,0.1649738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0.1649738,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215906,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4118017,0.4118017,3.917065,0,1.234359,0.4118017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.121714,0.4529818,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.302575,1.302575,4.614828,0,1.424848,1.302575,54.51835,0,0,0,0.7101426,0,0,3.312252,3.146639,8.475861,2.997,3.856782,0,3.856782,9.617986,68.69976,0.1218821,1.432833,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.08641,1.08641,3.681038,0,1.169923,1.08641,198.2844,0,0,0,2.154181,0,0,2.594629,2.464897,4.619078,6.468104,4.619078,0,4.619078,14.00003,100,0.1219353,1.195051,1.723345,5,8.622285
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.582924,0.582924,0,-1,0,0.582924,593.9417,2.848625,0,0,3.462229,0.6136042,0.582924,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0.6412164,2.769783,0,14.0875
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.7415587,0.7415587,0,-1,0,0.7415587,523.8058,3.103739,0,0,3.884327,0.780588,0.7415587,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0.8157145,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,1.647671,1.647671,0,-1,0,1.647671,201.795,1.590526,0,0,3.324916,1.73439,1.647671,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,1.812438,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.163985,1.163985,0,-1,0,1.163985,330.0696,2.616713,0,0,3.84196,1.225247,1.163985,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,1.280383,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.006506632,0.006506632,0,-1,0,0.006506632,45087.51,2.92683,0,0,2.933679,0.006849086,0.006506632,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0.007157295,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.7001288,0.7001288,0,-1,0,0.7001288,188.7374,0.5844274,0,0,1.321405,0.7369776,0.7001288,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0.7701417,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219353,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.6943123,0.6943123,0,-1,0,0.6943123,0,0,1.110223E-16,0,0,0.730855,0.6943123,0,0,0,10.62527,0,0.730855,-0.730855,13.22964,94.49723,0.1219353,0.7637435,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8120611,9.894419,0,0,0,13.22964,94.49723,0.1219353,0,0,0,9.894419
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.137831,1.137831,0,-1,0,1.137831,0,0,0,0,0,1.197717,1.137831,0,0,0.8120611,9.894419,0,1.197717,-1.197717,11.96713,85.47936,0.1219353,1.251614,0,0,9.894419
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.69361,1.69361,0,-1,0,1.69361,0,0,0,0,0,1.782748,1.69361,0,0,2.142858,8.696703,0,1.782748,-1.782748,10.08795,72.05667,0.1219353,1.862971,0,0,8.696703
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2369963,0.2369963,0,-1,0,0.2369963,0,0,2.775558E-17,0,0,0.2494698,0.2369963,0,0,4.123688,6.913955,0,0.2494698,-0.2494698,9.82499,70.17836,0.1219353,0.2606959,0,0,6.913955
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1405746,0.1405746,0,-1,0,0.1405746,0,0,0,0,0,0.1479733,0.1405746,0,0,4.400877,6.664485,0,0.1479733,-0.1479733,9.669012,69.06423,0.1219353,0.1546321,0,0,6.664485
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1530824,0.1530824,0,-1,0,0.1530824,0,0,0,0,0,0.1611393,0.1530824,0,0,4.565291,6.516512,0,0.1611393,-0.1611393,9.499157,67.85098,0.1219353,0.1683906,0,0,6.516512
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1161918,0.1161918,0,-1,0,0.1161918,0,0,1.387779E-17,0,0,0.1223072,0.1161918,0,0,4.744335,6.355372,0,0.1223072,-0.1223072,9.370234,66.93011,0.1219353,0.127811,0,0,6.355372
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.589604,0.589604,0,-1,0,0.589604,0,0,1.110223E-16,0,0,0.6206359,0.589604,0,0,4.880232,6.233066,0,0.6206359,-0.6206359,8.716026,62.2572,0.1219353,0.6485645,0,0,6.233066
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.481607,0.481607,0,-1,0,0.481607,0,0,5.551115E-17,0,0,0.5069547,0.481607,0,0,5.569828,5.61243,0,0.5069547,-0.5069547,8.181648,58.44023,0.1219353,0.5297677,0,0,5.61243
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.133111,5.105475,0,0,0,8.181648,58.44023,0.1219353,0,0,0,5.105475
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133111,5.105475,0,0,0,8.181648,58.44023,0.1219353,0,0,0,5.105475
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1165746,0.1165746,0,0,0,0.1165746,0,0,1.387779E-17,0,0,0.1227101,0.1165746,0,0,6.133111,5.105475,0,0.1227101,-0.1227101,8.0523,57.51632,0.1219353,0.128232,0,0,5.105475
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,3.568265,3.568265,1.25,0,0.50625,3.568265,10.66481,0,0,0,0.3805486,2.440279,2.318265,0,0,6.269455,4.982765,0,2.059731,-2.059731,5.881154,42.00816,0.1219353,3.925092,0.3044389,5,5.363313
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,8.558044,2.923034,4.47302,0,4.47302,10.12463,72.31866,0.1219775,0,0.914416,5,4.066054
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.019168,0.019168,0,-1,0,0.019168,5885.652,0,0,0,1.128162,0.02017684,0.019168,0,0,4.085024,6.948752,1.107985,0,1.107985,11.17576,79.8267,0.1219364,0.0210848,0.9025294,0,8.076914
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,1.653812,1.653812,0,-1,0,1.653812,88.30177,0,0,0,1.460345,1.740855,1.653812,0,0,2.977039,7.945939,0,0.2805096,-0.2805096,10.88008,77.71468,0.1219364,1.819193,1.168276,0,9.406284
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.3043536,0.3043536,0,-1,0,0.3043536,975.2078,0,0,0,2.96808,0.3203722,0.3043536,0,0,3.288717,7.665429,2.647708,0,2.647708,13.39191,95.65633,0.1218383,0.334789,2.374464,0,10.63351
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.706216,0.706216,0,-1,0,0.706216,391.4753,1.380268,0,0,2.764662,0.7433853,0.706216,0,0,0.6410086,10.04837,0.6410086,0,0.6410086,14.00003,100,0.1218145,0.7768376,2.211729,0,12.81303
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,0.913062,0.913062,0,-1,0,0.913062,452.2213,3.167943,0,0,4.12906,0.9611179,0.913062,0,0,0,10.62527,0,0,0,14.00003,100,0.1218145,1.004368,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218145,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.3318745,0.3318745,0,-1,0,0.3318745,944.1904,2.784186,0,0,3.133528,0.3493416,0.3318745,0,0,0,10.62527,0,0,0,14.00003,100,0.1218145,0.365062,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.7109205,0.7109205,0,-1,0,0.7109205,290.2161,1.314868,0,0,2.063206,0.7483374,0.7109205,0,0,0,10.62527,0,0,0,14.00003,100,0.1218145,0.7820125,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218145,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.7422562,0.7422562,0,-1,0,0.7422562,0,0,1.110223E-16,0,0,0.7813224,0.7422562,0,0,0,10.62527,0,0.7813224,-0.7813224,13.17644,94.11726,0.1218145,0.8164818,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.905886,2.905886,0,-1,0,2.905886,0,0,4.440892E-16,0,0,3.058828,2.905886,0,0,0.8681359,9.843952,0,3.058828,-3.058828,9.952154,71.08668,0.1218145,3.196475,0,0,9.843952
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.266833,6.785124,0,0,0,9.952154,71.08668,0.1218145,0,0,0,6.785124
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.214197,1.214197,0,-1,0,1.214197,0,0,2.220446E-16,0,0,1.278102,1.214197,0,0,4.266833,6.785124,0,1.278102,-1.278102,8.604917,61.46357,0.1218145,1.335617,0,0,6.785124
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2603581,0.2603581,0,-1,0,0.2603581,0,0,0,0,0,0.2740612,0.2603581,0,0,5.686947,5.507022,0,0.2740612,-0.2740612,8.316031,59.4001,0.1218145,0.2863939,0,0,5.507022
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.991459,5.232961,0,0,0,8.316031,59.4001,0.1218145,0,0,0,5.232961
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.514582,0.514582,0,-1,0,0.514582,0,0,0,0,0,0.5416653,0.514582,0,0,5.991459,5.232961,0,0.5416653,-0.5416653,7.745065,55.32178,0.1218145,0.5660402,0,0,5.232961
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5281794,0.5281794,0,-1,0,0.5281794,0,0,0,0,0,0.5559783,0.5281794,0,0,6.59331,4.691295,0,0.5559783,-0.5559783,7.159012,51.1357,0.1218145,0.5809973,0,0,4.691295
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4977181,0.4977181,0,-1,0,0.4977181,0,0,0,0,0,0.5239137,0.4977181,0,0,7.211063,4.135317,0,0.5239137,-0.5239137,6.606759,47.19104,0.1218145,0.5474899,0,0,4.135317
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.79319,3.611403,0,0,0,6.606759,47.19104,0.1218145,0,0,0,3.611403
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.79319,3.611403,0,0,0,6.606759,47.19104,0.1218145,0,0,0,3.611403
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8596911,0.8596911,0,0,0,0.8596911,0,0,1.110223E-16,0,0,0.9049381,0.8596911,0,0,7.79319,3.611403,0,0.9049381,-0.9049381,5.65287,40.37756,0.1218145,0.9456603,0,0,3.611403
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1374194,0.1374194,0,0,0,0.1374194,0,0,0,0,0,0.1446521,0.1374194,0,0,8.798676,2.706465,0,0.1446521,-0.1446521,5.500394,39.28845,0.1218145,0.1511614,0,0,2.706465
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,8.959401,2.561813,1.263824,0,1.263824,6.699362,47.85249,0.1217678,0,1.011059,0,3.825637
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1379102,0.1379102,0,0,0,0.1379102,1525.69,0,0,0,2.104081,0.1451686,0.1379102,0,0,7.695578,3.699255,1.958913,0,1.958913,8.55775,61.12666,0.1216954,0.1517012,1.683265,0,5.803336
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.3395874,0.3395874,0,-1,0,0.3395874,1135.41,0,0,0,3.855709,0.3574604,0.3395874,0,0,5.736665,5.462276,3.498248,0,3.498248,11.87648,84.83183,0.1215663,0.3735461,3.084567,0,9.317985
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,1.893042,1.893042,0,-1,0,1.893042,221.4769,0,0,0,4.192652,1.992676,1.893042,0,0,2.238416,8.6107,2.199975,0,2.199975,13.96356,99.73952,0.1214853,2.082347,3.354121,0,12.80335
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,3.427179,0,0,3.465619,0,0,0,0,0.03844061,10.59068,0.03844061,0,0.03844061,14.00003,100,0.1214839,0,2.772495,0,14.0563
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.5057595,0.5057595,0,-1,0,0.5057595,498.1754,1.987191,0,0,2.519569,0.5323785,0.5057595,0,0,0,10.62527,0,0,0,14.00003,100,0.1214839,0.5563355,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,0.9591299,0.9591299,0,-1,0,0.9591299,288.2881,1.755447,0,0,2.765058,1.00961,0.9591299,0,0,0,10.62527,0,0,0,14.00003,100,0.1214839,1.055043,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.4279529,0.4279529,0,-1,0,0.4279529,692.8979,2.5148,0,0,2.965277,0.4504768,0.4279529,0,0,0,10.62527,0,0,0,14.00003,100,0.1214839,0.4707482,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,2.686107,2.686107,0,-1,0,2.686107,77.88519,0,4.440892E-16,0,2.092079,2.827481,2.686107,0,0,0,10.62527,0,0.7354016,-0.7354016,13.22485,94.46301,0.1214839,2.954718,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.2416029,0.2416029,0,-1,0,0.2416029,379.8439,0,0,0,0.9177139,0.2543189,0.2416029,0,0,0.8171128,9.889873,0.663395,0,0.663395,13.8542,98.95837,0.1214595,0.2657632,0.7341712,0,10.80759
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,0.9474546,0.9474546,0,-1,0,0.9474546,76.39572,0,1.110223E-16,0,0.7238148,0.9973207,0.9474546,0,0,0.1537178,10.48693,0,0.2735059,-0.2735059,13.5659,96.89908,0.1214595,1.0422,0.5790519,0,11.21074
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.345643,2.345643,0,-1,0,2.345643,0,0,4.440892E-16,0,0,2.469098,2.345643,0,0,0.4576132,10.21342,0,2.469098,-2.469098,10.96324,78.3087,0.1214595,2.580208,0,0,10.21342
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.486991,1.486991,0,-1,0,1.486991,0,0,0,0,0,1.565253,1.486991,0,0,3.201056,7.744324,0,1.565253,-1.565253,9.313318,66.52357,0.1214595,1.63569,0,0,7.744324
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.500698,0.500698,0,-1,0,0.500698,0,0,1.110223E-16,0,0,0.5270505,0.500698,0,0,4.940226,6.179071,0,0.5270505,-0.5270505,8.757758,62.55529,0.1214595,0.5507678,0,0,6.179071
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.407716,1.407716,0,-1,0,1.407716,0,0,0,0,0,1.481807,1.407716,0,0,5.525837,5.65202,0,1.481807,-1.481807,7.195797,51.39845,0.1214595,1.548488,0,0,5.65202
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3554004,0.3554004,0,-1,0,0.3554004,0,0,5.551115E-17,0,0,0.3741057,0.3554004,0,0,7.172289,4.170214,0,0.3741057,-0.3741057,6.801455,48.58172,0.1214595,0.3909405,0,0,4.170214
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3564181,0.3564181,0,-1,0,0.3564181,0,0,5.551115E-17,0,0,0.3751769,0.3564181,0,0,7.587962,3.796108,0,0.3751769,-0.3751769,6.405983,45.75694,0.1214595,0.3920599,0,0,3.796108
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.004826,3.420931,0,0,0,6.405983,45.75694,0.1214595,0,0,0,3.420931
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6226584,0.6226584,0,-1,0,0.6226584,0,0,0,0,0,0.6554298,0.6226584,0,0,8.004826,3.420931,0,0.6554298,-0.6554298,5.7151,40.82206,0.1214595,0.6849242,0,0,3.420931
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06280489,0.06280489,0,-1,0,0.06280489,0,0,1.387779E-17,0,0,0.0661104,0.06280489,0,0,8.733081,2.765501,0,0.0661104,-0.0661104,5.645413,40.3243,0.1214595,0.06908537,0,0,2.765501
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04023268,0.04023268,0,-1,0,0.04023268,0,0,0,0,0,0.04235019,0.04023268,0,0,8.806537,2.699391,0,0.04235019,-0.04235019,5.600772,40.00544,0.1214595,0.04425595,0,0,2.699391
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5909657,0.5909657,0,-1,0,0.5909657,0,0,0,0,0,0.6220692,0.5909657,0,0,8.853593,2.657041,0,0.6220692,-0.6220692,4.945054,35.32174,0.1214595,0.6500623,0,0,2.657041
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.06009743,0.06009743,0,0,0,0.06009743,0,0,6.938894E-18,0,0,0.06326045,0.06009743,0,0,9.544781,2.034971,0,0.06326045,-0.06326045,4.878372,34.84544,0.1214595,0.06610717,0,0,2.034971
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.61507,1.971711,0,0,0,4.878372,34.84544,0.1214595,0,0,0,1.971711
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.412103,1.412103,0,0,0,1.412103,44.54382,0,0,0,0.6290045,1.486424,1.412103,0,0,9.61507,1.971711,0,0.8574197,-0.8574197,3.974572,28.38974,0.1214595,1.553313,0.5032036,0,2.600716
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.283842,1.283842,4.600373,0,1.420902,1.283842,49.97326,0,0,0,0.6415777,0,0,3.316531,3.150704,10.56776,1.114291,3.792282,0,3.792282,7.572247,54.08736,0.1216276,1.412226,0.5132622,5,1.755869
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,6.775477,4.527345,0.7824363,0,0.7824363,8.31453,59.38939,0.1215988,0,0.625949,0,5.309781
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.148778,1.148778,0,-1,0,1.148778,87.65781,2.220446E-16,0,0,1.006994,1.20924,1.148778,0,0,5.993041,5.231538,0,0.2022463,-0.2022463,8.101344,57.86663,0.1215988,1.263656,0.8055948,0,6.238531
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.61309,1.61309,0,-1,0,1.61309,159.0545,0,0,0,2.565693,1.69799,1.61309,0,0,6.217759,5.029291,0.8677029,0,0.8677029,8.92452,63.74644,0.1215669,1.774399,2.052554,0,7.594984
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.293822,0.293822,0,-1,0,0.293822,923.214,0,0,0,2.712606,0.3092863,0.293822,0,0,5.350056,5.810224,2.40332,0,2.40332,11.20451,80.03204,0.1214786,0.3232042,2.170085,0,8.52283
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,2.540608,2.540608,0,-1,0,2.540608,82.01241,0,0,0,2.083614,2.674325,2.540608,0,0,2.946736,7.973212,0,0.5907106,-0.5907106,10.58185,75.58446,0.1214786,2.794669,1.666891,0,10.05683
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.572213,1.572213,0,-1,0,1.572213,245.4376,0,0,0,3.858801,1.654961,1.572213,0,0,3.603081,7.382501,2.20384,0,2.20384,12.67259,90.51833,0.1213977,1.729434,3.087041,0,11.2413
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.130829,1.130829,0,-1,0,1.130829,139.4596,0,0,0,1.57705,1.190346,1.130829,0,0,1.399241,9.365957,0.3867033,0,0.3867033,13.03945,93.13875,0.1213836,1.243912,1.26164,0,10.94301
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.7778068,0.7778068,0,-1,0,0.7778068,178.8543,0,0,0,1.391141,0.8187439,0.7778068,0,0,1.012538,9.71399,0.5723967,0,0.5723967,13.58247,97.01748,0.1213626,0.8555874,1.112913,0,11.10513
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,0.8806408,0.8806408,0,-1,0,0.8806408,61.10918,0,0,0,0.5381524,0.9269903,0.8806408,0,0,0.4401409,10.22915,0,0.388838,-0.388838,13.1726,94.08983,0.1213626,0.9687049,0.4305219,0,10.7673
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,3.009475,3.009475,0,-1,0,3.009475,0,0,0,0,0,3.167868,3.009475,0,0,0.8721831,9.840309,0,3.167868,-3.167868,9.833376,70.23826,0.1213626,3.310422,0,0,9.840309
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.7823445,0.7823445,0,-1,0,0.7823445,0,0,0,0,0,0.8235205,0.7823445,0,0,4.392036,6.672441,0,0.8235205,-0.8235205,8.965309,64.0378,0.1213626,0.860579,0,0,6.672441
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.87301,2.87301,0,-1,0,2.87301,0,0,4.440892E-16,0,0,3.024221,2.87301,0,0,5.307059,5.848921,0,3.024221,-3.024221,5.7775,41.26778,0.1213626,3.160311,0,0,5.848921
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1294937,0.1294937,0,-1,0,0.1294937,0,0,0,0,0,0.1363092,0.1294937,0,0,8.667305,2.824699,0,0.1363092,-0.1363092,5.633818,40.24147,0.1213626,0.1424431,0,0,2.824699
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1566229,0.1566229,0,-1,0,0.1566229,0,0,0,0,0,0.1648662,0.1566229,0,0,8.81876,2.68839,0,0.1648662,-0.1648662,5.460033,39.00016,0.1213626,0.1722852,0,0,2.68839
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.001945,2.523524,0,0,0,5.460033,39.00016,0.1213626,0,0,0,2.523524
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03108976,0.03108976,0,-1,0,0.03108976,0,0,6.938894E-18,0,0,0.03272606,0.03108976,0,0,9.001945,2.523524,0,0.03272606,-0.03272606,5.425537,38.75376,0.1213626,0.03419873,0,0,2.523524
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4165947,0.4165947,0,-1,0,0.4165947,0,0,5.551115E-17,0,0,0.4385207,0.4165947,0,0,9.038307,2.490798,0,0.4385207,-0.4385207,4.963296,35.45204,0.1213626,0.4582541,0,0,2.490798
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1583541,0.1583541,0,-1,0,0.1583541,0,0,2.775558E-17,0,0,0.1666885,0.1583541,0,0,9.525552,2.052277,0,0.1666885,-0.1666885,4.787591,34.19701,0.1213626,0.1741895,0,0,2.052277
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2530017,0.2530017,0,-1,0,0.2530017,0,0,0,0,0,0.2663176,0.2530017,0,0,9.710762,1.885589,0,0.2663176,-0.2663176,4.506867,32.19184,0.1213626,0.2783019,0,0,1.885589
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3619305,0.3619305,0,-1,0,0.3619305,0,0,5.551115E-17,0,0,0.3809795,0.3619305,0,0,10.00667,1.619271,0,0.3809795,-0.3809795,4.105279,29.32337,0.1213626,0.3981236,0,0,1.619271
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2584784,0.2584784,0,0,0,0.2584784,0,0,5.551115E-17,0,0,0.2720825,0.2584784,0,0,10.42998,1.238292,0,0.2720825,-0.2720825,3.81848,27.2748,0.1213626,0.2843262,0,0,1.238292
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73229,0.9662091,0,0,0,3.81848,27.2748,0.1213626,0,0,0,0.9662091
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.160928,1.160928,4.666191,0,1.43887,1.160928,92.04458,4.440892E-16,0,0,1.068571,0,0,3.505263,3.33,10.73229,0.9662091,4.398571,0,4.398571,7.99133,57.08082,0.1215141,1.27702,0.8548568,5,2.03478
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,3.802663,3.802663,5,0,1.53,3.802663,54.65228,0,0,0,2.078242,0,0,1.197337,1.13747,6.333724,4.924923,3.215712,0,3.215712,11.04202,78.87143,0.1216862,4.182929,1.662593,5,7.003165
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.571562,1.571562,0,-1,0,1.571562,230.2831,0,0,0,3.619042,1.654276,1.571562,0,0,3.118011,7.819064,1.964766,0,1.964766,12.90596,92.18527,0.1216142,1.728718,2.895234,0,11.43811
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.2275485,0.2275485,0,-1,0,0.2275485,1837.17,2.787683,0,0,4.180453,0.2395247,0.2275485,0,0,1.153245,9.587354,1.153245,0,1.153245,14.00003,100,0.121572,0.2503033,3.344362,0,13.76781
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.6209644,0.6209644,0,-1,0,0.6209644,707.2484,3.738114,0,0,4.391761,0.6536468,0.6209644,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0.6830609,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.7077073,0.7077073,0,-1,0,0.7077073,586.2847,3.404225,0,0,4.14918,0.7449551,0.7077073,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0.778478,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.7545492,0.7545492,0,-1,0,0.7545492,588.761,3.64823,0,0,4.442492,0.7942623,0.7545492,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0.8300042,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.8094712,0.8094712,0,-1,0,0.8094712,369.5398,2.139243,0,0,2.991318,0.852075,0.8094712,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0.8904184,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.3779271,0.3779271,0,-1,0,0.3779271,152.5328,0.1786447,0,0,0.5764627,0.397818,0.3779271,0,0,0,10.62527,0,0,0,14.00003,100,0.121572,0.4157198,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.148193,1.148193,0,-1,0,1.148193,0,0,0,0,0,1.208625,1.148193,0,0,0,10.62527,0,1.208625,-1.208625,12.72603,90.9,0.121572,1.263013,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342916,9.41665,0,0,0,12.72603,90.9,0.121572,0,0,0,9.41665
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342916,9.41665,0,0,0,12.72603,90.9,0.121572,0,0,0,9.41665
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.653497,2.653497,0,-1,0,2.653497,0,0,4.440892E-16,0,0,2.793154,2.653497,0,0,1.342916,9.41665,0,2.793154,-2.793154,9.781782,69.86974,0.121572,2.918846,0,0,9.41665
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.24425,0.24425,0,-1,0,0.24425,0,0,0,0,0,0.2571053,0.24425,0,0,4.446421,6.623495,0,0.2571053,-0.2571053,9.51077,67.93393,0.121572,0.268675,0,0,6.623495
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732094,6.36639,0,0,0,9.51077,67.93393,0.121572,0,0,0,6.36639
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5132491,0.5132491,0,-1,0,0.5132491,0,0,1.110223E-16,0,0,0.5402622,0.5132491,0,0,4.732094,6.36639,0,0.5402622,-0.5402622,8.941283,63.86618,0.121572,0.5645741,0,0,6.36639
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6403638,0.6403638,0,-1,0,0.6403638,0,0,1.110223E-16,0,0,0.6740671,0.6403638,0,0,5.332385,5.826128,0,0.6740671,-0.6740671,8.230754,58.79098,0.121572,0.7044001,0,0,5.826128
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07348728,0.07348728,0,-1,0,0.07348728,0,0,1.387779E-17,0,0,0.07735503,0.07348728,0,0,6.081349,5.152061,0,0.07735503,-0.07735503,8.149215,58.20856,0.121572,0.08083601,0,0,5.152061
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05546735,0.05546735,0,-1,0,0.05546735,0,0,6.938894E-18,0,0,0.05838668,0.05546735,0,0,6.167299,5.074705,0,0.05838668,-0.05838668,8.087669,57.76896,0.121572,0.06101408,0,0,5.074705
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1250808,0.1250808,0,-1,0,0.1250808,0,0,2.775558E-17,0,0,0.131664,0.1250808,0,0,6.232173,5.016319,0,0.131664,-0.131664,7.948884,56.77763,0.121572,0.1375889,0,0,5.016319
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2092926,0.2092926,0,0,0,0.2092926,0,0,0,0,0,0.220308,0.2092926,0,0,6.378466,4.884655,0,0.220308,-0.220308,7.716659,55.11888,0.121572,0.2302218,0,0,4.884655
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1141481,0.1141481,0,0,0,0.1141481,0,0,1.387779E-17,0,0,0.1201559,0.1141481,0,0,6.623253,4.664347,0,0.1201559,-0.1201559,7.590003,54.2142,0.121572,0.125563,0,0,4.664347
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,1.930007,1.930007,0,0,0,1.930007,33.81108,0,2.220446E-16,0,0.6525563,2.031587,1.930007,0,0,6.75676,4.544191,0,1.37903,-1.37903,6.136378,43.83118,0.121572,2.123008,0.522045,0,5.196747
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.436449,1.436449,0,0,0,1.436449,64.69971,0,0,0,0.9293784,1.512052,1.436449,0,0,8.289015,3.16516,0,0.5826733,-0.5826733,5.522186,39.44411,0.121572,1.580094,0.7435027,0,4.094539
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.086673,1.086673,0,-1,0,1.086673,147.9202,0,0,0,1.607408,1.143866,1.086673,0,0,8.93643,2.582487,0.463542,0,0.463542,5.961941,42.58521,0.121555,1.19534,1.285926,0,4.189895
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,1.852018,1.852018,0,-1,0,1.852018,181.6334,0,0,0,3.363883,1.949492,1.852018,0,0,8.472888,2.999675,1.414391,0,1.414391,7.30375,52.16954,0.1215033,2.03722,2.691107,0,6.363558
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.4918211,0.4918211,0,-1,0,0.4918211,784.4719,0,0,0,3.858198,0.5177064,0.4918211,0,0,7.058497,4.272627,3.340492,0,3.340492,10.47282,74.80569,0.1213814,0.5410032,3.086558,0,8.130825
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.110794,0.110794,0,-1,0,0.110794,3285.083,0,0,0,3.639675,0.1166253,0.110794,0,0,3.718006,7.279069,3.52305,0,3.52305,13.81508,98.67892,0.121253,0.1218734,2.91174,0,10.91874
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.341524,1.341524,0,-1,0,1.341524,320.5462,2.693118,0,0,4.300204,1.41213,1.341524,0,0,0.194956,10.44981,0.194956,0,0.194956,14.00003,100,0.1212459,1.475676,3.440163,0,14.75002
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1202605,0.1202605,0,-1,0,0.1202605,3026.826,3.513487,0,0,3.640077,0.12659,0.1202605,0,0,0,10.62527,0,0,0,14.00003,100,0.1212459,0.1322866,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.4872479,0.4872479,0,-1,0,0.4872479,412.1731,1.495412,0,0,2.008305,0.5128925,0.4872479,0,0,0,10.62527,0,0,0,14.00003,100,0.1212459,0.5359727,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212459,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.065711,1.065711,0,-1,0,1.065711,59.58608,0,0,0,0.6350152,1.121801,1.065711,0,0,0,10.62527,0,0.4867855,-0.4867855,13.48691,96.33488,0.1212459,1.172282,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5408728,10.13849,0,0,0,13.48691,96.33488,0.1212459,0,0,0,10.13849
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,3.15574,3.15574,0,-1,0,3.15574,0,0,4.440892E-16,0.1413146,0,3.321832,3.15574,0,0,0.5408728,10.13849,0,3.321832,-3.321832,9.985393,71.32409,0.1212459,3.471315,0,0,10.13849
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.654112,2.654112,0,-1,0,2.654112,0,0,0,0,0,2.793802,2.654112,0,0,4.231797,6.816657,0,2.793802,-2.793802,7.040467,50.28895,0.1212459,2.919523,0,0,6.816657
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.254527,2.254527,0,-1,0,2.254527,0,0,4.440892E-16,0,0,2.373187,2.254527,0,0,7.336021,4.022855,0,2.373187,-2.373187,4.538908,32.42071,0.1212459,2.47998,0,0,4.022855
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3035392,0.3035392,0,-1,0,0.3035392,0,0,5.551115E-17,0,0,0.3195149,0.3035392,0,0,9.972896,1.649668,0,0.3195149,-0.3195149,4.20211,30.01501,0.1212459,0.3338931,0,0,1.649668
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1149215,0.1149215,0,-1,0,0.1149215,0,0,1.387779E-17,0,0,0.12097,0.1149215,0,0,10.32791,1.330153,0,0.12097,-0.12097,4.074597,29.1042,0.1212459,0.1264137,0,0,1.330153
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4730196,0.4730196,0,-1,0,0.4730196,0,0,5.551115E-17,0,0,0.4979153,0.4730196,0,0,10.46232,1.209183,0,0.4979153,-0.4979153,3.549748,25.35529,0.1212459,0.5203215,0,0,1.209183
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01556,0.7112679,0,0,0,3.549748,25.35529,0.1212459,0,0,0,0.7112679
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2974046,0.2974046,0,-1,0,0.2974046,0,0,0,0,0,0.3130575,0.2974046,0,0,11.01556,0.7112679,0,0.3130575,-0.3130575,3.219756,22.99821,0.1212459,0.3271451,0,0,0.7112679
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.665834,0.3782999,0,-1,0,0.3782999,0,0,0.2875341,0.3541175,0,0.3982104,0.3782999,0,0,11.3634,0.3982104,0,0.3982104,-0.3982104,2.800006,20,0.1212459,0.7324175,0,0,0.3982104
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212459,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1532199,0.1532199,3.658483,0,1.163766,0.1532199,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1213439,0.1685419,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4266424,0.4266424,3.931906,0,1.23841,0.4266424,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1214666,0.4693067,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1215431,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,0.9285673,0.9285673,0,0,0,0.9285673,112.3805,0,0,0,1.043529,0.9774393,0.9285673,0,0,1.62009,9.167193,0.06608961,0,0.06608961,12.52577,89.46964,0.1215407,1.021424,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,1.699625,1.699625,0,-1,0,1.699625,102.9429,0,0,0,1.749644,1.789079,1.699625,0,0,1.554,9.226674,0,0.03943506,-0.03943506,12.48421,89.17271,0.1215407,1.869587,1.399715,0,10.97632
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,1.597817,9.187239,1.565161,0,1.565161,13.96905,99.77871,0.1214838,0,1.252128,0,10.7524
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.2524196,0.2524196,0,-1,0,0.2524196,858.4949,1.868647,0,0,2.167009,0.2657048,0.2524196,0,0,0.03265667,10.59588,0.03265667,0,0.03265667,14.00003,100,0.1214826,0.2776615,1.733607,0,12.76289
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214826,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214826,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.181939,2.181939,0,-1,0,2.181939,45.67193,0,4.440892E-16,0,0.9965338,2.296778,2.181939,0,0,0,10.62527,0,1.300244,-1.300244,12.62945,90.21017,0.1214826,2.400133,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.8230771,0.8230771,0,-1,0,0.8230771,216.7928,0,0,0,1.784372,0.866397,0.8230771,0,0,1.444716,9.32503,0.9179752,0,0.9179752,13.50032,96.43065,0.1214493,0.9053849,1.427498,0,11.1094
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,0.8584841,0.8584841,0,-1,0,0.8584841,138.652,0,0,0,1.190305,0.9036676,0.8584841,0,0,0.5267407,10.15121,0.286638,0,0.286638,13.77225,98.37299,0.1214389,0.9443326,0.9522444,0,11.34151
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.508088,1.508088,0,-1,0,1.508088,22.18331,0,0,0,0.3345439,1.587461,1.508088,0,0,0.2401027,10.40918,0,1.252918,-1.252918,12.45156,88.93951,0.1214389,1.658897,0.2676351,0,10.74373
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.5349185,0.5349185,0,-1,0,0.5349185,0,0,0,0,0,0.5630721,0.5349185,0,0,1.632233,9.156264,0,0.5630721,-0.5630721,11.85803,84.70001,0.1214389,0.5884104,0,0,9.156264
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4721082,0.4721082,0,-1,0,0.4721082,0,0,5.551115E-17,0,0,0.496956,0.4721082,0,0,2.257869,8.593192,0,0.496956,-0.496956,11.33419,80.95832,0.1214389,0.519319,0,0,8.593192
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.9169413,0.9169413,0,-1,0,0.9169413,0,0,1.110223E-16,0,0,0.9652014,0.9169413,0,0,2.810042,8.096236,0,0.9652014,-0.9652014,10.31678,73.69111,0.1214389,1.008636,0,0,8.096236
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.683499,2.683499,0,-1,0,2.683499,0,0,0,0,0,2.824735,2.683499,0,0,3.882488,7.131035,0,2.824735,-2.824735,7.339243,52.42306,0.1214389,2.951849,0,0,7.131035
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3725933,0.3725933,0,-1,0,0.3725933,0,0,5.551115E-17,0,0,0.3922035,0.3725933,0,0,7.021083,4.306299,0,0.3922035,-0.3922035,6.925825,49.47008,0.1214389,0.4098527,0,0,4.306299
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07609171,0.07609171,0,-1,0,0.07609171,0,0,0,0,0,0.08009654,0.07609171,0,0,7.456865,3.914096,0,0.08009654,-0.08009654,6.841395,48.86701,0.1214389,0.08370088,0,0,3.914096
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.545861,3.833999,0,0,0,6.841395,48.86701,0.1214389,0,0,0,3.833999
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.545861,3.833999,0,0,0,6.841395,48.86701,0.1214389,0,0,0,3.833999
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005871578,0.0005871578,0,-1,0,0.0005871578,0,0,0,0,0,0.0006180608,0.0005871578,0,0,7.545861,3.833999,0,0.0006180608,-0.0006180608,6.840744,48.86236,0.1214389,0.0006458735,0,0,3.833999
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546548,3.833381,0,0,0,6.840744,48.86236,0.1214389,0,0,0,3.833381
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5447952,0.5447952,0,-1,0,0.5447952,0,0,0,0,0,0.5734686,0.5447952,0,0,7.546548,3.833381,0,0.5734686,-0.5734686,6.236255,44.54459,0.1214389,0.5992747,0,0,3.833381
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1848939,0.1848939,0,0,0,0.1848939,0,0,2.775558E-17,0,0,0.1946252,0.1848939,0,0,8.183735,3.259912,0,0.1946252,-0.1946252,6.031102,43.07922,0.1214389,0.2033833,0,0,3.259912
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1749115,0.1749115,0,0,0,0.1749115,0,0,2.775558E-17,0,0,0.1841173,0.1749115,0,0,8.399985,3.065287,0,0.1841173,-0.1841173,5.837025,41.69296,0.1214389,0.1924026,0,0,3.065287
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.092182,1.092182,0,0,0,1.092182,10.23932,0,0,0,0.111832,1.149665,1.092182,0,0,8.60456,2.88117,0,1.037833,-1.037833,4.743053,33.87888,0.1214389,1.2014,0.08946557,0,2.993002
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,1.79258,1.79258,5,0,1.53,1.79258,37.02492,0,0,0,0.6637014,0,0,3.20742,3.047049,9.757708,1.843337,3.71075,0,3.71075,8.26338,59.02402,0.121644,1.971838,0.5309611,5,2.507038
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.336744,1.336744,0,-1,0,1.336744,30.74324,0,0,0,0.4109584,1.407099,1.336744,0,0,6.046958,5.183012,0,0.9961404,-0.9961404,7.213356,51.52387,0.121644,1.470418,0.3287667,0,5.593971
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.029721,1.029721,0,-1,0,1.029721,193.7756,0,0,0,1.995347,1.083916,1.029721,0,0,7.15378,4.186872,0.9114311,0,0.9114311,8.078015,57.69999,0.1216109,1.132693,1.596278,0,6.182219
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,6.24235,5.00716,3.005812,0,3.005812,10.92958,78.06827,0.1215019,0,2.404649,0,8.012972
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.303432,1.303432,0,-1,0,1.303432,125.1093,0,0,0,1.630714,1.372033,1.303432,0,0,3.236537,7.71239,0.258681,0,0.258681,11.17498,79.82117,0.1214925,1.433775,1.304572,0,9.343104
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.398008,1.398008,0,-1,0,1.398008,95.27717,0,0,0,1.331982,1.471587,1.398008,0,0,2.977857,7.945203,0,0.139605,-0.139605,11.02783,78.77005,0.1214925,1.537809,1.065586,0,9.277185
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,0.9296566,0.9296566,0,-1,0,0.9296566,68.25902,1.110223E-16,0,0,0.6345745,0.9785859,0.9296566,0,0,3.132973,7.805598,0,0.3440114,-0.3440114,10.66521,76.17991,0.1214925,1.022622,0.5076596,0,8.440173
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.606869,1.606869,0,-1,0,1.606869,65.65798,0,2.220446E-16,0,1.055038,1.691441,1.606869,0,0,3.515208,7.461587,0,0.6364033,-0.6364033,9.994381,71.38829,0.1214925,1.767556,0.8440301,0,8.516624
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,4.222323,6.825184,1.46603,0,1.46603,11.38518,81.32255,0.1214394,0,1.172824,0,8.291214
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.489947,0.489947,0,-1,0,0.489947,157.7482,0,0,0,0.7728823,0.5157337,0.489947,0,0,2.756293,8.14461,0.2571487,0,0.2571487,11.62913,83.06506,0.1214301,0.5389416,0.6183059,0,8.917493
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.371284,1.371284,0,-1,0,1.371284,0,0,2.220446E-16,0,0,1.443457,1.371284,0,0,2.499144,8.376044,0,1.443457,-1.443457,10.10759,72.19695,0.1214301,1.508413,0,0,8.376044
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.790707,1.790707,0,-1,0,1.790707,0,0,2.220446E-16,0,0,1.884955,1.790707,0,0,4.102986,6.932587,0,1.884955,-1.884955,8.120677,58.00472,0.1214301,1.969778,0,0,6.932587
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.215972,2.215972,0,-1,0,2.215972,0,0,0,0,0,2.332603,2.215972,0,0,6.19738,5.047632,0,2.332603,-2.332603,5.661898,40.44205,0.1214301,2.43757,0,0,5.047632
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.437248,1.437248,0,-1,0,1.437248,0,0,2.220446E-16,0,0,1.512892,1.437248,0,0,8.789161,2.71503,0,1.512892,-1.512892,4.06717,29.05115,0.1214301,1.580973,0,0,2.71503
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4896492,0.4896492,0,-1,0,0.4896492,0,0,1.110223E-16,0,0,0.5154203,0.4896492,0,0,10.47015,1.202137,0,0.5154203,-0.5154203,3.523869,25.17044,0.1214301,0.5386142,0,0,1.202137
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4384345,0.4384345,0,-1,0,0.4384345,0,0,5.551115E-17,0,0,0.46151,0.4384345,0,0,11.04284,0.6867171,0,0.46151,-0.46151,3.037395,21.69563,0.1214301,0.482278,0,0,0.6867171
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06840184,0.06840184,0,-1,0,0.06840184,0,0,0,0,0,0.07200193,0.06840184,0,0,11.55563,0.2252071,0,0.07200193,-0.07200193,2.961498,21.15351,0.1214301,0.07524202,0,0,0.2252071
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5324984,0.1455449,0,-1,0,0.1455449,0,0,0.3869535,0.4402033,0,0.1532051,0.1455449,0,0,11.63563,0.1532051,0,0.1532051,-0.1532051,2.800006,20,0.1214301,0.5857482,0,0,0.1532051
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.1984587,0,0,-1,0,0,0,0,0.1984587,0.2183046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214301,0.2183046,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3020743,0,0,-1,0,0,0,0,0.3020743,0.3322818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214301,0.3322818,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1249021,0,0,-1,0,0,0,0,0.1249021,0.1373923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214301,0.1373923,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02872835,0.02872835,3.533992,0,1.12978,0.02872835,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.121516,0.03160119,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4675861,0.4675861,3.972849,0,1.249588,0.4675861,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1216413,0.5143447,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.149719,1.149719,4.654982,0,1.43581,1.149719,69.68462,0,0,0,0.8011774,0,0,3.505263,3.33,5.14586,5.994,4.131177,0,4.131177,13.03742,93.12421,0.1217989,1.264691,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,1.89321,1.89321,0,0,0,1.89321,102.4919,0,2.220446E-16,0,1.940387,1.992852,1.89321,0,0,1.014683,9.71206,0,0.05246503,-0.05246503,12.98211,92.72919,0.1217989,2.08253,1.55231,0,11.65245
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,2.922809,2.922809,0,-1,0,2.922809,86.90541,0,4.440892E-16,0,2.540079,3.076641,2.922809,0,0,1.072977,9.659595,0,0.5365619,-0.5365619,12.41653,88.6893,0.1217989,3.21509,2.032063,0,12.19967
