Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.5625454,0.5625454,0,-1,0,0.5625454,744.8152,1.928613,0,0,4.189923,0.592153,0.5625454,0,0,1.669157,9.123033,1.669157,0,1.669157,14.00003,100,0.1217385,0.6187999,3.351938,0,13.31296
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.302402,0.302402,0,-1,0,0.302402,1525.715,4.295475,0,0,4.613793,0.3183179,0.302402,0,0,0,10.62527,0,0,0,14.00003,100,0.1217385,0.3326422,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217385,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.04724,1.04724,0,-1,0,1.04724,434.6311,3.449272,0,0,4.55163,1.102358,1.04724,0,0,0,10.62527,0,0,0,14.00003,100,0.1217385,1.151964,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,0.9278728,0.9278728,0,-1,0,0.9278728,466.3088,3.350045,0,0,4.326753,0.9767083,0.9278728,0,0,0,10.62527,0,0,0,14.00003,100,0.1217385,1.02066,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.122198,1.122198,0,-1,0,1.122198,261.7715,1.756334,0,0,2.937596,1.181261,1.122198,0,0,0,10.62527,0,0,0,14.00003,100,0.1217385,1.234418,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.5911488,0.5911488,0,-1,0,0.5911488,321.6649,1.279256,0,0,1.901518,0.6222619,0.5911488,0,0,0,10.62527,0,0,0,14.00003,100,0.1217385,0.6502637,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,2.483465,2.483465,0,-1,0,2.483465,32.21156,0,0,0,0.799963,2.614174,2.483465,0,0,0,10.62527,0,1.814211,-1.814211,12.08768,86.34041,0.1217385,2.731812,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.699175,2.699175,0,-1,0,2.699175,0,0,0,0,0,2.841237,2.699175,0,0,2.01579,8.811064,0,2.841237,-2.841237,9.092755,64.94812,0.1217385,2.969092,0,0,8.811064
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.04715,1.04715,0,-1,0,1.04715,0,0,2.220446E-16,0,0,1.102263,1.04715,0,0,5.172719,5.969827,0,1.102263,-1.102263,7.930869,56.64895,0.1217385,1.151865,0,0,5.969827
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.52622,2.52622,0,-1,0,2.52622,0,0,4.440892E-16,0,0,2.659179,2.52622,0,0,6.397456,4.867564,0,2.659179,-2.659179,5.127848,36.62741,0.1217385,2.778842,0,0,4.867564
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.490556,2.097965,0,-1,0,2.097965,0,0,1.392591,1.741646,0,2.208385,2.097965,0,0,9.352099,2.208385,0,2.208385,-2.208385,2.800006,20,0.1217385,3.839612,0,0,2.208385
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5754369,0,0,-1,0,0,0,0,0.5754369,0.6329806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.6329806,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2589954,0,0,-1,0,0,0,0,0.2589954,0.2848949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.2848949,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.495872,0,0,-1,0,0,0,0,0.495872,0.5454592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.5454592,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4701363,0,0,-1,0,0,0,0,0.4701363,0.51715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.51715,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3920032,0,0,-1,0,0,0,0,0.3920032,0.4312035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.4312035,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3346801,0,0,-1,0,0,0,0,0.3346801,0.3681481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.3681481,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6085945,0,0,-1,0,0,0,0,0.6085945,0.669454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217385,0.669454,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5941312,0.5941312,4.099394,0,1.284135,0.5941312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218747,0.6535443,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.4206842,0.4206842,3.925947,0,1.236784,0.4206842,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.121995,0.4627526,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,1.724603,1.724603,5,0,1.53,1.724603,70.95581,0,0,0,1.223706,0,0,3.275397,3.111627,5.14586,5.994,4.335333,0,4.335333,13.23109,94.50763,0.1221751,1.897063,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,0.8577705,0.8577705,0,0,0,0.8577705,261.1291,0.5264452,0,0,2.239888,0.9029163,0.8577705,0,0,0.810527,9.8958,0.810527,0,0.810527,14.00003,100,0.1221458,0.9435475,1.791911,0,12.13569
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,3.321725,3.321725,0,-1,0,3.321725,88.73971,0,0,0.3238971,2.947689,3.496552,3.321725,0,0,0,10.62527,0,0.5488636,-0.5488636,13.42148,95.86749,0.1221458,3.653897,2.358151,0,13.57296
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.111663,2.111663,0,-1,0,2.111663,176.6993,0.8986422,0,0,3.731293,2.222803,2.111663,0,0,0.6098484,10.07641,0.6098484,0,0.6098484,14.00003,100,0.1221238,2.322829,2.985035,0,13.8077
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,1.824312,1.824312,0,-1,0,1.824312,251.3408,2.664912,0,0,4.58524,1.920329,1.824312,0,0,0,10.62527,0,0,0,14.00003,100,0.1221238,2.006743,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.004043,1.004043,0,-1,0,1.004043,381.5513,2.774051,0,0,3.830939,1.056887,1.004043,0,0,0,10.62527,0,0,0,14.00003,100,0.1221238,1.104447,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221238,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,0.9722381,0.9722381,0,-1,0,0.9722381,400.8622,2.873927,0,0,3.897335,1.023409,0.9722381,0,0,0,10.62527,0,0,0,14.00003,100,0.1221238,1.069462,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,2.353981,2.353981,0,-1,0,2.353981,124.228,0.4464292,0,0,2.924304,2.477875,2.353981,0,0,0,10.62527,0,0,0,14.00003,100,0.1221238,2.589379,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221238,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,0.9607076,0.9607076,0,-1,0,0.9607076,51.99034,0,0,0,0.4994751,1.011271,0.9607076,0,0,0,10.62527,0,0.511796,-0.511796,13.46055,96.14658,0.1221238,1.056778,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.04213798,0.04213798,0,-1,0,0.04213798,0,0,0,0,0,0.04435577,0.04213798,0,0,0.5686622,10.11348,0,0.04435577,-0.04435577,13.41379,95.81261,0.1221238,0.04635178,0,0,10.11348
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.49033,1.49033,0,-1,0,1.49033,0,0,2.220446E-16,0,0,1.568768,1.49033,0,0,0.6179464,10.06912,0,1.568768,-1.568768,11.76017,84.00101,0.1221238,1.639363,0,0,10.06912
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.691083,3.33,0,-1,0,3.33,0,0,0.3610829,0.7301912,0,3.505263,3.33,0,0,2.361022,8.500354,0,3.505263,-3.505263,8.065293,57.60913,0.1221238,4.060191,0,0,8.500354
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.5551428,0.5551428,0,-1,0,0.5551428,0,0,1.110223E-16,0,0,0.5843608,0.5551428,0,0,6.255759,4.995091,0,0.5843608,-0.5843608,7.449323,53.20935,0.1221238,0.6106571,0,0,4.995091
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1080145,0.1080145,0,-1,0,0.1080145,0,0,1.387779E-17,0,0,0.1136995,0.1080145,0,0,6.905049,4.41073,0,0.1136995,-0.1136995,7.329473,52.35328,0.1221238,0.118816,0,0,4.41073
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3686545,0.3686545,0,-1,0,0.3686545,0,0,5.551115E-17,0,0,0.3880574,0.3686545,0,0,7.031382,4.29703,0,0.3880574,-0.3880574,6.920425,49.43151,0.1221238,0.40552,0,0,4.29703
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1768247,0.1768247,0,-1,0,0.1768247,0,0,2.775558E-17,0,0,0.1861313,0.1768247,0,0,7.462557,3.908973,0,0.1861313,-0.1861313,6.724226,48.03009,0.1221238,0.1945072,0,0,3.908973
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1881274,0.1881274,0,-1,0,0.1881274,0,0,2.775558E-17,0,0,0.1980288,0.1881274,0,0,7.669369,3.722842,0,0.1980288,-0.1980288,6.515485,46.53908,0.1221238,0.2069401,0,0,3.722842
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.889401,3.524813,0,0,0,6.515485,46.53908,0.1221238,0,0,0,3.524813
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.889401,3.524813,0,0,0,6.515485,46.53908,0.1221238,0,0,0,3.524813
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1735601,0.1735601,0,-1,0,0.1735601,0,0,2.775558E-17,0,0,0.1826949,0.1735601,0,0,7.889401,3.524813,0,0.1826949,-0.1826949,6.322907,45.16353,0.1221238,0.1909162,0,0,3.524813
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05234008,0.05234008,0,0,0,0.05234008,0,0,0,0,0,0.05509482,0.05234008,0,0,8.092396,3.342118,0,0.05509482,-0.05509482,6.264832,44.74871,0.1221238,0.05757409,0,0,3.342118
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.153612,3.287023,0,0,0,6.264832,44.74871,0.1221238,0,0,0,3.287023
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,8.153612,3.287023,1.167531,0,1.167531,7.372449,52.66024,0.1220816,0,0.9340245,0,4.454554
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.5395266,0.5395266,0,0,0,0.5395266,422.5979,0,0,0,2.280028,0.5679228,0.5395266,0,0,6.986082,4.337801,1.712106,0,1.712106,8.996695,64.26198,0.1220198,0.5934793,1.824023,0,6.617829
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.644837,1.644837,0,-1,0,1.644837,206.5569,0,0,0,3.397525,1.731408,1.644837,0,0,5.273976,5.878695,1.666118,0,1.666118,10.57731,75.55209,0.1219598,1.809321,2.71802,0,9.276221
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.6277966,0.6277966,0,-1,0,0.6277966,606.0776,0,0,0,3.804934,0.6608385,0.6277966,0,0,3.607858,7.378201,3.144096,0,3.144096,13.56006,96.85741,0.1218465,0.6905763,3.043947,0,11.18314
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,3.716047,0,0,4.17981,0,0,0,0,0.4637628,10.20789,0.4637628,0,0.4637628,14.00003,100,0.1218299,0,3.343848,0,14.3877
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1182145,0.1182145,0,-1,0,0.1182145,4043.214,4.655229,0,0,4.779665,0.1244363,0.1182145,0,0,0,10.62527,0,0,0,14.00003,100,0.1218299,0.130036,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.062257,1.062257,0,-1,0,1.062257,393.8619,3.065661,0,0,4.183826,1.118165,1.062257,0,0,0,10.62527,0,0,0,14.00003,100,0.1218299,1.168483,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218299,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.303616,1.303616,0,-1,0,1.303616,228.9871,1.612885,0,0,2.985112,1.372228,1.303616,0,0,0,10.62527,0,0,0,14.00003,100,0.1218299,1.433978,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,1.688471,1.688471,0,-1,0,1.688471,124.5831,0.3262109,0,0,2.103549,1.777338,1.688471,0,0,0,10.62527,0,0,0,14.00003,100,0.1218299,1.857318,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.6204713,0.6204713,0,-1,0,0.6204713,131.7718,0.1644783,0,0,0.817606,0.6531277,0.6204713,0,0,0,10.62527,0,0,0,14.00003,100,0.1218299,0.6825184,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.878438,1.878438,0,-1,0,1.878438,0,0,0,0,0,1.977303,1.878438,0,0,0,10.62527,0,1.977303,-1.977303,11.91577,85.11246,0.1218299,2.066282,0,0,10.62527
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.968889,1.968889,0,-1,0,1.968889,0,0,0,0,0,2.072515,1.968889,0,0,2.197003,8.647971,0,2.072515,-2.072515,9.731146,69.50804,0.1218299,2.165778,0,0,8.647971
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2591394,0.2591394,0,-1,0,0.2591394,0,0,0,0,0,0.2727783,0.2591394,0,0,4.499797,6.575457,0,0.2727783,-0.2727783,9.443612,67.45424,0.1218299,0.2850533,0,0,6.575457
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.859583,0.859583,0,-1,0,0.859583,0,0,1.110223E-16,0,0,0.9048241,0.859583,0,0,4.802884,6.302679,0,0.9048241,-0.9048241,8.489843,60.64162,0.1218299,0.9455413,0,0,6.302679
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2648899,0.2648899,0,-1,0,0.2648899,0,0,0,0,0,0.2788314,0.2648899,0,0,5.808244,5.397854,0,0.2788314,-0.2788314,8.19593,58.54224,0.1218299,0.2913788,0,0,5.397854
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3688674,0.3688674,0,-1,0,0.3688674,0,0,0,0,0,0.3882815,0.3688674,0,0,6.118057,5.119023,0,0.3882815,-0.3882815,7.786645,55.61878,0.1218299,0.4057542,0,0,5.119023
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2554054,0.2554054,0,-1,0,0.2554054,0,0,0,0,0,0.2688478,0.2554054,0,0,6.549481,4.730742,0,0.2688478,-0.2688478,7.503254,53.59457,0.1218299,0.280946,0,0,4.730742
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.848201,4.461894,0,0,0,7.503254,53.59457,0.1218299,0,0,0,4.461894
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2704595,0.2704595,0,-1,0,0.2704595,0,0,5.551115E-17,0,0,0.2846942,0.2704595,0,0,6.848201,4.461894,0,0.2846942,-0.2846942,7.20316,51.45104,0.1218299,0.2975055,0,0,4.461894
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3275797,0.3275797,0,-1,0,0.3275797,0,0,5.551115E-17,0,0,0.3448208,0.3275797,0,0,7.164528,4.177199,0,0.3448208,-0.3448208,6.839687,48.85481,0.1218299,0.3603377,0,0,4.177199
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3769281,0.3769281,0,-1,0,0.3769281,0,0,5.551115E-17,0,0,0.3967665,0.3769281,0,0,7.547662,3.832378,0,0.3967665,-0.3967665,6.421459,45.86747,0.1218299,0.4146209,0,0,3.832378
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2588688,0.2588688,0,0,0,0.2588688,0,0,5.551115E-17,0,0,0.2724935,0.2588688,0,0,7.988513,3.435612,0,0.2724935,-0.2724935,6.134225,43.81581,0.1218299,0.2847557,0,0,3.435612
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1922752,0.1922752,0,0,0,0.1922752,0,0,0,0,0,0.2023949,0.1922752,0,0,8.291284,3.163119,0,0.2023949,-0.2023949,5.920882,42.29193,0.1218299,0.2115027,0,0,3.163119
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,3.649261,3.649261,1.25,0,0.50625,3.649261,29.74201,0,4.440892E-16,0,1.085363,2.525538,2.399261,0,0,8.516168,2.960724,0,1.440174,-1.440174,4.402805,31.44855,0.1218299,4.014187,0.8682907,5,4.046087
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,2.291792,2.291792,5,0,1.53,2.291792,84.00394,0,0,0,1.925195,0,0,2.708208,2.572798,10.11636,1.520549,4.497993,0,4.497993,8.669976,61.92828,0.1220037,2.520971,1.540156,5,3.445745
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.088111,1.088111,0,-1,0,1.088111,265.9681,0,0,0,2.894027,1.14538,1.088111,0,0,5.618368,5.568743,1.748648,0,1.748648,10.32889,73.77763,0.1219408,1.196922,2.315222,0,8.46277
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,0,0,0,3.703286,0,0,0,0,3.86972,7.142526,3.703286,0,3.703286,13.84213,98.87219,0.1218079,0,2.962629,0,10.84581
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,2.905795,2.905795,0,-1,0,2.905795,141.184,0.8773512,0,0,4.102517,3.058732,2.905795,0,0,0.166434,10.47548,0.166434,0,0.166434,14.00003,100,0.1218019,3.196375,3.282014,0,14.578
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.7360578,0.7360578,0,-1,0,0.7360578,630.3576,3.864998,0,0,4.639796,0.7747976,0.7360578,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,0.8096635,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.454172,1.454172,0,-1,0,1.454172,316.2805,3.068554,0,0,4.599262,1.530707,1.454172,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,1.599589,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.59847,1.59847,0,-1,0,1.59847,236.2871,2.094378,0,0,3.776977,1.6826,1.59847,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,1.758317,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,2.599004,2.599004,0,-1,0,2.599004,117.8429,0.3269476,0,0,3.062742,2.735794,2.599004,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,2.858905,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,0.9504316,0.9504316,0,-1,0,0.9504316,190.532,0.8104219,0,0,1.810876,1.000454,0.9504316,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,1.045475,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218019,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.390492,1.390492,0,-1,0,1.390492,0,0,0,0,0,1.463676,1.390492,0,0,0,10.62527,0,1.463676,-1.463676,12.45718,88.97967,0.1218019,1.529541,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.626307,9.161598,0,0,0,12.45718,88.97967,0.1218019,0,0,0,9.161598
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.626307,9.161598,0,0,0,12.45718,88.97967,0.1218019,0,0,0,9.161598
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2796005,0.2796005,0,-1,0,0.2796005,0,0,5.551115E-17,0,0,0.2943163,0.2796005,0,0,1.626307,9.161598,0,0.2943163,-0.2943163,12.14694,86.76369,0.1218019,0.3075605,0,0,9.161598
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3706301,0.3706301,0,-1,0,0.3706301,0,0,5.551115E-17,0,0,0.3901369,0.3706301,0,0,1.953325,8.867282,0,0.3901369,-0.3901369,11.7357,83.82627,0.1218019,0.4076931,0,0,8.867282
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5983074,0.5983074,0,-1,0,0.5983074,0,0,1.110223E-16,0,0,0.6297973,0.5983074,0,0,2.38681,8.477145,0,0.6297973,-0.6297973,11.07184,79.08439,0.1218019,0.6581382,0,0,8.477145
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2236807,0.2236807,0,-1,0,0.2236807,0,0,2.775558E-17,0,0,0.2354533,0.2236807,0,0,3.086585,7.847348,0,0.2354533,-0.2354533,10.82365,77.31161,0.1218019,0.2460487,0,0,7.847348
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.3482,7.611895,0,0,0,10.82365,77.31161,0.1218019,0,0,0,7.611895
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1309436,0.1309436,0,-1,0,0.1309436,0,0,0,0,0,0.1378354,0.1309436,0,0,3.3482,7.611895,0,0.1378354,-0.1378354,10.67836,76.27382,0.1218019,0.1440379,0,0,7.611895
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.50135,7.474059,0,0,0,10.67836,76.27382,0.1218019,0,0,0,7.474059
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3097488,0.3097488,0,0,0,0.3097488,0,0,5.551115E-17,0,0,0.3260514,0.3097488,0,0,3.50135,7.474059,0,0.3260514,-0.3260514,10.33467,73.8189,0.1218019,0.3407237,0,0,7.474059
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2335718,0.2335718,0,0,0,0.2335718,0,0,2.775558E-17,0,0,0.245865,0.2335718,0,0,3.863629,7.148008,0,0.245865,-0.245865,10.0755,71.96774,0.1218019,0.2569289,0,0,7.148008
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.140176,2.140176,0,0,0,2.140176,44.36206,0,0,0,0.9494264,2.252817,2.140176,0,0,4.136813,6.902143,0,1.303391,-1.303391,8.701609,62.15422,0.1218019,2.354194,0.7595411,0,7.851569
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,0.8521891,0.8521891,0,0,0,0.8521891,263.9011,0,0,0,2.248936,0.8970412,0.8521891,0,0,5.585025,5.598752,1.351895,0,1.351895,9.984129,71.31506,0.1217535,0.937408,1.799149,0,7.847688
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.6504013,0.6504013,0,-1,0,0.6504013,403.3599,0,0,0,2.623458,0.684633,0.6504013,0,0,4.23313,6.815457,1.938825,0,1.938825,11.82346,84.45312,0.1216841,0.7154414,2.098767,0,9.438915
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.6161553,0.6161553,0,-1,0,0.6161553,559.6709,0.5055531,0,0,3.448442,0.6485845,0.6161553,0,0,2.294304,8.5604,2.294304,0,2.294304,14.00003,100,0.121602,0.6777709,2.758754,0,12.00884
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.2470175,0.2470175,0,-1,0,0.2470175,1721.48,3.992337,0,0,4.252356,0.2600184,0.2470175,0,0,0,10.62527,0,0,0,14.00003,100,0.121602,0.2717192,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121602,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.4018355,0.4018355,0,-1,0,0.4018355,1166.491,4.264392,0,0,4.687377,0.4229847,0.4018355,0,0,0,10.62527,0,0,0,14.00003,100,0.121602,0.442019,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.7741969,0.7741969,0,-1,0,0.7741969,507.9478,3.117572,0,0,3.932516,0.8149441,0.7741969,0,0,0,10.62527,0,0,0,14.00003,100,0.121602,0.8516166,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,3.305047,3.305047,0,-1,0,3.305047,90.75098,0,0,0.3055515,2.999362,3.478997,3.305047,0,0,0,10.62527,0,0.4796345,-0.4796345,13.49445,96.38873,0.121602,3.635551,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,1.930339,1.930339,0,-1,0,1.930339,105.9361,0,0,0,2.044925,2.031935,1.930339,0,0,0.5329272,10.14564,0.01298945,0,0.01298945,13.50677,96.47675,0.1216016,2.123372,1.63594,0,12.19056
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0.3492298,0,0,0.8691676,0,0,0,0,0.5199378,10.15733,0.5199378,0,0.5199378,14.00003,100,0.121583,0,0.6953341,0,11.0265
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,4.26059,3.33,0,-1,0,3.33,0,0,0.93059,1.356649,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.121583,4.686649,0,0,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.501613,1.501613,0,-1,0,1.501613,0,0,0,0,0,1.580645,1.501613,0,0,3.894737,7.120011,0,1.580645,-1.580645,8.639009,61.70709,0.121583,1.651774,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.7078858,0.7078858,0,-1,0,0.7078858,0,0,0,0,0,0.7451429,0.7078858,0,0,5.65101,5.539366,0,0.7451429,-0.7451429,7.85356,56.09674,0.121583,0.7786744,0,0,5.539366
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.624761,3.33,0,-1,0,3.33,0,0,0.2947609,0.6572371,0,3.505263,3.33,0,0,6.478946,4.794223,0,3.505263,-3.505263,4.158689,29.70486,0.121583,3.987237,0,0,4.794223
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5664355,0.5664355,0,-1,0,0.5664355,0,0,0,0,0,0.5962479,0.5664355,0,0,10.37368,1.28896,0,0.5962479,-0.5962479,3.530188,25.21558,0.121583,0.623079,0,0,1.28896
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.143392,0.143392,0,-1,0,0.143392,0,0,2.775558E-17,0,0,0.1509389,0.143392,0,0,11.03618,0.6927118,0,0.1509389,-0.1509389,3.371084,24.07913,0.121583,0.1577312,0,0,0.6927118
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1691836,0.1691836,0,-1,0,0.1691836,0,0,2.775558E-17,0,0,0.1780881,0.1691836,0,0,11.20389,0.5417729,0,0.1780881,-0.1780881,3.183363,22.73826,0.121583,0.186102,0,0,0.5417729
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7684003,0.3455006,0,-1,0,0.3455006,0,0,0.4228997,0.4997397,0,0.3636849,0.3455006,0,0,11.40177,0.3636849,0,0.3636849,-0.3636849,2.800006,20,0.121583,0.8452403,0,0,0.3636849
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1322187,0,0,-1,0,0,0,0,0.1322187,0.1454406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121583,0.1454406,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.196087,0,0,-1,0,0,0,0,0.196087,0.2156957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121583,0.2156957,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2594894,0,0,-1,0,0,0,0,0.2594894,0.2854383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121583,0.2854383,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4691463,0.4691463,3.97441,0,1.250014,0.4691463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1217067,0.5160609,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09960291,0.09960291,3.604866,0,1.149128,0.09960291,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1217973,0.1095632,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,1.928184,1.928184,4.64092,0,1.431971,1.928184,55.29196,0,0,0,1.066131,0,0,2.712736,2.577099,5.14586,5.994,3.64323,0,3.64323,12.57451,89.81773,0.1219686,2.121002,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,0.8535455,0.8535455,0,0,0,0.8535455,268.4117,0,0,0,2.291016,0.8984689,0.8535455,0,0,1.50263,9.272906,1.392547,0,1.392547,13.89559,99.25404,0.1219189,0.9389001,1.832813,0,11.56392
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.365178,0,0,3.475261,0,0,0,0,0.1100835,10.5262,0.1100835,0,0.1100835,14.00003,100,0.121915,0,2.780209,0,14.00146
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,0.9584876,0.9584876,0,-1,0,0.9584876,417.5542,2.993271,0,0,4.002205,1.008934,0.9584876,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,1.054336,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,0.8420429,0.8420429,0,-1,0,0.8420429,604.3185,4.20226,0,0,5.088621,0.8863609,0.8420429,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,0.9262472,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.143453,1.143453,0,-1,0,1.143453,380.1961,3.143729,0,0,4.347364,1.203635,1.143453,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,1.257798,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.151187,1.151187,0,-1,0,1.151187,312.8099,2.389251,0,0,3.601027,1.211776,1.151187,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,1.266305,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.497694,1.497694,0,-1,0,1.497694,203.5103,1.471441,0,0,3.04796,1.576519,1.497694,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,1.647463,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,1.711937,1.711937,0,-1,0,1.711937,126.4825,0.3632618,0,0,2.165301,1.802039,1.711937,0,0,0,10.62527,0,0,0,14.00003,100,0.121915,1.88313,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,1.741129,1.741129,0,-1,0,1.741129,60.72062,0,2.220446E-16,0,1.057225,1.832768,1.741129,0,0,0,10.62527,0,0.7755431,-0.7755431,13.18253,94.16077,0.121915,1.915242,0.8457796,0,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8617145,9.849731,0,0,0,13.18253,94.16077,0.121915,0,0,0,9.849731
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.511969,1.511969,0,-1,0,1.511969,0,0,2.220446E-16,0,0,1.591546,1.511969,0,0,0.8617145,9.849731,0,1.591546,-1.591546,11.5049,82.17767,0.121915,1.663166,0,0,9.849731
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2839717,0.2839717,0,-1,0,0.2839717,0,0,5.551115E-17,0,0,0.2989175,0.2839717,0,0,2.630099,8.258184,0,0.2989175,-0.2989175,11.18981,79.92706,0.121915,0.3123688,0,0,8.258184
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.866119,3.33,0,-1,0,3.33,0,0,1.536119,2.022731,0,3.505263,3.33,0,0,2.96223,7.959267,0,3.505263,-3.505263,7.494938,53.53516,0.121915,5.352731,0,0,7.959267
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02280246,0.02280246,0,-1,0,0.02280246,0,0,0,0,0,0.02400259,0.02280246,0,0,6.856967,4.454004,0,0.02400259,-0.02400259,7.469637,53.35444,0.121915,0.02508271,0,0,4.454004
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1747568,0.1747568,0,-1,0,0.1747568,0,0,2.775558E-17,0,0,0.1839546,0.1747568,0,0,6.883636,4.430001,0,0.1839546,-0.1839546,7.275732,51.96941,0.121915,0.1922325,0,0,4.430001
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.08803,4.246047,0,0,0,7.275732,51.96941,0.121915,0,0,0,4.246047
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5492216,0.5492216,0,-1,0,0.5492216,0,0,0,0,0,0.578128,0.5492216,0,0,7.08803,4.246047,0,0.578128,-0.578128,6.666332,47.61656,0.121915,0.6041438,0,0,4.246047
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.537178,0.537178,0,-1,0,0.537178,0,0,0,0,0,0.5654505,0.537178,0,0,7.730395,3.667919,0,0.5654505,-0.5654505,6.070294,43.35916,0.121915,0.5908958,0,0,3.667919
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.358673,3.102468,0,0,0,6.070294,43.35916,0.121915,0,0,0,3.102468
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.204187,0.204187,0,-1,0,0.204187,0,0,2.775558E-17,0,0,0.2149337,0.204187,0,0,8.358673,3.102468,0,0.2149337,-0.2149337,5.843734,41.74088,0.121915,0.2246057,0,0,3.102468
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02826676,0.02826676,0,0,0,0.02826676,0,0,3.469447E-18,0,0,0.02975448,0.02826676,0,0,8.597488,2.887535,0,0.02975448,-0.02975448,5.81237,41.51685,0.121915,0.03109343,0,0,2.887535
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4321533,0.4321533,0,0,0,0.4321533,0,0,5.551115E-17,0,0,0.4548982,0.4321533,0,0,8.630548,2.85778,0,0.4548982,-0.4548982,5.332866,38.09182,0.121915,0.4753687,0,0,2.85778
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.7545669,0.7545669,0,0,0,0.7545669,137.371,0,0,0,1.036556,0.7942809,0.7545669,0,0,9.135991,2.402882,0.2422755,0,0.2422755,5.562708,39.73355,0.1219063,0.8300236,0.8292452,0,3.439438
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,8.893716,2.62093,2.100298,0,2.100298,7.555226,53.96579,0.1218314,0,1.680238,0,4.721228
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.6807432,0.6807432,0,-1,0,0.6807432,511.742,0,0,0,3.483649,0.7165717,0.6807432,0,0,6.793418,4.511198,2.767077,0,2.767077,10.18031,72.71632,0.1217329,0.7488174,2.786919,0,7.994846
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,2.307267,2.307267,0,-1,0,2.307267,187.6441,0,0,0,4.329452,2.428703,2.307267,0,0,4.026341,7.001567,1.900749,0,1.900749,11.98351,85.59636,0.1216652,2.537994,3.463561,0,11.33102
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,0.9157663,0.9157663,0,-1,0,0.9157663,526.9639,1.736201,0,0,4.825758,0.9639645,0.9157663,0,0,2.125592,8.712241,2.125592,0,2.125592,14.00003,100,0.1215897,1.007343,3.860606,0,13.538
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.400159,1.400159,0,-1,0,1.400159,355.5399,3.504271,0,0,4.978122,1.473851,1.400159,0,0,0,10.62527,0,0,0,14.00003,100,0.1215897,1.540174,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.6302184,0.6302184,0,-1,0,0.6302184,754.7239,4.093021,0,0,4.756409,0.6633878,0.6302184,0,0,0,10.62527,0,0,0,14.00003,100,0.1215897,0.6932403,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215897,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.448471,1.448471,0,-1,0,1.448471,236.0764,1.894793,0,0,3.419499,1.524706,1.448471,0,0,0,10.62527,0,0,0,14.00003,100,0.1215897,1.593318,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,0.9481141,0.9481141,0,-1,0,0.9481141,235.5653,1.235413,0,0,2.233428,0.9980149,0.9481141,0,0,0,10.62527,0,0,0,14.00003,100,0.1215897,1.042925,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.588482,1.588482,0,-1,0,1.588482,57.03392,0,0,0,0.9059734,1.672086,1.588482,0,0,0,10.62527,0,0.7661127,-0.7661127,13.19247,94.23177,0.1215897,1.74733,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8512364,9.859161,0,0,0,13.19247,94.23177,0.1215897,0,0,0,9.859161
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.353378,1.353378,0,-1,0,1.353378,0,0,2.220446E-16,0,0,1.424608,1.353378,0,0,0.8512364,9.859161,0,1.424608,-1.424608,11.69081,83.50558,0.1215897,1.488716,0,0,9.859161
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.7193045,0.7193045,0,-1,0,0.7193045,0,0,1.110223E-16,0,0,0.7571626,0.7193045,0,0,2.434134,8.434553,0,0.7571626,-0.7571626,10.89269,77.80474,0.1215897,0.791235,0,0,8.434553
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.206567,1.206567,0,-1,0,1.206567,0,0,0,0,0,1.270071,1.206567,0,0,3.275426,7.677391,0,1.270071,-1.270071,9.553914,68.2421,0.1215897,1.327224,0,0,7.677391
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4821356,0.4821356,0,-1,0,0.4821356,0,0,5.551115E-17,0,0,0.5075111,0.4821356,0,0,4.686616,6.40732,0,0.5075111,-0.5075111,9.01895,64.42094,0.1215897,0.5303491,0,0,6.40732
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.3042667,0.3042667,0,-1,0,0.3042667,0,0,5.551115E-17,0,0,0.3202807,0.3042667,0,0,5.250517,5.899808,0,0.3202807,-0.3202807,8.681344,62.00948,0.1215897,0.3346933,0,0,5.899808
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1925219,0.1925219,0,-1,0,0.1925219,0,0,2.775558E-17,0,0,0.2026546,0.1925219,0,0,5.606385,5.579528,0,0.2026546,-0.2026546,8.467728,60.48365,0.1215897,0.2117741,0,0,5.579528
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.831556,5.376873,0,0,0,8.467728,60.48365,0.1215897,0,0,0,5.376873
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.831556,5.376873,0,0,0,8.467728,60.48365,0.1215897,0,0,0,5.376873
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.295493,0.295493,0,-1,0,0.295493,0,0,5.551115E-17,0,0,0.3110453,0.295493,0,0,5.831556,5.376873,0,0.3110453,-0.3110453,8.139857,58.14172,0.1215897,0.3250423,0,0,5.376873
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.148722,0.148722,0,-1,0,0.148722,0,0,2.775558E-17,0,0,0.1565495,0.148722,0,0,6.177162,5.065828,0,0.1565495,-0.1565495,7.97484,56.96302,0.1215897,0.1635942,0,0,5.065828
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3710732,0.3710732,0,0,0,0.3710732,0,0,5.551115E-17,0,0,0.3906033,0.3710732,0,0,6.351106,4.909278,0,0.3906033,-0.3906033,7.563107,54.02209,0.1215897,0.4081804,0,0,4.909278
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.390098,0.390098,0,0,0,0.390098,0,0,5.551115E-17,0,0,0.4106295,0.390098,0,0,6.78511,4.518675,0,0.4106295,-0.4106295,7.130266,50.93037,0.1215897,0.4291078,0,0,4.518675
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.203339,1.203339,0,0,0,1.203339,66.51271,0,0,0,0.8003737,1.266673,1.203339,0,0,7.241365,4.108046,0,0.4662993,-0.4662993,6.638743,47.4195,0.1215897,1.323673,0.6402989,0,4.90842
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.6277241,0.6277241,0,0,0,0.6277241,298.1655,0,0,0,1.871657,0.6607622,0.6277241,0,0,7.759475,3.641747,1.210895,0,1.210895,7.787499,55.62488,0.1215468,0.6904965,1.497325,0,5.513403
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,1.655148,1.655148,0,-1,0,1.655148,163.2717,0,0,0,2.702387,1.742261,1.655148,0,0,6.548581,4.731552,0.9601265,0,0.9601265,8.698355,62.13098,0.1215127,1.820662,2.16191,0,7.433939
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.6972326,0.6972326,0,-1,0,0.6972326,416.8512,0,0,0,2.906423,0.733929,0.6972326,0,0,5.588454,5.595665,2.172493,0,2.172493,10.75936,76.85244,0.1214357,0.7669559,2.325138,0,8.502088
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.57313,0.57313,0,-1,0,0.57313,501.4648,0,0,0,2.874045,0.6032947,0.57313,0,0,3.415961,7.55091,2.270751,0,2.270751,12.91359,92.23972,0.1213554,0.6304429,2.299236,0,10.42495
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,2.299996,0,0,3.445207,0,0,0,0,1.14521,9.594584,1.14521,0,1.14521,14.00003,100,0.1213149,0,2.756165,0,13.03979
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.289905,1.289905,0,-1,0,1.289905,277.3169,2.219329,0,0,3.577123,1.357795,1.289905,0,0,0,10.62527,0,0,0,14.00003,100,0.1213149,1.418895,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,0.8721594,0.8721594,0,-1,0,0.8721594,298.0322,1.681254,0,0,2.599316,0.9180626,0.8721594,0,0,0,10.62527,0,0,0,14.00003,100,0.1213149,0.9593754,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,2.631513,2.631513,0,-1,0,2.631513,70.66512,0,0,0,1.859562,2.770014,2.631513,0,0,0,10.62527,0,0.9104519,-0.9104519,13.04033,93.14501,0.1213149,2.894665,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,1.998326,1.998326,0,-1,0,1.998326,57.50319,0,2.220446E-16,0,1.149101,2.103501,1.998326,0,0,1.011613,9.714822,0,0.9543998,-0.9543998,12.0343,85.95912,0.1213149,2.198159,0.9192808,0,10.86392
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,2.072057,8.760423,0.810603,0,0.810603,12.80331,91.45201,0.1212862,0,0.6484824,0,9.571026
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.8050911,0.8050911,0,-1,0,0.8050911,0,0,1.110223E-16,0,0,0.8474644,0.8050911,0,0,1.261454,9.489965,0,0.8474644,-0.8474644,11.91,85.07127,0.1212862,0.8856003,0,0,9.489965
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.6732876,0.6732876,0,-1,0,0.6732876,0,0,1.110223E-16,0,0,0.7087238,0.6732876,0,0,2.203082,8.642501,0,0.7087238,-0.7087238,11.16294,79.73513,0.1212862,0.7406164,0,0,8.642501
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.267383,2.267383,0,-1,0,2.267383,0,0,4.440892E-16,0,0,2.386719,2.267383,0,0,2.990552,7.933777,0,2.386719,-2.386719,8.647119,61.76501,0.1212862,2.494121,0,0,7.933777
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.7157232,0.7157232,0,-1,0,0.7157232,0,0,0,0,0,0.7533928,0.7157232,0,0,5.642462,5.547059,0,0.7533928,-0.7533928,7.852973,56.09255,0.1212862,0.7872955,0,0,5.547059
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07826775,0.07826775,0,-1,0,0.07826775,0,0,0,0,0,0.0823871,0.07826775,0,0,6.479565,4.793666,0,0.0823871,-0.0823871,7.766129,55.47224,0.1212862,0.08609452,0,0,4.793666
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.191142,0.191142,0,-1,0,0.191142,0,0,2.775558E-17,0,0,0.2012021,0.191142,0,0,6.571106,4.711278,0,0.2012021,-0.2012021,7.554044,53.95735,0.1212862,0.2102562,0,0,4.711278
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6081916,0.6081916,0,-1,0,0.6081916,0,0,0,0,0,0.6402017,0.6081916,0,0,6.794664,4.510077,0,0.6402017,-0.6402017,6.879212,49.13713,0.1212862,0.6690108,0,0,4.510077
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.506,3.869875,0,0,0,6.879212,49.13713,0.1212862,0,0,0,3.869875
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5626773,0.5626773,0,-1,0,0.5626773,0,0,0,0,0,0.5922919,0.5626773,0,0,7.506,3.869875,0,0.5922919,-0.5922919,6.254881,44.67764,0.1212862,0.6189451,0,0,3.869875
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2583342,0.2583342,0,-1,0,0.2583342,0,0,0,0,0,0.2719308,0.2583342,0,0,8.164102,3.277583,0,0.2719308,-0.2719308,5.968241,42.63021,0.1212862,0.2841676,0,0,3.277583
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.466247,3.005652,0,0,0,5.968241,42.63021,0.1212862,0,0,0,3.005652
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7944224,0.7944224,0,0,0,0.7944224,0,0,1.110223E-16,0,0,0.8362341,0.7944224,0,0,8.466247,3.005652,0,0.8362341,-0.8362341,5.086773,36.33402,0.1212862,0.8738647,0,0,3.005652
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7926776,0.7926776,0,0,0,0.7926776,0,0,1.110223E-16,0,0,0.8343975,0.7926776,0,0,9.395396,2.169418,0,0.8343975,-0.8343975,4.207241,30.05166,0.1212862,0.8719454,0,0,2.169418
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,10.3225,1.335021,0.9763243,0,0.9763243,5.133463,36.66752,0.1212518,0,0.7810594,0,2.311345
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,2.298839,2.298839,5,0,1.53,2.298839,94.21626,0,0,0,2.16588,0,0,2.701161,2.566103,9.34618,2.213712,4.731983,0,4.731983,9.622617,68.73284,0.1214157,2.528723,1.732704,5,4.379592
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.604511,0.604511,0,-1,0,0.604511,512.8358,0,0,0,3.100148,0.6363273,0.604511,0,0,4.614197,6.472497,2.463821,0,2.463821,11.96,85.42842,0.1213288,0.6649621,2.480119,0,9.572645
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.4520561,0.4520561,0,-1,0,0.4520561,792.5732,0.9566517,0,0,3.582876,0.4758486,0.4520561,0,0,2.150376,8.689937,2.150376,0,2.150376,14.00003,100,0.121253,0.4972617,2.866301,0,12.27281
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,0.9473884,0.9473884,0,-1,0,0.9473884,497.6903,3.717809,0,0,4.71506,0.997251,0.9473884,0,0,0,10.62527,0,0,0,14.00003,100,0.121253,1.042127,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.005661,2.005661,0,-1,0,2.005661,234.6136,2.594332,0,0,4.705554,2.111222,2.005661,0,0,0,10.62527,0,0,0,14.00003,100,0.121253,2.206227,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121253,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.106465,2.106465,0,-1,0,2.106465,159.5652,1.143854,0,0,3.361186,2.217332,2.106465,0,0,0,10.62527,0,0,0,14.00003,100,0.121253,2.317112,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,0.8566098,0.8566098,0,-1,0,0.8566098,393.762,2.471309,0,0,3.373004,0.9016945,0.8566098,0,0,0,10.62527,0,0,0,14.00003,100,0.121253,0.9422708,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.190932,1.190932,0,-1,0,1.190932,144.6273,0.4687997,0,0,1.722412,1.253612,1.190932,0,0,0,10.62527,0,0,0,14.00003,100,0.121253,1.310025,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.571721,1.571721,0,-1,0,1.571721,36.67671,0,0,0,0.5764557,1.654443,1.571721,0,0,0,10.62527,0,1.077988,-1.077988,12.86373,91.8836,0.121253,1.728893,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.990274,1.990274,0,-1,0,1.990274,0,0,0,0,0,2.095025,1.990274,0,0,1.197764,9.547287,0,2.095025,-2.095025,10.65538,76.1097,0.121253,2.189301,0,0,9.547287
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.06680039,0.06680039,0,-1,0,0.06680039,0,0,0,0,0,0.0703162,0.06680039,0,0,3.52557,7.452261,0,0.0703162,-0.0703162,10.58126,75.58027,0.121253,0.07348043,0,0,7.452261
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.768424,2.768424,0,-1,0,2.768424,0,0,4.440892E-16,0,0,2.91413,2.768424,0,0,3.603699,7.381945,0,2.91413,-2.91413,7.509496,53.63915,0.121253,3.045266,0,0,7.381945
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.957926,1.957926,0,-1,0,1.957926,0,0,4.440892E-16,0,0,2.060974,1.957926,0,0,6.841621,4.467815,0,2.060974,-2.060974,5.337039,38.12163,0.121253,2.153718,0,0,4.467815
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2043309,0.2043309,0,-1,0,0.2043309,0,0,2.775558E-17,0,0,0.2150852,0.2043309,0,0,9.131593,2.406841,0,0.2150852,-0.2150852,5.110319,36.5022,0.121253,0.224764,0,0,2.406841
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5395753,0.5395753,0,-1,0,0.5395753,0,0,0,0,0,0.5679741,0.5395753,0,0,9.370576,2.191756,0,0.5679741,-0.5679741,4.511621,32.2258,0.121253,0.5935329,0,0,2.191756
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4699642,0.4699642,0,-1,0,0.4699642,0,0,5.551115E-17,0,0,0.4946991,0.4699642,0,0,10.00166,1.623782,0,0.4946991,-0.4946991,3.990163,28.50111,0.121253,0.5169606,0,0,1.623782
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4264147,0.4264147,0,-1,0,0.4264147,0,0,5.551115E-17,0,0,0.4488576,0.4264147,0,0,10.55132,1.129082,0,0.4488576,-0.4488576,3.517025,25.12156,0.121253,0.4690562,0,0,1.129082
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2123876,0.2123876,0,-1,0,0.2123876,0,0,0,0,0,0.2235659,0.2123876,0,0,11.05005,0.6802248,0,0.2235659,-0.2235659,3.281366,23.43828,0.121253,0.2336264,0,0,0.6802248
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3621992,0.3621992,0,-1,0,0.3621992,0,0,5.551115E-17,0,0,0.3812624,0.3621992,0,0,11.29846,0.4566589,0,0.3812624,-0.3812624,2.879481,20.56768,0.121253,0.3984192,0,0,0.4566589
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3605869,0.07162675,0,-1,0,0.07162675,0,0,0.2889602,0.3250189,0,0.07539658,0.07162675,0,0,11.72209,0.07539658,0,0.07539658,-0.07539658,2.800006,20,0.121253,0.3966456,0,0,0.07539658
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1787121,0.1787121,3.683975,0,1.170725,0.1787121,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12135,0.1965834,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1214312,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.230593,1.230593,4.735856,0,1.457889,1.230593,86.32471,0,0,0,1.062306,0,0,3.505263,3.33,5.14586,5.994,4.392306,0,4.392306,13.28514,94.89369,0.1215829,1.353652,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.539086,1.539086,0,0,0,1.539086,153.9641,0,0,0,2.36964,1.620091,1.539086,0,0,0.7535543,9.947075,0.7495487,0,0.7495487,13.99623,99.97285,0.1215565,1.692995,1.895712,0,12.31672
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,0.8334865,0.8334865,0,-1,0,0.8334865,387.5681,2.348968,0,0,3.230328,0.8773542,0.8334865,0,0,0.004005569,10.62167,0.004005569,0,0.004005569,14.00003,100,0.1215564,0.9168351,2.584262,0,13.852
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.05072592,0.05072592,0,-1,0,0.05072592,8612.702,4.315477,0,0,4.368873,0.05339571,0.05072592,0,0,0,10.62527,0,0,0,14.00003,100,0.1215564,0.05579852,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.395214,1.395214,0,-1,0,1.395214,318.24,2.971483,0,0,4.440129,1.468646,1.395214,0,0,0,10.62527,0,0,0,14.00003,100,0.1215564,1.534735,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215564,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.795657,0.795657,0,-1,0,0.795657,582.9063,3.800401,0,0,4.637935,0.8375338,0.795657,0,0,0,10.62527,0,0,0,14.00003,100,0.1215564,0.8752228,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.4216138,0.4216138,0,-1,0,0.4216138,932.8153,3.489074,0,0,3.932878,0.443804,0.4216138,0,0,0,10.62527,0,0,0,14.00003,100,0.1215564,0.4637752,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215564,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,2.591913,2.591913,0,-1,0,2.591913,78.82084,0,0,0,2.042968,2.72833,2.591913,0,0,0,10.62527,0,0.685362,-0.685362,13.27759,94.83976,0.1215564,2.851104,1.634374,0,12.66824
