Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.161268,1.161268,0,-1,0,1.161268,80.6585,0,0,0,0.9366615,1.222388,1.161268,0,0,0.7615133,9.939912,0,0.2857261,-0.2857261,12.97641,92.68847,0.1215564,1.277395,0.7493293,0,10.87657
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5830981,0.5830981,0,-1,0,0.5830981,0,0,0,0,0,0.6137875,0.5830981,0,0,1.078987,9.654186,0,0.6137875,-0.6137875,12.32942,88.06713,0.1215564,0.6414079,0,0,9.654186
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.806125,1.806125,0,-1,0,1.806125,0,0,2.220446E-16,0,0,1.901184,1.806125,0,0,1.760973,9.040399,0,1.901184,-1.901184,10.3254,73.7527,0.1215564,1.986737,0,0,9.040399
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.854428,1.854428,0,-1,0,1.854428,0,0,2.220446E-16,0,0,1.952029,1.854428,0,0,3.873399,7.139215,0,1.952029,-1.952029,8.267779,59.05545,0.1215564,2.039871,0,0,7.139215
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.582597,1.582597,0,-1,0,1.582597,0,0,0,0,0,1.665892,1.582597,0,0,6.042321,5.187185,0,1.665892,-1.665892,6.511775,46.51258,0.1215564,1.740857,0,0,5.187185
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.285493,0.285493,0,-1,0,0.285493,0,0,0,0,0,0.300519,0.285493,0,0,7.893312,3.521293,0,0.300519,-0.300519,6.195,44.24991,0.1215564,0.3140423,0,0,3.521293
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7102842,0.7102842,0,-1,0,0.7102842,0,0,0,0,0,0.7476676,0.7102842,0,0,8.227221,3.220774,0,0.7476676,-0.7476676,5.406889,38.62056,0.1215564,0.7813126,0,0,3.220774
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.057963,2.473107,0,0,0,5.406889,38.62056,0.1215564,0,0,0,2.473107
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.057963,2.473107,0,0,0,5.406889,38.62056,0.1215564,0,0,0,2.473107
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7052569,0.7052569,0,-1,0,0.7052569,0,0,0,0,0,0.7423757,0.7052569,0,0,9.057963,2.473107,0,0.7423757,-0.7423757,4.624356,33.03105,0.1215564,0.7757826,0,0,2.473107
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4108027,0.4108027,0,-1,0,0.4108027,0,0,5.551115E-17,0,0,0.4324238,0.4108027,0,0,9.882826,1.730731,0,0.4324238,-0.4324238,4.168541,29.77524,0.1215564,0.4518829,0,0,1.730731
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3372295,0.3372295,0,-1,0,0.3372295,0,0,5.551115E-17,0,0,0.3549784,0.3372295,0,0,10.3633,1.298307,0,0.3549784,-0.3549784,3.794362,27.10253,0.1215564,0.3709525,0,0,1.298307
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4151222,0.4151222,0,0,0,0.4151222,0,0,0,0,0,0.4369707,0.4151222,0,0,10.75772,0.9433289,0,0.4369707,-0.4369707,3.333754,23.81248,0.1215564,0.4566343,0,0,0.9433289
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1099573,0.1099573,0,0,0,0.1099573,0,0,0,0,0,0.1157445,0.1099573,0,0,11.24324,0.5063582,0,0.1157445,-0.1157445,3.211749,22.94102,0.1215564,0.1209531,0,0,0.5063582
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.601617,0.601617,4.10688,0,1.286178,0.601617,172.4623,0,0,0,1.037563,0,0,3.505263,3.33,11.37185,0.3906136,4.367563,0,4.367563,7.355182,52.53691,0.1216534,0.6617787,0.8300501,5,1.428176
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1587605,0.1587605,3.664024,0,1.165278,0.1587605,1395.033,0,0,0,2.214761,0,0,3.505263,3.33,7.004282,4.32142,5.544762,0,5.544762,12.61541,90.10986,0.12167,0.1746366,1.771809,5,6.536181
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,1.720209,1.720209,0,-1,0,1.720209,193.0565,0.05070832,0,0,3.320976,1.810746,1.720209,0,0,1.459521,9.311706,1.459521,0,1.459521,14.00003,100,0.1216188,1.89223,2.65678,0,12.63268
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,0.8797433,0.8797433,0,-1,0,0.8797433,479.8632,3.295518,0,0,4.221564,0.9260455,0.8797433,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,0.9677176,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.113091,1.113091,0,-1,0,1.113091,441.7794,3.745731,0,0,4.917405,1.171674,1.113091,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,1.2244,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1341629,0.1341629,0,-1,0,0.1341629,3657.17,4.765342,0,0,4.906566,0.1412241,0.1341629,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,0.1475792,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.4636668,0.4636668,0,-1,0,0.4636668,1030.75,4.291175,0,0,4.779245,0.4880704,0.4636668,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,0.5100335,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.7012566,0.7012566,0,-1,0,0.7012566,623.8075,3.636326,0,0,4.374491,0.7381648,0.7012566,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,0.7713823,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,2.361167,2.361167,0,-1,0,2.361167,132.6628,0.6469518,0,0,3.13239,2.485439,2.361167,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,2.597283,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,0.8333328,0.8333328,0,-1,0,0.8333328,245.2897,1.166887,0,0,2.04408,0.8771925,0.8333328,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,0.9166662,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,0.8366119,0.8366119,0,-1,0,0.8366119,112.0399,0.05669509,0,0,0.9373391,0.8806441,0.8366119,0,0,0,10.62527,0,0,0,14.00003,100,0.1216188,0.9202731,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1582819,0.1582819,0,-1,0,0.1582819,0,0,0,0,0,0.1666125,0.1582819,0,0,0,10.62527,0,0.1666125,-0.1666125,13.8244,98.74554,0.1216188,0.1741101,0,0,10.62527
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.30173,1.30173,0,-1,0,1.30173,0,0,0,0,0,1.370242,1.30173,0,0,0.185125,10.45866,0,1.370242,-1.370242,12.38004,88.42869,0.1216188,1.431903,0,0,10.45866
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.628336,1.628336,0,-1,0,1.628336,0,0,2.220446E-16,0,0,1.714038,1.628336,0,0,1.707616,9.08842,0,1.714038,-1.714038,10.57329,75.52333,0.1216188,1.79117,0,0,9.08842
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1600419,0.1600419,0,-1,0,0.1600419,0,0,0,0,0,0.1684652,0.1600419,0,0,3.612102,7.374382,0,0.1684652,-0.1684652,10.39571,74.25491,0.1216188,0.1760461,0,0,7.374382
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6253486,0.6253486,0,-1,0,0.6253486,0,0,1.110223E-16,0,0,0.6582617,0.6253486,0,0,3.799286,7.205917,0,0.6582617,-0.6582617,9.70184,69.29872,0.1216188,0.6878834,0,0,7.205917
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4639116,0.4639116,0,-1,0,0.4639116,0,0,5.551115E-17,0,0,0.488328,0.4639116,0,0,4.530687,6.547656,0,0.488328,-0.488328,9.187098,65.62199,0.1216188,0.5103028,0,0,6.547656
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6394445,0.6394445,0,-1,0,0.6394445,0,0,0,0,0,0.6730994,0.6394445,0,0,5.073274,6.059327,0,0.6730994,-0.6730994,8.477589,60.55408,0.1216188,0.7033889,0,0,6.059327
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.821163,5.386228,0,0,0,8.477589,60.55408,0.1216188,0,0,0,5.386228
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.454156,0.454156,0,-1,0,0.454156,0,0,5.551115E-17,0,0,0.4780589,0.454156,0,0,5.821163,5.386228,0,0.4780589,-0.4780589,7.97367,56.95467,0.1216188,0.4995715,0,0,5.386228
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04458816,0.04458816,0,-1,0,0.04458816,0,0,0,0,0,0.0469349,0.04458816,0,0,6.352339,4.908169,0,0.0469349,-0.0469349,7.924196,56.60129,0.1216188,0.04904697,0,0,4.908169
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05948994,0.05948994,0,-1,0,0.05948994,0,0,6.938894E-18,0,0,0.06262099,0.05948994,0,0,6.404489,4.861234,0,0.06262099,-0.06262099,7.858188,56.1298,0.1216188,0.06543893,0,0,4.861234
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1476974,0.1476974,0,0,0,0.1476974,0,0,2.775558E-17,0,0,0.155471,0.1476974,0,0,6.474068,4.798613,0,0.155471,-0.155471,7.694307,54.95923,0.1216188,0.1624672,0,0,4.798613
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2664316,0.2664316,0,0,0,0.2664316,0,0,0,0,0,0.2804543,0.2664316,0,0,6.646813,4.643142,0,0.2804543,-0.2804543,7.398683,52.84763,0.1216188,0.2930747,0,0,4.643142
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.046223,2.046223,0,0,0,2.046223,53.82539,0,4.440892E-16,0,1.101388,2.153919,2.046223,0,0,6.958429,4.362688,0,1.052531,-1.052531,6.289217,44.92289,0.1216188,2.250846,0.8811103,0,5.464076
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.057946,1.057946,0,0,0,1.057946,177.8087,0,0,0,1.881119,1.113627,1.057946,0,0,8.127909,3.310156,0.7674922,0,0.7674922,7.017324,50.12364,0.1215919,1.163741,1.504896,0,5.191276
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0,0,0,3.3205,0,0,0,0,7.360416,4.000899,3.3205,0,3.3205,10.16743,72.62433,0.1214756,0,2.6564,0,7.321399
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,2.220277,2.220277,0,-1,0,2.220277,184.8941,0,0,0,4.105162,2.337134,2.220277,0,0,4.039917,6.989349,1.768028,0,1.768028,11.84473,84.60501,0.1214137,2.442305,3.28413,0,11.09451
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,1.777334,0,0,4.049223,0,0,0,0,2.271888,8.580575,2.271888,0,2.271888,14.00003,100,0.1213344,0,3.239378,0,12.6298
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,1.748417,1.748417,0,-1,0,1.748417,234.2392,2.25504,0,0,4.095479,1.840439,1.748417,0,0,0,10.62527,0,0,0,14.00003,100,0.1213344,1.923259,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213344,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,1.87122,1.87122,0,-1,0,1.87122,173.1756,1.270792,0,0,3.240498,1.969706,1.87122,0,0,0,10.62527,0,0,0,14.00003,100,0.1213344,2.058342,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1576098,0.1576098,0,-1,0,0.1576098,1508.444,2.21155,0,0,2.377455,0.165905,0.1576098,0,0,0,10.62527,0,0,0,14.00003,100,0.1213344,0.1733707,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213344,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213344,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.762764,1.762764,0,-1,0,1.762764,0,0,2.220446E-16,0,0,1.855541,1.762764,0,0,0,10.62527,0,1.855541,-1.855541,12.04412,86.02923,0.1213344,1.93904,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.483852,2.483852,0,-1,0,2.483852,0,0,4.440892E-16,0,0,2.614581,2.483852,0,0,2.061712,8.769733,0,2.614581,-2.614581,9.288106,66.34348,0.1213344,2.732237,0,0,8.769733
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.292815,2.292815,0,-1,0,2.292815,0,0,4.440892E-16,0,0,2.41349,2.292815,0,0,4.966802,6.155152,0,2.41349,-2.41349,6.744064,48.17179,0.1213344,2.522097,0,0,6.155152
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.9683101,0.9683101,0,-1,0,0.9683101,0,0,2.220446E-16,0,0,1.019274,0.9683101,0,0,7.648458,3.741663,0,1.019274,-1.019274,5.669655,40.49746,0.1213344,1.065141,0,0,3.741663
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05940919,0.05940919,0,-1,0,0.05940919,0,0,6.938894E-18,0,0,0.06253599,0.05940919,0,0,8.780984,2.722389,0,0.06253599,-0.06253599,5.603736,40.02661,0.1213344,0.06535011,0,0,2.722389
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06831907,0.06831907,0,-1,0,0.06831907,0,0,0,0,0,0.07191481,0.06831907,0,0,8.850469,2.659853,0,0.07191481,-0.07191481,5.527932,39.48515,0.1213344,0.07515098,0,0,2.659853
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6639474,0.6639474,0,-1,0,0.6639474,0,0,1.110223E-16,0,0,0.698892,0.6639474,0,0,8.930374,2.587938,0,0.698892,-0.698892,4.791235,34.22304,0.1213344,0.7303421,0,0,2.587938
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02117327,0.02117327,0,-1,0,0.02117327,0,0,3.469447E-18,0,0,0.02228765,0.02117327,0,0,9.706921,1.889046,0,0.02228765,-0.02228765,4.767742,34.05523,0.1213344,0.0232906,0,0,1.889046
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0275883,0.0275883,0,-1,0,0.0275883,0,0,0,0,0,0.02904031,0.0275883,0,0,9.731685,1.866758,0,0.02904031,-0.02904031,4.73713,33.83658,0.1213344,0.03034713,0,0,1.866758
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.3075837,0.3075837,0,-1,0,0.3075837,0,0,0,0,0,0.3237723,0.3075837,0,0,9.763951,1.837718,0,0.3237723,-0.3237723,4.395844,31.39882,0.1213344,0.3383421,0,0,1.837718
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4424052,0.4424052,0,-1,0,0.4424052,0,0,5.551115E-17,0,0,0.4656896,0.4424052,0,0,10.1237,1.513946,0,0.4656896,-0.4656896,3.904964,27.89255,0.1213344,0.4866457,0,0,1.513946
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2574029,0.2574029,0,0,0,0.2574029,0,0,0,0,0,0.2709504,0.2574029,0,0,10.64113,1.048256,0,0.2709504,-0.2709504,3.619358,25.8525,0.1213344,0.2831432,0,0,1.048256
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6842849,0.6842849,4.189548,0,1.308747,0.6842849,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.94219,0.7773055,3.33,0,3.33,6.778473,48.41757,0.1214745,0.7527134,0,5,0.7773055
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,0.8755206,0.8755206,4.380784,0,1.360954,0.8755206,57.39431,4.440892E-16,0,0,0.502499,0,0,3.505263,3.33,7.612187,3.774306,3.832499,0,3.832499,10.4143,74.38771,0.1216136,0.9630727,0.4019992,5,4.276804
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,2.799429,0,0.9292441,0,0,0,0,0,1.120231,0,0,2.799429,2.659458,3.779688,7.223555,3.779688,0,3.779688,14.00003,100,0.1216165,0,0.8961847,5,8.343785
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.005527,1.005527,0,-1,0,1.005527,194.1693,0.893976,0,0,1.952426,1.05845,1.005527,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,1.10608,1.561941,0,12.5777
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.226615,1.226615,0,-1,0,1.226615,170.5973,0.8013988,0,0,2.092573,1.291174,1.226615,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,1.349277,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,1.87113,1.87113,0,-1,0,1.87113,146.4431,0.7705309,0,0,2.740141,1.96961,1.87113,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,2.058243,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,2.362849,2.362849,0,-1,0,2.362849,123.5525,0.4321495,0,0,2.919359,2.48721,2.362849,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,2.599134,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,2.234719,2.234719,0,-1,0,2.234719,150.6172,1.013535,0,0,3.36587,2.352335,2.234719,0,0,0,10.62527,0,0,0,14.00003,100,0.1216165,2.45819,2.692696,0,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,2.23888,2.23888,0,-1,0,2.23888,102.4424,0,4.440892E-16,0,2.293561,2.356715,2.23888,0,0,0,10.62527,0,0.06315395,-0.06315395,13.93346,99.5245,0.1216165,2.462768,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,1.238279,0,0,1.30845,0,0,0,0,0.07017106,10.56212,0.07017106,0,0.07017106,14.00003,100,0.1216141,0,1.04676,0,11.87057
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.396823,1.396823,0,-1,0,1.396823,48.46447,0,2.220446E-16,0,0.6769629,1.47034,1.396823,0,0,0,10.62527,0,0.793377,-0.793377,13.16374,94.02649,0.1216141,1.536505,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.60026,1.60026,0,-1,0,1.60026,35.04052,0,0,0,0.5607393,1.684484,1.60026,0,0,0.88153,9.831897,0,1.123744,-1.123744,11.9792,85.56557,0.1216141,1.760285,0.4485914,0,10.39264
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.509065,2.509065,0,-1,0,2.509065,0,0,4.440892E-16,0,0,2.641121,2.509065,0,0,2.130135,8.708153,0,2.641121,-2.641121,9.195219,65.68,0.1216141,2.759971,0,0,8.708153
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.104059,2.104059,0,-1,0,2.104059,0,0,4.440892E-16,0,0,2.214799,2.104059,0,0,5.064713,6.067032,0,2.214799,-2.214799,6.860615,49.0043,0.1216141,2.314465,0,0,6.067032
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.346121,2.346121,0,-1,0,2.346121,0,0,4.440892E-16,0,0,2.469601,2.346121,0,0,7.525602,3.852233,0,2.469601,-2.469601,4.257427,30.41013,0.1216141,2.580733,0,0,3.852233
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2631994,0.2631994,0,-1,0,0.2631994,0,0,5.551115E-17,0,0,0.277052,0.2631994,0,0,10.2696,1.382631,0,0.277052,-0.277052,3.965389,28.32415,0.1216141,0.2895194,0,0,1.382631
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57744,1.105579,0,0,0,3.965389,28.32415,0.1216141,0,0,0,1.105579
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6715349,0.6715349,0,-1,0,0.6715349,0,0,1.110223E-16,0,0,0.7068788,0.6715349,0,0,10.57744,1.105579,0,0.7068788,-0.7068788,3.220273,23.0019,0.1216141,0.7386884,0,0,1.105579
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2587326,0.2587326,0,-1,0,0.2587326,0,0,5.551115E-17,0,0,0.2723501,0.2587326,0,0,11.36286,0.3987006,0,0.2723501,-0.2723501,2.933191,20.95132,0.1216141,0.2846059,0,0,0.3987006
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01264218,0.01264218,0,-1,0,0.01264218,0,0,1.734723E-18,0,0,0.01330756,0.01264218,0,0,11.66547,0.1263505,0,0.01330756,-0.01330756,2.919163,20.85113,0.1216141,0.0139064,0,0,0.1263505
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5234838,0.1073908,0,-1,0,0.1073908,0,0,0.4160929,0.4684413,0,0.1130429,0.1073908,0,0,11.68026,0.1130429,0,0.1130429,-0.1130429,2.800006,20,0.1216141,0.5758321,0,0,0.1130429
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216141,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5335795,0,0,-1,0,0,0,0,0.5335795,0.5869375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216141,0.5869375,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05683234,0.05683234,3.562095,0,1.137452,0.05683234,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.121699,0.06251557,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1536154,0.1536154,3.658879,0,1.163874,0.1536154,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1217922,0.1689769,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.093883,1.093883,4.599146,0,1.420567,1.093883,78.94167,0,0,0,0.8635294,0,0,3.505263,3.33,5.14586,5.994,4.19353,0,4.19353,13.09657,93.54672,0.1219367,1.203271,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.317129,1.317129,0,0,0,1.317129,169.2126,0,0,0,2.228748,1.386451,1.317129,0,0,0.9523308,9.768176,0.8422968,0,0.8422968,13.89564,99.25438,0.1219073,1.448842,1.782999,0,11.99692
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.280291,1.280291,0,-1,0,1.280291,262.5677,1.903922,0,0,3.361631,1.347675,1.280291,0,0,0.110034,10.52624,0.110034,0,0.110034,14.00003,100,0.1219035,1.408321,2.689305,0,13.88787
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.72436,0.72436,0,-1,0,0.72436,573.1473,3.389166,0,0,4.15165,0.7624843,0.72436,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,0.796796,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,1.756455,1.756455,0,-1,0,1.756455,262.0532,2.753947,0,0,4.602847,1.8489,1.756455,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,1.932101,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,1.968924,1.968924,0,-1,0,1.968924,166.8468,1.212535,0,0,3.285086,2.072551,1.968924,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,2.165816,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.02690154,0.02690154,0,-1,0,0.02690154,5785.422,1.52805,0,0,1.556368,0.02831741,0.02690154,0,0,0,10.62527,0,0,0,14.00003,100,0.1219035,0.02959169,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.11498,1.11498,0,-1,0,1.11498,46.14731,0,0,0,0.5145335,1.173663,1.11498,0,0,0,10.62527,0,0.65913,-0.65913,13.30524,95.03727,0.1219035,1.226478,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.050164,2.050164,0,-1,0,2.050164,0,0,4.440892E-16,0,0,2.158068,2.050164,0,0,0.7323667,9.966145,0,2.158068,-2.158068,11.03044,78.7887,0.1219035,2.255181,0,0,9.966145
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.102785,1.102785,0,-1,0,1.102785,0,0,2.220446E-16,0,0,1.160827,1.102785,0,0,3.13022,7.808076,0,1.160827,-1.160827,9.806822,70.04858,0.1219035,1.213064,0,0,7.808076
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1373398,0.1373398,0,-1,0,0.1373398,0,0,2.775558E-17,0,0,0.1445682,0.1373398,0,0,4.420027,6.64725,0,0.1445682,-0.1445682,9.654433,68.9601,0.1219035,0.1510737,0,0,6.64725
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.47839,1.47839,0,-1,0,1.47839,0,0,2.220446E-16,0,0,1.5562,1.47839,0,0,4.580659,6.502681,0,1.5562,-1.5562,8.014055,57.24314,0.1219035,1.626229,0,0,6.502681
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3882563,0.3882563,0,-1,0,0.3882563,0,0,5.551115E-17,0,0,0.4086909,0.3882563,0,0,6.30977,4.946482,0,0.4086909,-0.4086909,7.583257,54.16601,0.1219035,0.427082,0,0,4.946482
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1172562,0.1172562,0,-1,0,0.1172562,0,0,1.387779E-17,0,0,0.1234276,0.1172562,0,0,6.763871,4.537791,0,0.1234276,-0.1234276,7.453153,53.2367,0.1219035,0.1289818,0,0,4.537791
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.901012,4.414363,0,0,0,7.453153,53.2367,0.1219035,0,0,0,4.414363
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.228496,0.228496,0,-1,0,0.228496,0,0,0,0,0,0.2405221,0.228496,0,0,6.901012,4.414363,0,0.2405221,-0.2405221,7.19962,51.42575,0.1219035,0.2513456,0,0,4.414363
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168259,4.173841,0,0,0,7.19962,51.42575,0.1219035,0,0,0,4.173841
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7599142,0.7599142,0,-1,0,0.7599142,0,0,1.110223E-16,0,0,0.7999097,0.7599142,0,0,7.168259,4.173841,0,0.7999097,-0.7999097,6.356441,45.40306,0.1219035,0.8359056,0,0,4.173841
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.655899,0.655899,0,-1,0,0.655899,0,0,0,0,0,0.6904201,0.655899,0,0,8.057048,3.373931,0,0.6904201,-0.6904201,5.628675,40.20474,0.1219035,0.721489,0,0,3.373931
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3840817,0.3840817,0,0,0,0.3840817,0,0,0,0,0,0.4042965,0.3840817,0,0,8.824181,2.683511,0,0.4042965,-0.4042965,5.202509,37.1607,0.1219035,0.4224898,0,0,2.683511
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.547364,0.547364,0,0,0,0.547364,0,0,1.110223E-16,0,0,0.5761726,0.547364,0,0,9.273399,2.279215,0,0.5761726,-0.5761726,4.59517,32.82257,0.1219035,0.6021004,0,0,2.279215
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.063268,1.063268,0,0,0,1.063268,79.45803,0,0,0,0.8448521,1.11923,1.063268,0,0,9.913591,1.703042,0,0.2743778,-0.2743778,4.30595,30.75673,0.1219035,1.169595,0.6758817,0,2.547894
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.6118246,0.6118246,0,0,0,0.6118246,304.3381,0,0,0,1.862015,0.6440259,0.6118246,0,0,10.21846,1.428664,1.217989,0,1.217989,5.461436,39.01018,0.121861,0.673007,1.489612,0,3.290679
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,1.839276,1.839276,0,-1,0,1.839276,157.7063,0,0,0,2.900653,1.93608,1.839276,0,0,9.000466,2.524855,0.9645736,0,0.9645736,6.376511,45.54642,0.1218274,2.023203,2.320523,0,5.425508
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.522541,0.522541,0,-1,0,0.522541,739.3427,0,0,0,3.863369,0.5500432,0.522541,0,0,8.035892,3.392971,3.313326,0,3.313326,9.519808,67.99849,0.1217122,0.5747951,3.090695,0,7.25634
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.7282507,0.7282507,0,-1,0,0.7282507,622.1705,0,0,0,4.530961,0.7665797,0.7282507,0,0,4.722567,6.374964,3.764381,0,3.764381,13.09101,93.50705,0.1215816,0.8010758,3.624769,0,10.90592
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,1.774273,1.774273,0,-1,0,1.774273,254.3157,1.686414,0,0,4.512256,1.867656,1.774273,0,0,0.9581854,9.762907,0.9581854,0,0.9581854,14.00003,100,0.1215484,1.951701,3.609805,0,14.27516
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.213204,1.213204,0,-1,0,1.213204,330.2273,2.729273,0,0,4.00633,1.277057,1.213204,0,0,0,10.62527,0,0,0,14.00003,100,0.1215484,1.334524,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,1.706503,1.706503,0,-1,0,1.706503,215.556,1.882151,0,0,3.67847,1.796319,1.706503,0,0,0,10.62527,0,0,0,14.00003,100,0.1215484,1.877154,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.7887067,0.7887067,0,-1,0,0.7887067,311.124,1.623638,0,0,2.453855,0.8302175,0.7887067,0,0,0,10.62527,0,0,0,14.00003,100,0.1215484,0.8675773,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,0.918159,0.918159,0,-1,0,0.918159,203.1486,0.898744,0,0,1.865227,0.9664832,0.918159,0,0,0,10.62527,0,0,0,14.00003,100,0.1215484,1.009975,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.4364603,0.4364603,0,-1,0,0.4364603,220.8634,0.5045492,0,0,0.9639811,0.4594319,0.4364603,0,0,0,10.62527,0,0,0,14.00003,100,0.1215484,0.4801063,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.889631,2.889631,0,-1,0,2.889631,0,0,4.440892E-16,0,0,3.041717,2.889631,0,0,0,10.62527,0,3.041717,-3.041717,10.79378,77.09825,0.1215484,3.178594,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.478354,1.478354,0,-1,0,1.478354,0,0,2.220446E-16,0,0,1.556162,1.478354,0,0,3.379685,7.583557,0,1.556162,-1.556162,9.153439,65.38157,0.1215484,1.626189,0,0,7.583557
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.7929531,0.7929531,0,-1,0,0.7929531,0,0,1.110223E-16,0,0,0.8346875,0.7929531,0,0,5.108754,6.027396,0,0.8346875,-0.8346875,8.273601,59.09703,0.1215484,0.8722484,0,0,6.027396
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4784677,0.4784677,0,-1,0,0.4784677,0,0,5.551115E-17,0,0,0.5036502,0.4784677,0,0,6.036184,5.192708,0,0.5036502,-0.5036502,7.742707,55.30494,0.1215484,0.5263145,0,0,5.192708
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.595796,4.689058,0,0,0,7.742707,55.30494,0.1215484,0,0,0,4.689058
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.595796,4.689058,0,0,0,7.742707,55.30494,0.1215484,0,0,0,4.689058
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.6108296,0.6108296,0,-1,0,0.6108296,0,0,0,0,0,0.6429785,0.6108296,0,0,6.595796,4.689058,0,0.6429785,-0.6429785,7.064948,50.46381,0.1215484,0.6719126,0,0,4.689058
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1581468,0.1581468,0,-1,0,0.1581468,0,0,2.775558E-17,0,0,0.1664703,0.1581468,0,0,7.310216,4.04608,0,0.1664703,-0.1664703,6.889472,49.21042,0.1215484,0.1739615,0,0,4.04608
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1946764,0.1946764,0,-1,0,0.1946764,0,0,0,0,0,0.2049225,0.1946764,0,0,7.495183,3.879609,0,0.2049225,-0.2049225,6.673465,47.66751,0.1215484,0.214144,0,0,3.879609
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3076823,0.3076823,0,-1,0,0.3076823,0,0,0,0,0,0.3238761,0.3076823,0,0,7.722875,3.674687,0,0.3238761,-0.3238761,6.33207,45.22898,0.1215484,0.3384505,0,0,3.674687
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1801279,0.1801279,0,-1,0,0.1801279,0,0,2.775558E-17,0,0,0.1896083,0.1801279,0,0,8.082737,3.350811,0,0.1896083,-0.1896083,6.132205,43.80138,0.1215484,0.1981407,0,0,3.350811
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.4303973,0.4303973,0,0,0,0.4303973,0,0,5.551115E-17,0,0,0.4530498,0.4303973,0,0,8.293413,3.161202,0,0.4530498,-0.4530498,5.654649,40.39027,0.1215484,0.4734371,0,0,3.161202
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.796802,2.708152,0,0,0,5.654649,40.39027,0.1215484,0,0,0,2.708152
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,1.662943,1.662943,0,0,0,1.662943,41.55996,2.220446E-16,0,0,0.6911183,1.750466,1.662943,0,0,8.796802,2.708152,0,1.059348,-1.059348,4.537999,32.41421,0.1215484,1.829237,0.5528947,0,3.399271
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,9.973855,1.648805,2.074368,0,2.074368,6.505917,46.47074,0.1214765,0,1.659494,0,3.723173
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,2.823814,2.823814,0,-1,0,2.823814,100.8382,0,4.440892E-16,0,2.847482,2.972435,2.823814,0,0,7.899487,3.515736,0,0.1249531,-0.1249531,6.374204,45.52994,0.1214765,3.106195,2.277986,0,6.363218
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,0.8759708,0.8759708,0,-1,0,0.8759708,448.2737,0,0,0,3.926747,0.9220746,0.8759708,0,0,8.038324,3.390783,3.004672,0,3.004672,9.224687,65.89049,0.1213726,0.9635679,3.141397,0,7.31753
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1218934,0.1218934,0,-1,0,0.1218934,3650.119,0,0,0,4.449253,0.1283088,0.1218934,0,0,5.033651,6.094988,4.320944,0,4.320944,13.32389,95.17048,0.1212235,0.1340827,3.559402,0,10.54424
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.7939813,0.7939813,0,-1,0,0.7939813,627.7485,3.435728,0,0,4.984205,0.8357698,0.7939813,0,0,0.7127076,9.983837,0.7127076,0,0.7127076,14.00003,100,0.121199,0.8733794,3.987364,0,14.96804
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.7977104,0.7977104,0,-1,0,0.7977104,558.2581,3.613588,0,0,4.453283,0.8396951,0.7977104,0,0,0,10.62527,0,0,0,14.00003,100,0.121199,0.8774814,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,1.810656,1.810656,0,-1,0,1.810656,211.6729,1.926715,0,0,3.832669,1.905954,1.810656,0,0,0,10.62527,0,0,0,14.00003,100,0.121199,1.991722,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.441351,0.441351,0,-1,0,0.441351,666.57,2.477333,0,0,2.941913,0.46458,0.441351,0,0,0,10.62527,0,0,0,14.00003,100,0.121199,0.4854861,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121199,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.441827,1.441827,0,-1,0,1.441827,48.93689,0,0,0,0.7055851,1.517712,1.441827,0,0,0,10.62527,0,0.8121271,-0.8121271,13.14397,93.88531,0.121199,1.586009,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,3.189614,3.189614,0,-1,0,3.189614,0,0,4.440892E-16,0.1785752,0,3.357488,3.189614,0,0,0.9023634,9.813148,0,3.357488,-3.357488,9.604868,68.60606,0.121199,3.508575,0,0,9.813148
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3529627,0.3529627,0,-1,0,0.3529627,0,0,0,0,0,0.3715397,0.3529627,0,0,4.632906,6.455659,0,0.3715397,-0.3715397,9.21323,65.80865,0.121199,0.388259,0,0,6.455659
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.5135475,0.5135475,0,-1,0,0.5135475,0,0,1.110223E-16,0,0,0.5405764,0.5135475,0,0,5.045728,6.084119,0,0.5405764,-0.5405764,8.643413,61.73854,0.121199,0.5649023,0,0,6.084119
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.981993,2.981993,0,-1,0,2.981993,0,0,0,0,0,3.13894,2.981993,0,0,5.646368,5.543543,0,3.13894,-3.13894,5.334679,38.10477,0.121199,3.280192,0,0,5.543543
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1500759,0.1500759,0,-1,0,0.1500759,0,0,2.775558E-17,0,0,0.1579746,0.1500759,0,0,9.13408,2.404603,0,0.1579746,-0.1579746,5.168159,36.91535,0.121199,0.1650835,0,0,2.404603
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.343831,0.343831,0,-1,0,0.343831,0,0,5.551115E-17,0,0,0.3619274,0.343831,0,0,9.309607,2.246628,0,0.3619274,-0.3619274,4.786654,34.19032,0.121199,0.3782141,0,0,2.246628
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2072522,0.2072522,0,-1,0,0.2072522,0,0,2.775558E-17,0,0,0.2181602,0.2072522,0,0,9.711748,1.884701,0,0.2181602,-0.2181602,4.556694,32.54774,0.121199,0.2279774,0,0,1.884701
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3854343,0.3854343,0,-1,0,0.3854343,0,0,5.551115E-17,0,0,0.4057204,0.3854343,0,0,9.954148,1.66654,0,0.4057204,-0.4057204,4.129026,29.49299,0.121199,0.4239778,0,0,1.66654
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2013841,0.2013841,0,-1,0,0.2013841,0,0,2.775558E-17,0,0,0.2119832,0.2013841,0,0,10.40495,1.26082,0,0.2119832,-0.2119832,3.905577,27.89692,0.121199,0.2215225,0,0,1.26082
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1837689,0.1837689,0,-1,0,0.1837689,0,0,2.775558E-17,0,0,0.193441,0.1837689,0,0,10.64049,1.048837,0,0.193441,-0.193441,3.701672,26.44046,0.121199,0.2021458,0,0,1.048837
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1396446,0.1396446,0,-1,0,0.1396446,0,0,2.775558E-17,0,0,0.1469943,0.1396446,0,0,10.85542,0.8553959,0,0.1469943,-0.1469943,3.546726,25.33371,0.121199,0.1536091,0,0,0.8553959
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1433191,0.1433191,0,0,0,0.1433191,0,0,2.775558E-17,0,0,0.1508622,0.1433191,0,0,11.01875,0.7084016,0,0.1508622,-0.1508622,3.387704,24.19784,0.121199,0.157651,0,0,0.7084016
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18637,0.5575393,0,0,0,3.387704,24.19784,0.121199,0,0,0,0.5575393
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.527674,1.527674,1.25,0,0.50625,1.527674,10.26505,5.551115E-17,0,0,0.1568165,0.2922886,0.2776741,0,0,11.18637,0.5575393,0,0.1354721,-0.1354721,3.244904,23.17784,0.121199,1.680441,0.1254532,5,0.7143558
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.116201,1.116201,4.621464,0,1.42666,1.116201,34.58376,0,0,0,0.3860243,0,0,3.505263,3.33,11.3369,0.4220673,3.716024,0,3.716024,6.770234,48.35872,0.1213615,1.227821,0.3088195,5,0.8080916
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.1843765,0.1843765,0,-1,0,0.1843765,310.0855,0,0,0,0.5717248,0.1940805,0.1843765,0,0,7.620872,3.766489,0.3776442,0,0.3776442,7.128499,50.91774,0.1213485,0.2028141,0.4573798,0,4.338214
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,1.701633,1.701633,0,-1,0,1.701633,56.43643,0,0,0,0.9603407,1.791192,1.701633,0,0,7.243228,4.106369,0,0.8308516,-0.8308516,6.252704,44.66208,0.1213485,1.871796,0.7682726,0,5.06671
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.5564052,0.5564052,0,-1,0,0.5564052,252.1882,0,0,0,1.403188,0.5856898,0.5564052,0,0,8.166396,3.275517,0.8174986,0,0.8174986,7.028251,50.20169,0.1213203,0.6120458,1.122551,0,4.678706
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,7.348898,4.011266,0.9291695,0,0.9291695,7.909739,56.49802,0.1212883,0,0.7433356,0,4.940435
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.166479,1.166479,0,-1,0,1.166479,25.39306,0,0,0,0.2962047,1.227873,1.166479,0,0,6.419728,4.847518,0,0.9316679,-0.9316679,6.927675,49.48329,0.1212883,1.283127,0.2369637,0,5.143723
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,7.454915,3.915851,0.02182342,0,0.02182342,6.948378,49.63117,0.1212876,0,0.01745874,0,3.937674
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,1.952048,1.952048,0,-1,0,1.952048,14.9996,0,2.220446E-16,0,0.2927995,2.054788,1.952048,0,0,7.433092,3.935492,0,1.761988,-1.761988,5.091079,36.36478,0.1212876,2.147253,0.2342396,0,4.228291
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,0.8557559,0.8557559,0,-1,0,0.8557559,1.845717,0,1.110223E-16,0,0.01579483,0.9007956,0.8557559,0,0,9.390857,2.173503,0,0.8850008,-0.8850008,4.158206,29.70142,0.1212876,0.9413314,0.01263587,0,2.189298
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,10.37419,1.288503,0.05372772,0,0.05372772,4.209177,30.06549,0.1212857,0,0.04298218,0,1.34223
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32046,1.336858,0,0,0,4.209177,30.06549,0.1212857,0,0,0,1.336858
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2667376,0.2667376,0,-1,0,0.2667376,0,0,0,0,0,0.2807764,0.2667376,0,0,10.32046,1.336858,0,0.2807764,-0.2807764,3.913213,27.95146,0.1212857,0.2934113,0,0,1.336858
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63244,1.056081,0,0,0,3.913213,27.95146,0.1212857,0,0,0,1.056081
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.051758,1.003277,0,-1,0,1.003277,0,0,0.04848113,0.1536569,0,1.056081,1.003277,0,0,10.63244,1.056081,0,1.056081,-1.056081,2.800006,20,0.1212857,1.156934,0,0,1.056081
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04404913,0,0,-1,0,0,0,0,0.04404913,0.04845405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.04845405,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1122176,0,0,-1,0,0,0,0,0.1122176,0.1234394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.1234394,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.5065291,0,0,-1,0,0,0,0,0.5065291,0.557182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.557182,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5364776,0,0,-1,0,0,0,0,0.5364776,0.5901253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.5901253,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.7003659,0,0,-1,0,0,0,0,0.7003659,0.7704025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.7704025,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2059797,0,0,-1,0,0,0,0,0.2059797,0.2265776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.2265776,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.266685,0,0,-1,0,0,0,0,0.266685,0.2933535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212857,0.2933535,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4512448,0.4512448,3.956508,0,1.245127,0.4512448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.121404,0.4963693,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1140425,0.1140425,3.619306,0,1.15307,0.1140425,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.121493,0.1254467,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.1215442,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.469139,1.469139,0,0,0,1.469139,83.68315,0,0,0,1.229421,1.546462,1.469139,0,0,1.005354,9.720456,0,0.3170402,-0.3170402,12.71208,90.80036,0.1215442,1.616052,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0.459973,0,0,1.817593,0,0,0,0,1.35762,9.403416,1.35762,0,1.35762,14.00003,100,0.1214976,0,1.454075,0,11.22101
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.09404266,0.09404266,0,-1,0,0.09404266,2888.122,2.617074,0,0,2.716066,0.09899227,0.09404266,0,0,0,10.62527,0,0,0,14.00003,100,0.1214976,0.1034469,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,1.479714,1.479714,0,-1,0,1.479714,175.7323,1.042742,0,0,2.600336,1.557594,1.479714,0,0,0,10.62527,0,0,0,14.00003,100,0.1214976,1.627685,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,0.9262622,0.9262622,0,-1,0,0.9262622,301.0096,1.813125,0,0,2.788138,0.9750129,0.9262622,0,0,0,10.62527,0,0,0,14.00003,100,0.1214976,1.018888,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.431003,1.431003,0,-1,0,1.431003,203.7704,1.409641,0,0,2.915961,1.506319,1.431003,0,0,0,10.62527,0,0,0,14.00003,100,0.1214976,1.574104,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,1.823004,1.823004,0,-1,0,1.823004,196.1954,1.657697,0,0,3.576648,1.918951,1.823004,0,0,0,10.62527,0,0,0,14.00003,100,0.1214976,2.005304,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,3.213588,3.213588,0,-1,0,3.213588,92.08958,0,0,0.2049473,2.95938,3.382725,3.213588,0,0,0,10.62527,0,0.4233445,-0.4233445,13.55378,96.81255,0.1214976,3.534947,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.620116,0.620116,0,-1,0,0.620116,217.2161,0.2238555,0,0,1.346992,0.6527537,0.620116,0,0,0.4703828,10.20193,0.4703828,0,0.4703828,14.00003,100,0.1214814,0.6821276,1.077594,0,11.54892
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.03367865,0.03367865,0,-1,0,0.03367865,2434.045,0.7843024,0,0,0.8197536,0.03545121,0.03367865,0,0,0,10.62527,0,0,0,14.00003,100,0.1214814,0.03704652,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.5539331,0.5539331,0,-1,0,0.5539331,0,0,1.110223E-16,0,0,0.5830874,0.5539331,0,0,0,10.62527,0,0.5830874,-0.5830874,13.3854,95.60981,0.1214814,0.6093264,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.024006,1.024006,0,-1,0,1.024006,0,0,0,0,0,1.077901,1.024006,0,0,0.647875,10.04219,0,1.077901,-1.077901,12.24919,87.49406,0.1214814,1.126406,0,0,10.04219
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.324339,1.324339,0,-1,0,1.324339,0,0,2.220446E-16,0,0,1.394041,1.324339,0,0,1.845543,8.964286,0,1.394041,-1.394041,10.77974,76.99802,0.1214814,1.456773,0,0,8.964286
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,5.1871,3.33,0,-1,0,3.33,0,0,1.8571,2.37581,0,3.505263,3.33,0,0,3.394477,7.570245,0,3.505263,-3.505263,7.084872,50.60613,0.1214814,5.70581,0,0,7.570245
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.3024194,0.3024194,0,-1,0,0.3024194,0,0,5.551115E-17,0,0,0.3183362,0.3024194,0,0,7.289214,4.064981,0,0.3183362,-0.3183362,6.749317,48.20931,0.1214814,0.3326614,0,0,4.064981
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6619433,0.6619433,0,-1,0,0.6619433,0,0,1.110223E-16,0,0,0.6967825,0.6619433,0,0,7.642921,3.746645,0,0.6967825,-0.6967825,6.014843,42.96308,0.1214814,0.7281377,0,0,3.746645
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1350472,0.1350472,0,-1,0,0.1350472,0,0,0,0,0,0.142155,0.1350472,0,0,8.417124,3.049863,0,0.142155,-0.142155,5.864999,41.89277,0.1214814,0.148552,0,0,3.049863
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2121913,0.2121913,0,-1,0,0.2121913,0,0,2.775558E-17,0,0,0.2233592,0.2121913,0,0,8.575073,2.907708,0,0.2233592,-0.2233592,5.629558,40.21104,0.1214814,0.2334104,0,0,2.907708
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2901783,0.2901783,0,-1,0,0.2901783,0,0,0,0,0,0.3054509,0.2901783,0,0,8.823251,2.684349,0,0.3054509,-0.3054509,5.307584,37.91124,0.1214814,0.3191962,0,0,2.684349
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.162641,2.378898,0,0,0,5.307584,37.91124,0.1214814,0,0,0,2.378898
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.4026149,0.4026149,0,-1,0,0.4026149,0,0,5.551115E-17,0,0,0.4238051,0.4026149,0,0,9.162641,2.378898,0,0.4238051,-0.4238051,4.860854,34.72032,0.1214814,0.4428764,0,0,2.378898
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.9148191,0.9148191,0,0,0,0.9148191,0,0,1.110223E-16,0,0,0.9629675,0.9148191,0,0,9.633535,1.955093,0,0.9629675,-0.9629675,3.845797,27.46993,0.1214814,1.006301,0,0,1.955093
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6662184,0.6662184,0,0,0,0.6662184,0,0,1.110223E-16,0,0,0.7012825,0.6662184,0,0,10.7035,0.9921252,0,0.7012825,-0.7012825,3.106581,22.18982,0.1214814,0.7328402,0,0,0.9921252
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,0.7724386,0.7724386,4.277702,0,1.332813,0.7724386,52.68713,0,0,0,0.4069758,0,0,3.505263,3.33,11.4827,0.2908427,3.736976,0,3.736976,6.651787,47.51267,0.1216126,0.8496825,0.3255806,5,0.6978184
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.341473,1.341473,4.634501,0,1.430219,1.341473,54.29939,0,0,0,0.7284117,0,0,3.293028,3.128377,7.745726,3.654121,3.856788,0,3.856788,10.31066,73.64741,0.1217699,1.47562,0.5827293,5,4.382533
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.2351149,0.2351149,0,-1,0,0.2351149,734.7678,0,0,0,1.727549,0.2474894,0.2351149,0,0,3.888937,7.12523,1.480059,0,1.480059,11.71477,83.67673,0.1217191,0.2586264,1.382039,0,8.852779
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.7055229,0.7055229,0,-1,0,0.7055229,428.5289,0,0,0,3.023369,0.7426557,0.7055229,0,0,2.408878,8.457284,2.280714,0,2.280714,13.87844,99.13152,0.1216408,0.7760752,2.418695,0,11.48065
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,2.295892,2.295892,0,-1,0,2.295892,145.7266,0.8008324,0,0,3.345725,2.416728,2.295892,0,0,0.1281645,10.50993,0.1281645,0,0.1281645,14.00003,100,0.1216365,2.525481,2.67658,0,13.85565
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216365,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.069387,1.069387,0,-1,0,1.069387,257.1792,1.62457,0,0,2.75024,1.12567,1.069387,0,0,0,10.62527,0,0,0,14.00003,100,0.1216365,1.176325,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.6546171,0.6546171,0,-1,0,0.6546171,536.913,2.825654,0,0,3.514725,0.6890706,0.6546171,0,0,0,10.62527,0,0,0,14.00003,100,0.1216365,0.7200788,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,0.7610347,0.7610347,0,-1,0,0.7610347,305.5028,1.523893,0,0,2.324982,0.8010892,0.7610347,0,0,0,10.62527,0,0,0,14.00003,100,0.1216365,0.8371382,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.065602,2.065602,0,-1,0,2.065602,32.08546,0,0,0,0.6627578,2.174318,2.065602,0,0,0,10.62527,0,1.51156,-1.51156,12.4067,88.61914,0.1216365,2.272162,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.6459738,0.6459738,0,-1,0,0.6459738,44.37312,0,0,0,0.2866387,0.6799724,0.6459738,0,0,1.679511,9.113714,0,0.3933337,-0.3933337,11.99209,85.65765,0.1216365,0.7105712,0.229311,0,9.400353
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.048305,2.048305,0,-1,0,2.048305,0,0,4.440892E-16,0,0,2.15611,2.048305,0,0,2.116548,8.720381,0,2.15611,-2.15611,9.719354,69.42382,0.1216365,2.253135,0,0,8.720381
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.7412815,0.7412815,0,-1,0,0.7412815,0,0,1.110223E-16,0,0,0.7802963,0.7412815,0,0,4.512227,6.56427,0,0.7802963,-0.7802963,8.89685,63.5488,0.1216365,0.8154097,0,0,6.56427
