Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.5836923,0.5836923,0,-1,0,0.5836923,0,0,0,0,0,0.6144129,0.5836923,0,0,0,10.62527,0,0.6144129,-0.6144129,13.35238,95.37395,0,0.6420615,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.073675,1.073675,0,-1,0,1.073675,0,0,0,0,0,1.130184,1.073675,0,0,0.682681,10.01086,0,1.130184,-1.130184,12.16106,86.86455,0,1.181043,0,0,10.01086
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.084522,1.084522,0,-1,0,1.084522,0,0,0,0,0,1.141602,1.084522,0,0,1.938441,8.880677,0,1.141602,-1.141602,10.95771,78.26917,0,1.192974,0,0,8.880677
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.9907753,0.9907753,0,0,0,0.9907753,0,0,1.110223E-16,0,0,1.042921,0.9907753,0,0,3.206888,7.739075,0,1.042921,-1.042921,9.858371,70.41679,0,1.089853,0,0,7.739075
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.3339089,0.3339089,0,0,0,0.3339089,0,0,5.551115E-17,0,0,0.3514831,0.3339089,0,0,4.36569,6.696153,0,0.3514831,-0.3514831,9.487875,67.7704,0,0.3672998,0,0,6.696153
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.022817,1.022817,0,0,0,1.022817,28.84127,0,0,0,0.2949933,1.076649,1.022817,0,0,4.756227,6.34467,0,0.781656,-0.781656,8.663938,61.88514,0,1.125098,0.2359947,0,6.639664
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.048132,1.048132,0,0,0,1.048132,63.15997,0,0,0,0.6620001,1.103297,1.048132,0,0,5.624733,5.563014,0,0.4412972,-0.4412972,8.19877,58.56252,0,1.152946,0.5296,0,6.225014
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.175898,2.175898,0,-1,0,2.175898,59.33076,0,0,0,1.290977,2.290419,2.175898,0,0,6.115064,5.121717,0,0.9994421,-0.9994421,7.145265,51.03751,0,2.393487,1.032781,0,6.412694
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.6549633,0.6549633,0,-1,0,0.6549633,48.03403,0,1.110223E-16,0,0.3146052,0.689435,0.6549633,0,0,7.225555,4.122275,0,0.3748298,-0.3748298,6.75016,48.21533,0,0.7204596,0.2516842,0,4.43688
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,2.635699,2.635699,0,-1,0,2.635699,9.657702,0,4.440892E-16,0,0.254548,2.77442,2.635699,0,0,7.642032,3.747445,0,2.519872,-2.519872,4.093981,29.24266,0,2.899269,0.2036384,0,4.001993
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.286658,2.286658,0,-1,0,2.286658,60.47421,0,4.440892E-16,1.08639,1.382838,2.407008,2.286658,0,0,10.44189,1.227573,0,1.02417,-1.02417,3.014411,21.53147,0,2.515323,1.106271,0,2.610411
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.73609,1.353933,0,-1,0,1.353933,90.24003,0,0.3821571,1.484326,1.221789,1.425192,1.353933,0,0,11.57986,0.2034031,0,0.2034031,-0.2034031,2.800006,20,0,1.909699,0.9774314,0,1.425192
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.054639,0.4916439,0,-1,0,0.4916439,105.2632,0,0.5629948,1.061774,0.5175199,0.5175199,0.4916439,0,0,11.80586,0,0,0,0,2.800006,20,0,1.160103,0.4140159,0,0.5175199
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,11.80586,0,0.2932698,0,0.2932698,3.078226,21.98728,0,0,0.2346158,0,0.2932698
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.410041,0.800131,0,-1,0,0.800131,72.2757,0,0.60991,1.190422,0.5783004,0.8422432,0.800131,0,0,11.51259,0.2639428,0,0.2639428,-0.2639428,2.800006,20,0,1.551045,0.4626403,0,0.8422432
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,11.80586,0,0.3042051,0,0.3042051,3.0886,22.06138,0,0,0.2433641,0,0.3042051
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.693731,0.2600954,0,-1,0,0.2600954,0,0,1.433635,1.603008,0,0.2737846,0.2600954,0,0,11.50165,0.2737846,0,0.2737846,-0.2737846,2.800006,20,0,1.863104,0,0,0.2737846
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.342352,0,0,-1,0,0,0,0,2.342352,2.576588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.576588,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,3.267381,0,0,-1,0,0,0,0,3.267381,3.594119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.594119,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,3.861866,0,0,-1,0,0,0,0,3.861866,4.248052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.248052,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0473545,0,0,-1,0,0,0,0,0.0473545,0.05208995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05208995,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1964148,0,0,-1,0,0,0,0,0.1964148,0.2160563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2160563,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.6007053,0,0,-1,0,0,0,0,0.6007053,0.6607758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6607758,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.2476981,0,0,-1,0,0,0,0,0.2476981,0.2724679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2724679,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.873382,0,0,-1,0,0,0,0,0.873382,0.9607202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9607202,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1421243,0.1421243,3.647388,0,1.160737,0.1421243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1851591,0.1563368,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1944621,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.6685916,0.6685916,4.173855,0,1.304462,0.6685916,67.41079,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2082053,0.7354508,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.4426747,0.4426747,0,0,0,0.4426747,281.7964,0,0,0,1.247441,0.4659734,0.4426747,0,0,1.365157,9.396632,0.781468,0,0.781468,13.44629,96.04475,0.1944395,0.4869422,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.5219717,0.5219717,0,-1,0,0.5219717,440.6766,1.167074,0,0,2.300207,0.5494439,0.5219717,0,0,0.5836893,10.09995,0.5836893,0,0.5836893,14.00003,100,0.1852894,0.5741689,1.840166,0,12.40016
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852894,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852894,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.417101,1.417101,0,-1,0,1.417101,353.6919,3.520484,0,0,5.012169,1.491685,1.417101,0,0,0,10.62527,0,0,0,14.00003,100,0.1852894,1.558811,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,2.574968,2.574968,0,-1,0,2.574968,178.0684,1.874711,0,0,4.585204,2.710493,2.574968,0,0,0,10.62527,0,0,0,14.00003,100,0.1852894,2.832465,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,2.488443,2.488443,0,-1,0,2.488443,182.0424,1.910607,0,0,4.530021,2.619414,2.488443,0,0,0,10.62527,0,0,0,14.00003,100,0.1852894,2.737287,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.6597474,0.6597474,0,-1,0,0.6597474,488.6079,2.529107,0,0,3.223578,0.6944709,0.6597474,0,0,0,10.62527,0,0,0,14.00003,100,0.1852894,0.7257221,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.537844,1.537844,0,-1,0,1.537844,80.5009,0,2.220446E-16,0,1.237978,1.618783,1.537844,0,0,0,10.62527,0,0.3808048,-0.3808048,13.59862,97.13284,0.1852894,1.691628,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.161754,2.161754,0,-1,0,2.161754,42.72365,0,0,0,0.9235804,2.275531,2.161754,0,0,0.4231165,10.24447,0,1.351951,-1.351951,12.17354,86.9537,0.1852894,2.37793,0.7388644,0,11.16805
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925284,8.892519,0,0,0,12.17354,86.9537,0.1852894,0,0,0,8.892519
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.6635804,0.6635804,0,-1,0,0.6635804,0,0,1.110223E-16,0,0,0.6985058,0.6635804,0,0,1.925284,8.892519,0,0.6985058,-0.6985058,11.43725,81.6945,0.1852894,0.7299385,0,0,8.892519
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.747401,1.747401,0,-1,0,1.747401,0,0,2.220446E-16,0,0,1.839369,1.747401,0,0,2.701401,8.194013,0,1.839369,-1.839369,9.498388,67.8455,0.1852894,1.922141,0,0,8.194013
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.745144,6.354644,0,0,0,9.498388,67.8455,0.1852894,0,0,0,6.354644
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.745144,6.354644,0,0,0,9.498388,67.8455,0.1852894,0,0,0,6.354644
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.5113143,0.5113143,0,-1,0,0.5113143,0,0,1.110223E-16,0,0,0.5382255,0.5113143,0,0,4.745144,6.354644,0,0.5382255,-0.5382255,8.931049,63.79308,0.1852894,0.5624457,0,0,6.354644
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.6236838,0.6236838,0,-1,0,0.6236838,0,0,0,0,0,0.6565093,0.6236838,0,0,5.343173,5.816419,0,0.6565093,-0.6565093,8.239028,58.85008,0.1852894,0.6860522,0,0,5.816419
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.06652033,0.06652033,0,-1,0,0.06652033,0,0,0,0,0,0.07002141,0.06652033,0,0,6.072628,5.159909,0,0.07002141,-0.07002141,8.165218,58.32287,0.1852894,0.07317237,0,0,5.159909
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1653926,0.1653926,0,-1,0,0.1653926,0,0,2.775558E-17,0,0,0.1740974,0.1653926,0,0,6.150429,5.089888,0,0.1740974,-0.1740974,7.981704,57.01205,0.1852894,0.1819318,0,0,5.089888
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.9004008,0.9004008,0,-1,0,0.9004008,0,0,1.110223E-16,0,0,0.9477903,0.9004008,0,0,6.343871,4.915791,0,0.9477903,-0.9477903,6.982645,49.87593,0.1852894,0.9904409,0,0,4.915791
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.62391,0.62391,0,-1,0,0.62391,0,0,0,0,0,0.6567473,0.62391,0,0,7.396971,3.968,0,0.6567473,-0.6567473,6.290372,44.93114,0.1852894,0.686301,0,0,3.968
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.945102,0.945102,0,0,0,0.945102,0,0,1.110223E-16,0,0,0.9948442,0.945102,0,0,8.126691,3.311253,0,0.9948442,-0.9948442,5.241714,37.44074,0.1852894,1.039612,0,0,3.311253
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.3660268,0.3660268,0,0,0,0.3660268,0,0,0,0,0,0.3852914,0.3660268,0,0,9.232073,2.316409,0,0.3852914,-0.3852914,4.835582,34.5398,0.1852894,0.4026295,0,0,2.316409
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,9.660174,1.931117,0.9791952,0,0.9791952,5.764528,41.17512,0.1717318,0,0.7833562,0,2.910312
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.423033,1.423033,0,0,0,1.423033,142.4488,0,0,0,2.027093,1.497929,1.423033,0,0,8.680979,2.812393,0.5291638,0,0.5291638,6.266537,44.76089,0.1651996,1.565336,1.621675,0,4.839486
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.902013,1.902013,0,-1,0,1.902013,157.0105,0,0,0,2.98636,2.002119,1.902013,0,0,8.151815,3.28864,0.9842406,0,0.9842406,7.20027,51.43039,0.1542841,2.092215,2.389088,0,6.275
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.275419,1.275419,0,-1,0,1.275419,335.1079,0,0,0,4.274028,1.342546,1.275419,0,0,7.167575,4.174457,2.931483,0,2.931483,9.981318,71.29499,0.1289142,1.40296,3.419223,0,8.448485
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,3.641042,3.33,0,-1,0,3.33,153.066,0,0.311042,0.6751462,5.097099,3.505263,3.33,0,0,4.236092,6.812791,1.591835,0,1.591835,11.49147,82.08173,0.1183468,4.005146,4.077679,0,11.90989
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.7799374,0.7799374,0,-1,0,0.7799374,687.8511,1.899565,0,0,5.364808,0.8209867,0.7799374,0,0,2.644257,8.245443,2.644257,0,2.644257,14.00003,100,0.1041632,0.8579312,4.291846,0,13.61025
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.280719,1.280719,0,-1,0,1.280719,408.0059,3.877284,0,0,5.225409,1.348125,1.280719,0,0,0,10.62527,0,0,0,14.00003,100,0.1041632,1.408791,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.8100758,0.8100758,0,-1,0,0.8100758,570.1877,3.766241,0,0,4.618952,0.8527114,0.8100758,0,0,0,10.62527,0,0,0,14.00003,100,0.1041632,0.8910834,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.242584,2.242584,0,-1,0,2.242584,154.3356,1.100491,0,0,3.461106,2.360615,2.242584,0,0,0,10.62527,0,0,0,14.00003,100,0.1041632,2.466843,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.900044,1.900044,0,-1,0,1.900044,122.2778,0.3232862,0,0,2.323333,2.000046,1.900044,0,0,0,10.62527,0,0,0,14.00003,100,0.1041632,2.090049,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,4.553917,3.33,0,-1,0,3.33,31.77161,0,1.223917,1.679309,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.1041632,5.009309,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,2.626683,2.626683,0,-1,0,2.626683,0,0,4.440892E-16,0,0,2.76493,2.626683,0,0,2.719187,8.178005,0,2.76493,-2.76493,8.505889,60.75623,0.1041632,2.889351,0,0,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.791331,5.413076,0,0,0,8.505889,60.75623,0.1041632,0,0,0,5.413076
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,2.579433,2.579433,0,-1,0,2.579433,0,0,4.440892E-16,0,0,2.715193,2.579433,0,0,5.791331,5.413076,0,2.715193,-2.715193,5.643825,40.31295,0.1041632,2.837376,0,0,5.413076
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,2.84493,2.562989,0,-1,0,2.562989,0,0,0.2819403,0.5664333,0,2.697884,2.562989,0,0,8.808211,2.697884,0,2.697884,-2.697884,2.800006,20,0.1041632,3.129423,0,0,2.697884
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.00785,0,0,-1,0,0,0,0,1.00785,1.108635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,1.108635,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.6564291,0,0,-1,0,0,0,0,0.6564291,0.7220721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,0.7220721,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.2423213,0,0,-1,0,0,0,0,0.2423213,0.2665534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,0.2665534,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.9036216,0,0,-1,0,0,0,0,0.9036216,0.9939837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,0.9939837,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.7812414,0,0,-1,0,0,0,0,0.7812414,0.8593655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,0.8593655,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1605247,0,0,-1,0,0,0,0,0.1605247,0.1765771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,0.1765771,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.005910287,0,0,-1,0,0,0,0,0.005910287,0.006501316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041632,0.006501316,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.365752,0.365752,3.871015,0,1.221787,0.365752,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218125,0.4023272,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.6202283,0.6202283,4.125492,0,1.291259,0.6202283,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138057,0.6822512,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1438994,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.03250726,0.03250726,0,0,0,0.03250726,2854.169,0,0,0,0.9278123,0.03421817,0.03250726,0,0,1.558062,9.223019,0.8935942,0,0.8935942,13.36966,95.49737,0.1400268,0.03575799,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.241042,0,0,1.905509,0,0,0,0,0.6644677,10.02725,0.6644677,0,0.6644677,14.00003,100,0.1372797,0,1.524408,0,11.93276
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,4.208116,3.33,0,-1,0,3.33,43.34858,4.440892E-16,0.878116,1.298928,1.443508,3.505263,3.33,0,0,0,10.62527,0,2.061755,-2.061755,11.82675,84.47659,0.1372797,4.628928,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.811969,1.811969,0,-1,0,1.811969,30.06497,0,2.220446E-16,0,0.5447679,1.907336,1.811969,0,0,2.290839,8.563519,0,1.362568,-1.362568,10.39047,74.21752,0.1372797,1.993166,0.4358144,0,9.108287
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.4722169,0.4722169,0,-1,0,0.4722169,303.2093,0,0,0,1.431805,0.4970705,0.4722169,0,0,3.804804,7.200951,0.934735,0,0.934735,11.27724,80.55157,0.1335928,0.5194386,1.145444,0,8.632756
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.486561,1.486561,0,-1,0,1.486561,168.5593,0,0,0,2.505738,1.564802,1.486561,0,0,2.870069,8.042212,0.9409362,0,0.9409362,12.16989,86.92763,0.1300761,1.635218,2.00459,0,10.54795
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.010112,2.010112,0,-1,0,2.010112,27.54552,0,0,0,0.5536957,2.115907,2.010112,0,0,1.929132,8.889055,0,1.562212,-1.562212,10.52318,75.1654,0.1300761,2.211123,0.4429566,0,9.442751
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.6191186,0.6191186,0,-1,0,0.6191186,107.1244,0,0,0,0.6632267,0.6517038,0.6191186,0,0,3.664923,7.326843,0.01152299,0,0.01152299,10.53411,75.24348,0.1300342,0.6810304,0.5305814,0,7.99007
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,3.6534,7.337214,0.4227231,0,0.4227231,10.93514,78.10798,0.1285149,0,0.3381785,0,7.759937
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.5621332,0.5621332,0,-1,0,0.5621332,44.10821,0,0,0,0.2479469,0.5917192,0.5621332,0,0,3.230677,7.717665,0,0.3437722,-0.3437722,10.57277,75.51964,0.1285149,0.6183465,0.1983575,0,7.965612
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,3.351416,3.33,0,-1,0,3.33,0,0,0.02141554,0.3565571,0,3.505263,3.33,0,0,3.612646,7.373893,0,3.505263,-3.505263,6.877899,49.12775,0.1285149,3.686557,0,0,7.373893
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.065567,2.065567,0,-1,0,2.065567,0,0,0,0,0,2.174281,2.065567,0,0,7.507383,3.868629,0,2.174281,-2.174281,4.586006,32.75712,0.1285149,2.272124,0,0,3.868629
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.4889273,0.4889273,0,-1,0,0.4889273,0,0,5.551115E-17,0,0,0.5146604,0.4889273,0,0,9.923251,1.694348,0,0.5146604,-0.5146604,4.043506,28.88213,0.1285149,0.53782,0,0,1.694348
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.430915,1.120703,0,-1,0,1.120703,0,0,1.310212,1.553303,0,1.179688,1.120703,0,0,10.4951,1.179688,0,1.179688,-1.179688,2.800006,20,0.1285149,2.674006,0,0,1.179688
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.5318688,0,0,-1,0,0,0,0,0.5318688,0.5850557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,0.5850557,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.5326508,0,0,-1,0,0,0,0,0.5326508,0.5859159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,0.5859159,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.05383901,0,0,-1,0,0,0,0,0.05383901,0.05922291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,0.05922291,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.3994032,0,0,-1,0,0,0,0,0.3994032,0.4393435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,0.4393435,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.2630695,0,0,-1,0,0,0,0,0.2630695,0.2893765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,0.2893765,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.038882,0,0,-1,0,0,0,0,1.038882,1.142771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,1.142771,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.160555,0,0,-1,0,0,0,0,0.160555,0.1766105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285149,0.1766105,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.903438,0.903438,4.408701,0,1.368575,0.903438,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419341,0.9937818,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1731632,0.1731632,3.678426,0,1.16921,0.1731632,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480963,0.1904795,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.1509783,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.339806,1.339806,0,0,0,1.339806,62.30257,0,0,0,0.8347338,1.410322,1.339806,0,0,1.432535,9.335992,0,0.5755886,-0.5755886,12.03428,85.95898,0.1509783,1.473787,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.242769,1.242769,0,-1,0,1.242769,74.59168,2.220446E-16,0,0,0.9270027,1.308178,1.242769,0,0,2.072078,8.760404,0,0.3811757,-0.3811757,11.63249,83.08903,0.1509783,1.367046,0.7416022,0,9.687407
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.8625322,0.8625322,0,-1,0,0.8625322,169.9874,0,0,0,1.466196,0.9079286,0.8625322,0,0,2.495607,8.379228,0.5582678,0,0.5582678,12.16211,86.87202,0.1491892,0.9487854,1.172957,0,9.845425
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1949367,0.1949367,0,-1,0,0.1949367,662.0519,0,0,0,1.290582,0.2051965,0.1949367,0,0,1.937339,8.881669,1.085385,0,1.085385,13.19179,94.22691,0.1458295,0.2144303,1.032466,0,10.17225
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,1.228755,0,0,2.080709,0,0,0,0,0.8519536,9.858516,0.8519536,0,0.8519536,14.00003,100,0.1432965,0,1.664567,0,11.93922
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,2.943567,2.943567,0,-1,0,2.943567,13.62271,0,4.440892E-16,0,0.4009935,3.098491,2.943567,0,0,0,10.62527,0,2.697498,-2.697498,11.15662,79.68995,0.1432965,3.237924,0.3207948,0,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,2.99722,7.927776,1.314253,0,1.314253,12.40343,88.59572,0.139557,0,1.051403,0,9.242029
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,3.84885,3.33,0,-1,0,3.33,41.58257,0,0.5188506,0.9037356,1.3847,3.505263,3.33,0,0,1.682967,9.110604,0,2.120564,-2.120564,10.16816,72.62954,0.139557,4.233736,1.10776,0,10.4953
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,4.039148,6.990041,1.032542,0,1.032542,11.14771,79.62635,0.1367532,0,0.8260338,0,8.022583
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.110781,1.110781,0,-1,0,1.110781,36.53471,0,0,0,0.4058206,1.169243,1.110781,0,0,3.006606,7.919329,0,0.7634225,-0.7634225,10.34299,73.87837,0.1367532,1.221859,0.3246565,0,8.32515
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1685913,0.1685913,0,-1,0,0.1685913,0,0,2.775558E-17,0,0,0.1774645,0.1685913,0,0,3.854853,7.155906,0,0.1774645,-0.1774645,10.15593,72.54221,0.1367532,0.1854504,0,0,7.155906
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.290821,1.290821,0,-1,0,1.290821,0,0,0,0,0,1.358759,1.290821,0,0,4.052036,6.978442,0,1.358759,-1.358759,8.723671,62.31181,0.1367532,1.419904,0,0,6.978442
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.076019,1.076019,0,-1,0,1.076019,0,0,0,0,0,1.132652,1.076019,0,0,5.561769,5.619682,0,1.132652,-1.132652,7.529751,53.78383,0.1367532,1.183621,0,0,5.619682
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.820271,4.487031,0,0,0,7.529751,53.78383,0.1367532,0,0,0,4.487031
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.344388,0.344388,0,-1,0,0.344388,0,0,5.551115E-17,0,0,0.3625137,0.344388,0,0,6.820271,4.487031,0,0.3625137,-0.3625137,7.147628,51.05438,0.1367532,0.3788268,0,0,4.487031
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.460286,0.460286,0,-1,0,0.460286,0,0,5.551115E-17,0,0,0.4845115,0.460286,0,0,7.223064,4.124516,0,0.4845115,-0.4845115,6.636908,47.40639,0.1367532,0.5063145,0,0,4.124516
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.6607171,0.6607171,0,-1,0,0.6607171,0,0,1.110223E-16,0,0,0.6954917,0.6607171,0,0,7.76141,3.640005,0,0.6954917,-0.6954917,5.903795,42.16988,0.1367532,0.7267888,0,0,3.640005
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.3430377,0.3430377,0,-1,0,0.3430377,0,0,5.551115E-17,0,0,0.3610923,0.3430377,0,0,8.534179,2.944514,0,0.3610923,-0.3610923,5.52317,39.45114,0.1367532,0.3773414,0,0,2.944514
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.5031806,0.5031806,0,-1,0,0.5031806,0,0,0,0,0,0.5296637,0.5031806,0,0,8.935392,2.583421,0,0.5296637,-0.5296637,4.964856,35.46319,0.1367532,0.5534986,0,0,2.583421
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.03910485,0.03910485,0,-1,0,0.03910485,0,0,6.938894E-18,0,0,0.041163,0.03910485,0,0,9.523908,2.053757,0,0.041163,-0.041163,4.921466,35.15326,0.1367532,0.04301534,0,0,2.053757
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.064229,1.064229,0,-1,0,1.064229,0,0,2.220446E-16,0,0,1.120241,1.064229,0,0,9.569644,2.012594,0,1.120241,-1.120241,3.740628,26.71872,0.1367532,1.170652,0,0,2.012594
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.7513872,0.7513872,0,0,0,0.7513872,0,0,1.110223E-16,0,0,0.790934,0.7513872,0,0,10.81436,0.8923531,0,0.790934,-0.790934,2.906911,20.76361,0.1367532,0.826526,0,0,0.8923531
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.648535,0.648535,4.153798,0,1.298987,0.648535,0,0,0,0,0,0,0,3.505263,3.33,11.69317,0.1014192,3.33,0,3.33,6.066026,43.32867,0.1445272,0.7133884,0,5,0.1014192
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.2429448,0.2429448,3.748208,0,1.188261,0.2429448,335.4973,4.440892E-16,0,0,0.8150733,0,0,3.505263,3.33,8.363173,3.098419,4.145073,0,4.145073,9.998388,71.41692,0.1472232,0.2672393,0.6520586,5,3.913492
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,2.056576,0,0.7264454,0,0,0,0,0,2.264351,0,0,2.056576,1.953748,4.218099,6.828985,4.218099,0,4.218099,14.00003,100,0.1412579,0,1.811481,5,9.093336
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.273116,1.273116,0,-1,0,1.273116,332.2704,2.890064,0,0,4.230186,1.340122,1.273116,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,1.400427,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.827186,1.827186,0,-1,0,1.827186,274.754,3.096912,0,0,5.020266,1.923353,1.827186,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,2.009904,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.3217033,0.3217033,0,-1,0,0.3217033,1373.744,4.080745,0,0,4.41938,0.3386351,0.3217033,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,0.3538736,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,2.671789,2.671789,0,-1,0,2.671789,139.478,0.9141493,0,0,3.726559,2.812409,2.671789,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,2.938968,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.802201,0.802201,0,-1,0,0.802201,335.5804,1.847607,0,0,2.69203,0.8444221,0.802201,0,0,0,10.62527,0,0,0,14.00003,100,0.1412579,0.8824211,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.469552,1.469552,0,-1,0,1.469552,76.88268,0,0,0,1.129831,1.546897,1.469552,0,0,0,10.62527,0,0.4170658,-0.4170658,13.5604,96.85982,0.1412579,1.616507,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4634064,10.20821,0,0,0,13.5604,96.85982,0.1412579,0,0,0,10.20821
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.685616,1.685616,0,-1,0,1.685616,0,0,2.220446E-16,0,0,1.774333,1.685616,0,0,0.4634064,10.20821,0,1.774333,-1.774333,11.69009,83.50048,0.1412579,1.854178,0,0,10.20821
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1777906,0.1777906,0,-1,0,0.1777906,0,0,2.775558E-17,0,0,0.187148,0.1777906,0,0,2.434888,8.433875,0,0.187148,-0.187148,11.49282,82.0914,0.1412579,0.1955696,0,0,8.433875
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64283,8.246727,0,0,0,11.49282,82.0914,0.1412579,0,0,0,8.246727
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.5491614,0.5491614,0,-1,0,0.5491614,0,0,1.110223E-16,0,0,0.5780647,0.5491614,0,0,2.64283,8.246727,0,0.5780647,-0.5780647,10.88349,77.73903,0.1412579,0.6040776,0,0,8.246727
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1802186,0.1802186,0,-1,0,0.1802186,0,0,0,0,0,0.1897037,0.1802186,0,0,3.285124,7.668663,0,0.1897037,-0.1897037,10.68352,76.31071,0.1412579,0.1982404,0,0,7.668663
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1558573,0.1558573,0,-1,0,0.1558573,0,0,0,0,0,0.1640604,0.1558573,0,0,3.495906,7.478959,0,0.1640604,-0.1640604,10.51059,75.07546,0.1412579,0.1714431,0,0,7.478959
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.3501769,0.3501769,0,-1,0,0.3501769,0,0,0,0,0,0.3686073,0.3501769,0,0,3.678195,7.314898,0,0.3686073,-0.3686073,10.12204,72.30014,0.1412579,0.3851946,0,0,7.314898
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.9184132,0.9184132,0,-1,0,0.9184132,0,0,1.110223E-16,0,0,0.9667507,0.9184132,0,0,4.087759,6.946291,0,0.9667507,-0.9667507,9.102995,65.02126,0.1412579,1.010255,0,0,6.946291
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1668382,0.1668382,0,-1,0,0.1668382,0,0,2.775558E-17,0,0,0.1756192,0.1668382,0,0,5.161926,5.97954,0,0.1756192,-0.1756192,8.917876,63.69899,0.1412579,0.183522,0,0,5.97954
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.4039796,0.4039796,0,-1,0,0.4039796,0,0,0,0,0,0.4252417,0.4039796,0,0,5.357059,5.803921,0,0.4252417,-0.4252417,8.469632,60.49725,0.1412579,0.4443775,0,0,5.803921
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.4498092,0.4498092,0,0,0,0.4498092,0,0,5.551115E-17,0,0,0.4734834,0.4498092,0,0,5.829549,5.37868,0,0.4734834,-0.4734834,7.970536,56.93229,0.1412579,0.4947901,0,0,5.37868
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.355642,4.905196,0,0,0,7.970536,56.93229,0.1412579,0,0,0,4.905196
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,6.355642,4.905196,0.6219883,0,0.6219883,8.560606,61.14706,0.1398788,0,0.4975906,0,5.527184
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.6842846,0.6842846,0,0,0,0.6842846,222.3157,0,0,0,1.521272,0.7202996,0.6842846,0,0,5.733654,5.464986,0.8009722,0,0.8009722,9.320476,66.57469,0.1381421,0.7527131,1.217017,0,6.986258
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.5956432,0.5956432,0,-1,0,0.5956432,473.9602,0,0,0,2.823112,0.6269928,0.5956432,0,0,4.932682,6.185861,2.196119,0,2.196119,11.4039,81.45625,0.1335942,0.6552075,2.258489,0,9.008972
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,2.957326,2.957326,0,-1,0,2.957326,139.6357,0,0,0,4.129483,3.112975,2.957326,0,0,2.736563,8.162368,1.016508,0,1.016508,12.36824,88.3444,0.131589,3.253059,3.303586,0,12.29185
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1882456,0.1882456,0,-1,0,0.1882456,2067.296,1.973385,0,0,3.891594,0.1981533,0.1882456,0,0,1.720055,9.077225,1.720055,0,1.720055,14.00003,100,0.1283297,0.2070702,3.113275,0,12.96882
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283297,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283297,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.4425958,0.4425958,0,-1,0,0.4425958,964.8121,3.804328,0,0,4.270218,0.4658903,0.4425958,0,0,0,10.62527,0,0,0,14.00003,100,0.1283297,0.4868554,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.04614715,0.04614715,0,-1,0,0.04614715,7710.447,3.509576,0,0,3.558152,0.04857595,0.04614715,0,0,0,10.62527,0,0,0,14.00003,100,0.1283297,0.05076187,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,2.875134,2.875134,0,-1,0,2.875134,87.99586,0,4.440892E-16,0,2.529999,3.026457,2.875134,0,0,0,10.62527,0,0.4964578,-0.4964578,13.47672,96.26206,0.1283297,3.162647,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.39376,0.39376,0,-1,0,0.39376,302.3242,0.2243278,0,0,1.190432,0.4144842,0.39376,0,0,0.5516198,10.12882,0.5516198,0,0.5516198,14.00003,100,0.1273184,0.433136,0.9523454,0,11.31925
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273184,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.445102,1.445102,0,-1,0,1.445102,0,0,2.220446E-16,0,0,1.52116,1.445102,0,0,0,10.62527,0,1.52116,-1.52116,12.39659,88.54686,0.1273184,1.589612,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.401165,1.401165,0,-1,0,1.401165,0,0,0,0,0,1.474911,1.401165,0,0,1.690177,9.104115,0,1.474911,-1.474911,10.84189,77.44193,0.1273184,1.541282,0,0,9.104115
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328967,7.629204,0,0,0,10.84189,77.44193,0.1273184,0,0,0,7.629204
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2152121,0.2152121,0,-1,0,0.2152121,0,0,2.775558E-17,0,0,0.2265391,0.2152121,0,0,3.328967,7.629204,0,0.2265391,-0.2265391,10.6031,75.73627,0.1273184,0.2367333,0,0,7.629204
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.07156906,0.07156906,0,-1,0,0.07156906,0,0,0,0,0,0.07533586,0.07156906,0,0,3.580677,7.402665,0,0.07533586,-0.07533586,10.52369,75.16905,0.1273184,0.07872597,0,0,7.402665
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.2527702,0.2527702,0,-1,0,0.2527702,0,0,0,0,0,0.2660739,0.2527702,0,0,3.664384,7.327329,0,0.2660739,-0.2660739,10.24322,73.16573,0.1273184,0.2780473,0,0,7.327329
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.6186126,0.6186126,0,-1,0,0.6186126,0,0,1.110223E-16,0,0,0.6511712,0.6186126,0,0,3.960021,7.061255,0,0.6511712,-0.6511712,9.556827,68.26292,0.1273184,0.6804739,0,0,7.061255
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.2757398,0.2757398,0,-1,0,0.2757398,0,0,5.551115E-17,0,0,0.2902525,0.2757398,0,0,4.683545,6.410084,0,0.2902525,-0.2902525,9.250874,66.07754,0.1273184,0.3033138,0,0,6.410084
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.2100072,0.2100072,0,-1,0,0.2100072,0,0,2.775558E-17,0,0,0.2210602,0.2100072,0,0,5.006048,6.119831,0,0.2210602,-0.2210602,9.017856,64.41313,0.1273184,0.2310079,0,0,6.119831
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.5872495,0.5872495,0,-1,0,0.5872495,0,0,0,0,0,0.6181573,0.5872495,0,0,5.25167,5.898771,0,0.6181573,-0.6181573,8.366261,59.75889,0.1273184,0.6459744,0,0,5.898771
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.938512,5.280613,0,0,0,8.366261,59.75889,0.1273184,0,0,0,5.280613
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.5027056,0.5027056,0,0,0,0.5027056,0,0,1.110223E-16,0,0,0.5291638,0.5027056,0,0,5.938512,5.280613,0,0.5291638,-0.5291638,7.808474,55.7747,0.1273184,0.5529762,0,0,5.280613
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.4504845,0.4504845,0,0,0,0.4504845,219.8131,0,0,0,0.9902241,0.4741942,0.4504845,0,0,6.526472,4.75145,0.5160299,0,0.5160299,8.298022,59.27147,0.1263866,0.4955329,0.7921792,0,5.741674
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.387068,1.387068,0,0,0,1.387068,144.9975,0,0,0,2.011214,1.460072,1.387068,0,0,6.010442,5.215877,0.5511426,0,0.5511426,8.820882,63.00618,0.1254064,1.525775,1.608971,0,7.227091
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.463642,1.463642,0,-1,0,1.463642,173.5303,0,0,0,2.539863,1.540676,1.463642,0,0,5.459299,5.711905,0.9991872,0,0.9991872,9.768794,69.77696,0.1236675,1.610006,2.03189,0,8.251768
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,3.081576,3.081576,0,-1,0,3.081576,115.2876,0,0,0.05973338,3.552675,3.243764,3.081576,0,0,4.460112,6.611174,0.3089113,0,0.3089113,10.06185,71.87024,0.1231396,3.389733,2.84214,0,10.16385
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,3.430073,3.33,0,-1,0,3.33,116.0332,0,0.1000731,0.4430805,3.863906,3.505263,3.33,0,0,4.1512,6.889194,0.3586427,0,0.3586427,10.40209,74.30051,0.1225324,3.77308,3.091125,0,10.7531
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.05291333,0.05291333,0,-1,0,0.05291333,8735.018,0.7737329,0,0,4.621989,0.05569824,0.05291333,0,0,3.792558,7.211972,3.792558,0,3.792558,14.00003,100,0.1164595,0.05820467,3.697591,0,11.83396
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,2.683676,2.683676,0,-1,0,2.683676,175.8161,1.893412,0,0,4.718334,2.824922,2.683676,0,0,0,10.62527,0,0,0,14.00003,100,0.1164595,2.952044,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.095401,2.095401,0,-1,0,2.095401,203.4675,2.057775,0,0,4.26346,2.205685,2.095401,0,0,0,10.62527,0,0,0,14.00003,100,0.1164595,2.304941,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.380382,1.380382,0,-1,0,1.380382,233.9415,1.776253,0,0,3.229286,1.453033,1.380382,0,0,0,10.62527,0,0,0,14.00003,100,0.1164595,1.51842,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,2.526263,2.526263,0,-1,0,2.526263,83.59192,0,0,0,2.111752,2.659225,2.526263,0,0,0,10.62527,0,0.5474725,-0.5474725,13.42294,95.87796,0.1164595,2.77889,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.650231,1.650231,0,-1,0,1.650231,64.65425,0,0,0,1.066944,1.737085,1.650231,0,0,0.6083028,10.0778,0,0.6701406,-0.6701406,12.71655,90.83233,0.1164595,1.815254,0.8535553,0,11.14475
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.330281,2.330281,0,-1,0,2.330281,0,0,0,0,0,2.452927,2.330281,0,0,1.352903,9.407661,0,2.452927,-2.452927,10.13094,72.36371,0.1164595,2.563308,0,0,9.407661
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,4.519958,3.33,0,-1,0,3.33,0,0,1.189957,1.641953,0,3.505263,3.33,0,0,4.078378,6.954734,0,3.505263,-3.505263,6.436068,45.97182,0.1164595,4.971953,0,0,6.954734
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,3.924369,3.276998,0,-1,0,3.276998,0,0,0.647371,1.039808,0,3.449471,3.276998,0,0,7.973114,3.449471,0,3.449471,-3.449471,2.800006,20,0.1164595,4.316805,0,0,3.449471
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.252997,0,0,-1,0,0,0,0,2.252997,2.478297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,2.478297,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.6767084,0,0,-1,0,0,0,0,0.6767084,0.7443792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0.7443792,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.4683076,0,0,-1,0,0,0,0,0.4683076,0.5151383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0.5151383,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.5159016,0,0,-1,0,0,0,0,0.5159016,0.5674918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0.5674918,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.5802296,0,0,-1,0,0,0,0,0.5802296,0.6382526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0.6382526,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.5952637,0,0,-1,0,0,0,0,0.5952637,0.65479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0.65479,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.7520585,0,0,-1,0,0,0,0,0.7520585,0.8272644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0.8272644,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164595,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.5971885,0.5971885,4.102452,0,1.284969,0.5971885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1224385,0.6569073,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.212827,2.212827,5,0,1.53,2.212827,28.75495,0,0,0,0.6362973,0,0,2.787173,2.647815,8.475861,2.997,3.284112,0,3.284112,9.074703,64.81918,0.1299767,2.434109,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.961938,1.961938,4.809688,0,1.478045,1.961938,81.25831,0,0,0,1.594237,0,0,2.847751,2.705363,5.191748,5.952701,4.299601,0,4.299601,13.15366,93.95454,0.1359345,2.158131,1.27539,5,7.546938
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.229243,2.229243,0,-1,0,2.229243,117.0281,0,0,0,2.60884,2.346571,2.229243,0,0,0.8921479,9.822341,0.2622684,0,0.2622684,13.40247,95.73175,0.135528,2.452167,2.087072,0,12.43118
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.5668571,0.5668571,0,-1,0,0.5668571,722.1336,2.866894,0,0,4.093465,0.5966917,0.5668571,0,0,0.6298795,10.05838,0.6298795,0,0.6298795,14.00003,100,0.1345616,0.6235428,3.274772,0,14.15185
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.8404436,0.8404436,0,-1,0,0.8404436,525.0983,3.528477,0,0,4.413154,0.8846774,0.8404436,0,0,0,10.62527,0,0,0,14.00003,100,0.1345616,0.9244879,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,3.459979,3.33,0,-1,0,3.33,154.7975,1.649493,0.1299794,0.4759773,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1345616,3.805977,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.150432,1.150432,0,-1,0,1.150432,454.0734,4.012825,0,0,5.223805,1.210981,1.150432,0,0,0,10.62527,0,0,0,14.00003,100,0.1345616,1.265475,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.9770831,0.9770831,0,-1,0,0.9770831,453.7165,3.404678,0,0,4.433187,1.028509,0.9770831,0,0,0,10.62527,0,0,0,14.00003,100,0.1345616,1.074791,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,3.246773,3.246773,0,-1,0,3.246773,107.6534,0.07760599,0,0.2414497,3.495261,3.417655,3.246773,0,0,0,10.62527,0,0,0,14.00003,100,0.1345616,3.57145,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,3.090216,3.090216,0,-1,0,3.090216,74.98784,0,0,0.06923793,2.317286,3.252859,3.090216,0,0,0,10.62527,0,0.9355729,-0.9355729,13.01385,92.95587,0.1345616,3.399238,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.77567,0.77567,0,-1,0,0.77567,148.0874,0,0,0,1.148669,0.8164947,0.77567,0,0,1.039525,9.689701,0.3321747,0,0.3321747,13.32898,95.20678,0.1340574,0.853237,0.9189355,0,10.83837
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,5.319801,3.33,0,-1,0,3.33,0,0,1.989801,2.521781,0,3.505263,3.33,0,0,0.7073507,9.988659,0,3.505263,-3.505263,9.634105,68.8149,0.1340574,5.851781,0,0,9.988659
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,6.053448,3.33,0,-1,0,3.33,0,0,2.723448,3.328793,0,3.505263,3.33,0,0,4.602087,6.483396,0,3.505263,-3.505263,5.939233,42.423,0.1340574,6.658792,0,0,6.483396
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,5.196365,2.829226,0,-1,0,2.829226,0,0,2.367139,2.886775,0,2.978132,2.829226,0,0,8.496824,2.978132,0,2.978132,-2.978132,2.800006,20,0.1340574,5.716001,0,0,2.978132
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.5471779,0,0,-1,0,0,0,0,0.5471779,0.6018957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0.6018957,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.3827842,0,0,-1,0,0,0,0,0.3827842,0.4210626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0.4210626,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.2422875,0,0,-1,0,0,0,0,0.2422875,0.2665162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0.2665162,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.3403739,0,0,-1,0,0,0,0,0.3403739,0.3744113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0.3744113,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1667599,0,0,-1,0,0,0,0,0.1667599,0.1834359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340574,0.1834359,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.3001331,0.3001331,3.805396,0,1.203873,0.3001331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376309,0.3301464,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.3000369,0.3000369,3.8053,0,1.203847,0.3000369,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409544,0.3300406,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1419062,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.415654,1.415654,0,0,0,1.415654,134.5185,0,0,0,1.904317,1.490162,1.415654,0,0,0.9644284,9.757289,0.4141546,0,0.4141546,13.47799,96.27118,0.141318,1.557219,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.8874615,0.8874615,0,-1,0,0.8874615,333.8714,1.478536,0,0,2.96298,0.93417,0.8874615,0,0,0.5502739,10.13003,0.5502739,0,0.5502739,14.00003,100,0.140544,0.9762077,2.370384,0,13.09301
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.225444,2.225444,0,-1,0,2.225444,191.4569,1.918193,0,0,4.260766,2.342573,2.225444,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,2.447989,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,3.892381,3.33,0,-1,0,3.33,137.9011,1.086845,0.5623809,0.9516189,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,4.281619,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,-1,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.079155,2.079155,0,-1,0,2.079155,191.0127,1.782866,0,0,3.971451,2.188585,2.079155,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,2.287071,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.204047,1.204047,0,-1,0,1.204047,307.1899,2.431294,0,0,3.698712,1.267418,1.204047,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,1.324452,2.958969,0,14.32399
