Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.063457,2.063457,0,-1,0,2.063457,143.7104,0.7933434,0,0,2.965404,2.17206,2.063457,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,2.269803,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140544,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.574162,1.574162,0,-1,0,1.574162,78.76492,0,0,0,1.239887,1.657012,1.574162,0,0,0,10.62527,0,0.4171252,-0.4171252,13.56034,96.85938,0.140544,1.731578,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.690548,2.690548,0,-1,0,2.690548,0,0,4.440892E-16,0,0,2.832156,2.690548,0,0,0.4634724,10.20815,0,2.832156,-2.832156,10.57499,75.53546,0.140544,2.959603,0,0,10.20815
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,4.545343,3.33,0,-1,0,3.33,0,0,1.215343,1.669877,0,3.505263,3.33,0,0,3.610312,7.375993,0,3.505263,-3.505263,6.880114,49.14357,0.140544,4.999877,0,0,7.375993
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.505049,3.87073,0,0,0,6.880114,49.14357,0.140544,0,0,0,3.87073
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,4.320599,3.33,0,-1,0,3.33,0,0,0.9905987,1.422659,0,3.505263,3.33,0,0,7.505049,3.87073,0,3.505263,-3.505263,3.185242,22.75168,0.140544,4.752659,0,0,3.87073
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2374531,0.2374531,0,-1,0,0.2374531,0,0,0,0,0,0.2499506,0.2374531,0,0,11.39979,0.365467,0,0.2499506,-0.2499506,2.921771,20.86975,0.140544,0.2611984,0,0,0.365467
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67751,0.1155164,0,0,0,2.921771,20.86975,0.140544,0,0,0,0.1155164
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67751,0.1155164,0,0,0,2.921771,20.86975,0.140544,0,0,0,0.1155164
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.9162906,0.1097406,0,-1,0,0.1097406,0,0,0.80655,0.8981791,0,0.1155164,0.1097406,0,0,11.67751,0.1155164,0,0.1155164,-0.1155164,2.800006,20,0.140544,1.00792,0,0,0.1155164
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.6363793,0,0,-1,0,0,0,0,0.6363793,0.7000173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140544,0.7000173,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2338534,0,0,-1,0,0,0,0,0.2338534,0.2572388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140544,0.2572388,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140544,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.7600331,0.7600331,4.265296,0,1.329426,0.7600331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448469,0.8360364,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.06808,1.06808,4.573343,0,1.413523,1.06808,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497546,1.174888,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.1511738,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.06600455,0.06600455,0,0,0,0.06600455,2142.845,0,0,0,1.414376,0.06947847,0.06600455,0,0,1.626326,9.161581,1.344897,0,1.344897,13.73304,98.09296,0.1493584,0.07260501,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.455227,2.455227,0,-1,0,2.455227,103.788,0,0,0,2.54823,2.584449,2.455227,0,0,0.2814286,10.37199,0,0.03621932,-0.03621932,13.69486,97.82025,0.1493584,2.70075,2.038584,0,12.92022
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,-1,0,0,0,2.356376,0,0,2.678048,0,0,0,0,0.3216723,10.33577,0.3216723,0,0.3216723,14.00003,100,0.1489306,0,2.142438,0,13.01382
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.463402,1.463402,0,-1,0,1.463402,231.5699,1.848377,0,0,3.3888,1.540424,1.463402,0,0,0,10.62527,0,0,0,14.00003,100,0.1489306,1.609743,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.4566675,0.4566675,0,-1,0,0.4566675,761.4605,2.99664,0,0,3.477343,0.4807027,0.4566675,0,0,0,10.62527,0,0,0,14.00003,100,0.1489306,0.5023343,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.87792,1.87792,0,-1,0,1.87792,90.07777,2.220446E-16,0,0,1.691589,1.976758,1.87792,0,0,0,10.62527,0,0.2851695,-0.2851695,13.69943,97.8529,0.1489306,2.065712,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.021374,2.021374,0,-1,0,2.021374,75.32939,0,0,0,1.522689,2.127762,2.021374,0,0,0.316855,10.34011,0,0.6050733,-0.6050733,13.06163,93.29716,0.1489306,2.223511,1.218151,0,11.86279
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.025399,1.025399,0,-1,0,1.025399,137.9297,0,0,0,1.41433,1.079367,1.025399,0,0,0.9891587,9.735031,0.3349625,0,0.3349625,13.3794,95.56697,0.1484877,1.127939,1.131464,0,11.14936
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.6160651,0.6160651,0,-1,0,0.6160651,141.0406,0,0,0,0.8689019,0.6484896,0.6160651,0,0,0.6541962,10.0365,0.2204123,0,0.2204123,13.5885,97.06055,0.1481978,0.6776716,0.6951215,0,10.9054
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.108495,2.108495,0,-1,0,2.108495,29.27406,0,0,0,0.617242,2.219468,2.108495,0,0,0.4337839,10.23487,0,1.602226,-1.602226,11.89961,84.99704,0.1481978,2.319345,0.4937936,0,10.85211
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,3.939191,3.33,0,-1,0,3.33,0,0,0.609191,1.00311,0,3.505263,3.33,0,0,2.214035,8.632643,0,3.505263,-3.505263,8.204738,58.60515,0.1481978,4.33311,0,0,8.632643
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.262885,3.262885,0,-1,0,3.262885,0,0,4.440892E-16,0.2591738,0,3.434616,3.262885,0,0,6.108772,5.127379,0,3.434616,-3.434616,4.584335,32.74518,0.1481978,3.589174,0,0,5.127379
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.347626,1.608125,0,-1,0,1.608125,0,0,1.739501,2.074263,0,1.692763,1.608125,0,0,9.925013,1.692763,0,1.692763,-1.692763,2.800006,20,0.1481978,3.682388,0,0,1.692763
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.07337972,0,0,-1,0,0,0,0,0.07337972,0.08071769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.08071769,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.4706937,0,0,-1,0,0,0,0,0.4706937,0.5177631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.5177631,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2849908,0,0,-1,0,0,0,0,0.2849908,0.3134899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.3134899,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2787595,0,0,-1,0,0,0,0,0.2787595,0.3066354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.3066354,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.3690622,0,0,-1,0,0,0,0,0.3690622,0.4059684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.4059684,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2394984,0,0,-1,0,0,0,0,0.2394984,0.2634482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.2634482,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.5294371,0,0,-1,0,0,0,0,0.5294371,0.5823808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0.5823808,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481978,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.6806273,0.6806273,4.185891,0,1.307748,0.6806273,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516148,0.7486901,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.5811515,0.5811515,4.086415,0,1.280591,0.5811515,81.60049,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.1539782,0.6392667,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2394044,0.2394044,3.744668,0,1.187294,0.2394044,456.391,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.1545868,0.2633449,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.27049,2.27049,0,-1,0,2.27049,120.3789,0.09418397,0,0,2.733191,2.38999,2.27049,0,0,0.2490175,10.40116,0.2490175,0,0.2490175,14.00003,100,0.154278,2.497539,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,-1,0,0,0,3.104671,0,0,3.104671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.154278,0,2.483737,0,13.72995
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.836844,1.836844,0,-1,0,1.836844,128.3551,0.4241624,0,0,2.357683,1.93352,1.836844,0,0,0,10.62527,0,0,0,14.00003,100,0.154278,2.020529,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,2.97289,2.97289,0,-1,0,2.97289,58.87381,0,4.440892E-16,0,1.750254,3.129358,2.97289,0,0,0,10.62527,0,1.379104,-1.379104,12.54632,89.61642,0.154278,3.270179,1.400203,0,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,4.798709,3.33,0,-1,0,3.33,75.21133,4.440892E-16,1.468709,1.94858,2.504537,3.505263,3.33,0,0,1.532338,9.24617,0,1.000726,-1.000726,11.49147,82.08174,0.154278,5.27858,2.00363,0,11.75071
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.344135,1.344135,0,-1,0,1.344135,89.37521,2.220446E-16,0,0,1.201323,1.414879,1.344135,0,0,2.644256,8.245444,0,0.2135555,-0.2135555,11.26636,80.47384,0.154278,1.478548,0.9610586,0,9.446768
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,2.869665,2.869665,0,-1,0,2.869665,31.38478,0,0,0,0.9006382,3.0207,2.869665,0,0,2.881539,8.031889,0,2.120062,-2.120062,9.031618,64.51143,0.154278,3.156632,0.7205105,0,8.932527
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.9587418,0.9587418,0,-1,0,0.9587418,45.57697,0,0,0,0.4369654,1.009202,0.9587418,0,0,5.237164,5.911827,0,0.5722365,-0.5722365,8.428428,60.20294,0.154278,1.054616,0.3495723,0,6.348792
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,5.872982,5.33959,0.3090778,0,0.3090778,8.721644,62.29734,0.1538965,0,0.2472622,0,5.648668
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.809925,1.809925,0,-1,0,1.809925,0,0,2.220446E-16,0,0,1.905184,1.809925,0,0,5.563904,5.61776,0,1.905184,-1.905184,6.713405,47.95279,0.1538965,1.990917,0,0,5.61776
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,5.074388,3.33,0,-1,0,3.33,0,0,1.744388,2.251826,0,3.505263,3.33,0,0,7.680776,3.712576,0,3.505263,-3.505263,3.018533,21.56091,0.1538965,5.581826,0,0,3.712576
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,3.60291,0.1969474,0,-1,0,0.1969474,0,0,3.405962,3.766253,0,0.2073131,0.1969474,0,0,11.57551,0.2073131,0,0.2073131,-0.2073131,2.800006,20,0.1538965,3.963201,0,0,0.2073131
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,2.816447,0,0,-1,0,0,0,0,2.816447,3.098092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,3.098092,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.5190184,0,0,-1,0,0,0,0,0.5190184,0.5709202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0.5709202,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1727849,0,0,-1,0,0,0,0,0.1727849,0.1900634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0.1900634,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1615745,0,0,-1,0,0,0,0,0.1615745,0.177732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0.177732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.8437778,0,0,-1,0,0,0,0,0.8437778,0.9281555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0.9281555,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.3304785,0,0,-1,0,0,0,0,0.3304785,0.3635264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0.3635264,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1372031,0,0,-1,0,0,0,0,0.1372031,0.1509234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0.1509234,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538965,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.061141,1.061141,4.566404,0,1.411628,1.061141,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1577426,1.167255,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.2975416,0.2975416,3.802805,0,1.203166,0.2975416,282.3898,4.440892E-16,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.1586222,0.3272957,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.133043,2.133043,4.631585,0,1.429423,2.133043,78.55392,0,0,0,1.675589,0,0,2.498542,2.373615,4.305633,6.750205,4.049204,0,4.049204,13.75676,98.26236,0.1614307,2.346347,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.169201,0,0,2.425631,0,0,0,0,0.2564293,10.39449,0.2564293,0,0.2564293,14.00003,100,0.1611281,0,1.940504,0,12.82012
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.363363,1.363363,0,-1,0,1.363363,238.5146,1.816701,0,0,3.25182,1.435119,1.363363,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,1.499699,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1626832,0.1626832,0,-1,0,0.1626832,2777.656,4.347535,0,0,4.51878,0.1712455,0.1626832,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,0.1789515,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,-1,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,-1,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.13237,1.13237,0,-1,0,1.13237,336.7125,2.620863,0,0,3.812831,1.191968,1.13237,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,1.245607,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611281,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,3.371062,3.33,0,-1,0,3.33,21.51927,0,0.04106212,0.3781683,0.7165918,3.505263,3.33,0,0,0,10.62527,0,2.788671,-2.788671,11.06051,79.00349,0.1611281,3.708168,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.845068,1.845068,0,-1,0,1.845068,0,0,2.220446E-16,0,0,1.942177,1.845068,0,0,3.098524,7.836603,0,1.942177,-1.942177,9.013276,64.38041,0.1611281,2.029575,0,0,7.836603
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,3.704827,3.33,0,-1,0,3.33,0,0,0.3748271,0.7453098,0,3.505263,3.33,0,0,5.256498,5.894425,0,3.505263,-3.505263,5.318404,37.98853,0.1611281,4.07531,0,0,5.894425
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.298888,2.269704,0,-1,0,2.269704,0,0,0.02918393,0.2590728,0,2.389163,2.269704,0,0,9.151236,2.389163,0,2.389163,-2.389163,2.800006,20,0.1611281,2.528777,0,0,2.389163
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.548207,0,0,-1,0,0,0,0,2.548207,2.803028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,2.803028,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.06795156,0,0,-1,0,0,0,0,0.06795156,0.07474672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.07474672,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.5967736,0,0,-1,0,0,0,0,0.5967736,0.6564509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.6564509,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.9072412,0,0,-1,0,0,0,0,0.9072412,0.9979653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.9979653,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.3386541,0,0,-1,0,0,0,0,0.3386541,0.3725195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.3725195,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.3026228,0,0,-1,0,0,0,0,0.3026228,0.3328851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.3328851,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1590326,0,0,-1,0,0,0,0,0.1590326,0.1749359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.1749359,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.5857756,0,0,-1,0,0,0,0,0.5857756,0.6443531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611281,0.6443531,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01463446,0.01463446,3.519898,0,1.125932,0.01463446,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1622127,0.01609791,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.8355695,0.8355695,4.340833,0,1.350047,0.8355695,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.164983,0.9191265,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.496192,2.496192,5,0,1.53,2.496192,17.73885,0,0,0,0.4427957,0,0,2.503808,2.378618,5.14586,5.994,2.821414,0,2.821414,11.79486,84.24886,0.1678653,2.745811,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,2.815093,2.815093,0,0,0,2.815093,64.00623,0,4.440892E-16,0,1.801835,2.963256,2.815093,0,0,2.324447,8.533272,0,1.161421,-1.161421,10.57062,75.50427,0.1678653,3.096602,1.441468,0,10.33511
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.9744831,0.9744831,0,-1,0,0.9744831,247.782,0,0,0,2.414593,1.025772,0.9744831,0,0,3.614914,7.371851,1.388821,0,1.388821,11.88817,84.91534,0.1662865,1.071931,1.931674,0,9.786445
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1596053,0.1596053,0,-1,0,0.1596053,1245.227,0,0,0,1.987449,0.1680056,0.1596053,0,0,2.226093,8.621791,1.819443,0,1.819443,13.61425,97.24442,0.1642624,0.1755659,1.589959,0,10.60924
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,-1,0,0,0,1.669659,0,0,2.076308,0,0,0,0,0.4066495,10.25929,0.4066495,0,0.4066495,14.00003,100,0.1638168,0,1.661047,0,12.3356
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,-1,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1638168,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.367504,1.367504,0,-1,0,1.367504,264.7114,2.180461,0,0,3.619939,1.439478,1.367504,0,0,0,10.62527,0,0,0,14.00003,100,0.1638168,1.504254,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.214606,1.214606,0,-1,0,1.214606,251.9677,1.781882,0,0,3.060415,1.278533,1.214606,0,0,0,10.62527,0,0,0,14.00003,100,0.1638168,1.336066,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.214393,1.214393,0,-1,0,1.214393,156.0594,0.6168659,0,0,1.895175,1.278309,1.214393,0,0,0,10.62527,0,0,0,14.00003,100,0.1638168,1.335833,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1638168,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.878464,1.878464,0,-1,0,1.878464,35.68805,0,2.220446E-16,0,0.6703871,1.97733,1.878464,0,0,0,10.62527,0,1.306943,-1.306943,12.62239,90.15974,0.1638168,2.06631,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.243474,2.243474,0,-1,0,2.243474,0,0,0,0,0,2.361552,2.243474,0,0,1.452159,9.318331,0,2.361552,-2.361552,10.1331,72.3791,0.1638168,2.467821,0,0,9.318331
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.076105,6.95678,0,0,0,10.1331,72.3791,0.1638168,0,0,0,6.95678
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,5.376918,3.33,0,-1,0,3.33,0,0,2.046918,2.58461,0,3.505263,3.33,0,0,4.076105,6.95678,0,3.505263,-3.505263,6.438223,45.98722,0.1638168,5.91461,0,0,6.95678
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,6.024964,3.278941,0,-1,0,3.278941,0,0,2.746023,3.34852,0,3.451517,3.278941,0,0,7.970842,3.451517,0,3.451517,-3.451517,2.800006,20,0.1638168,6.62746,0,0,3.451517
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.7641491,0,0,-1,0,0,0,0,0.7641491,0.840564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0.840564,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1037968,0,0,-1,0,0,0,0,0.1037968,0.1141765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0.1141765,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.7868752,0,0,-1,0,0,0,0,0.7868752,0.8655627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0.8655627,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2470039,0,0,-1,0,0,0,0,0.2470039,0.2717043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0.2717043,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.5915588,0,0,-1,0,0,0,0,0.5915588,0.6507147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0.6507147,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.7839008,0,0,-1,0,0,0,0,0.7839008,0.8622909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1638168,0.8622909,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.4118282,0.4118282,3.917091,0,1.234366,0.4118282,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1655366,0.453011,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.5149679,0.5149679,4.020231,0,1.262523,0.5149679,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1673832,0.5664647,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1671862,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.718432,2.718432,0,0,0,2.718432,84.59621,0,0,0,2.29969,2.861507,2.718432,0,0,0.869621,9.842615,0,0.5618169,-0.5618169,12.58283,89.87715,0.1671862,2.990275,1.839752,0,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.344917,0.344917,0,-1,0,0.344917,930.3902,1.352142,0,0,3.209074,0.3630706,0.344917,0,0,1.493862,9.280798,1.493862,0,1.493862,14.00003,100,0.1656475,0.3794087,2.56726,0,12.48987
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,2.622891,2.622891,0,-1,0,2.622891,143.0227,0.9903923,0,0,3.751331,2.760938,2.622891,0,0,0,10.62527,0,0,0,14.00003,100,0.1656475,2.88518,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2494831,0.2494831,0,-1,0,0.2494831,1824.631,4.289533,0,0,4.552146,0.2626138,0.2494831,0,0,0,10.62527,0,0,0,14.00003,100,0.1656475,0.2744314,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.682728,1.682728,0,-1,0,1.682728,245.4802,2.359472,0,0,4.130765,1.771293,1.682728,0,0,0,10.62527,0,0,0,14.00003,100,0.1656475,1.851001,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,-1,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656475,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.016562,1.016562,0,-1,0,1.016562,394.2091,2.937315,0,0,4.00738,1.070065,1.016562,0,0,0,10.62527,0,0,0,14.00003,100,0.1656475,1.118218,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.516492,2.516492,0,-1,0,2.516492,103.2341,0,0,0,2.597878,2.648938,2.516492,0,0,0,10.62527,0,0.05106072,-0.05106072,13.94621,99.61555,0.1656475,2.768141,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.4797825,0.4797825,0,-1,0,0.4797825,470.2878,1.69459,0,0,2.256358,0.5050342,0.4797825,0,0,0.05673414,10.57421,0.05673414,0,0.05673414,14.00003,100,0.1655896,0.5277607,1.805087,0,12.83057
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,2.968388,2.968388,0,-1,0,2.968388,38.21883,0,0,0,1.134483,3.124619,2.968388,0,0,0,10.62527,0,1.990136,-1.990136,11.90224,85.01583,0.1655896,3.265227,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.506469,2.506469,0,-1,0,2.506469,0,0,0,0,0,2.638388,2.506469,0,0,2.211262,8.635139,0,2.638388,-2.638388,9.121136,65.15083,0.1655896,2.757115,0,0,8.635139
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,5.121825,3.33,0,-1,0,3.33,0,0,1.791825,2.304008,0,3.505263,3.33,0,0,5.142805,5.99675,0,3.505263,-3.505263,5.426263,38.75895,0.1655896,5.634008,0,0,5.99675
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,3.691732,2.366913,0,-1,0,2.366913,0,0,1.324819,1.693992,0,2.491487,2.366913,0,0,9.037541,2.491487,0,2.491487,-2.491487,2.800006,20,0.1655896,4.060905,0,0,2.491487
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.483135,0,0,-1,0,0,0,0,1.483135,1.631449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,1.631449,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2118743,0,0,-1,0,0,0,0,0.2118743,0.2330617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0.2330617,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.4717177,0,0,-1,0,0,0,0,0.4717177,0.5188895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0.5188895,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.3754083,0,0,-1,0,0,0,0,0.3754083,0.4129491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0.4129491,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.4412434,0,0,-1,0,0,0,0,0.4412434,0.4853677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0.4853677,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.7684944,0,0,-1,0,0,0,0,0.7684944,0.8453439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655896,0.8453439,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.2447714,0.2447714,3.750035,0,1.188759,0.2447714,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1668385,0.2692485,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1675988,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.44886,1.44886,4.630624,0,1.42916,1.44886,44.05806,0,0,0,0.6383397,0,0,3.181763,3.022675,5.14586,5.994,3.661015,0,3.661015,12.59138,89.93825,0.1699838,1.593746,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0.1440116,0,0,1.628857,0,0,0,0,1.484845,9.288914,1.484845,0,1.484845,14.00003,100,0.1685347,0,1.303085,0,10.91777
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.9565536,0.9565536,0,-1,0,0.9565536,170.9113,0.62796,0,0,1.634858,1.006899,0.9565536,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,1.052209,1.307887,0,12.26013
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.8063445,0.8063445,0,-1,0,0.8063445,192.5863,0.7041258,0,0,1.552909,0.8487837,0.8063445,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,0.886979,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,-1,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.9600621,0.9600621,0,-1,0,0.9600621,335.8176,2.213466,0,0,3.224057,1.010592,0.9600621,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,1.056068,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,-1,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.5478354,0.5478354,0,-1,0,0.5478354,108.9404,0.0201454,0,0,0.5968142,0.5766688,0.5478354,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,0.6026189,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.8276808,0,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685347,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.405038,1.405038,0,-1,0,1.405038,26.87028,0,2.220446E-16,0,0.3775377,1.478987,1.405038,0,0,0,10.62527,0,1.10145,-1.10145,12.839,91.70695,0.1685347,1.545542,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.846844,1.846844,0,-1,0,1.846844,0,0,2.220446E-16,0,0,1.944047,1.846844,0,0,1.223833,9.523825,0,1.944047,-1.944047,10.78979,77.06979,0.1685347,2.031529,0,0,9.523825
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,2.906378,2.906378,0,-1,0,2.906378,0,0,4.440892E-16,0,0,3.059345,2.906378,0,0,3.383885,7.579778,0,3.059345,-3.059345,7.56496,54.03532,0.1685347,3.197016,0,0,7.579778
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.74568,1.74568,0,-1,0,1.74568,0,0,2.220446E-16,0,0,1.837558,1.74568,0,0,6.783157,4.520433,0,1.837558,-1.837558,5.628004,40.19994,0.1685347,1.920249,0,0,4.520433
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.824888,2.682874,0,0,0,5.628004,40.19994,0.1685347,0,0,0,2.682874
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1346139,0.1346139,0,-1,0,0.1346139,0,0,2.775558E-17,0,0,0.1416988,0.1346139,0,0,8.824888,2.682874,0,0.1416988,-0.1416988,5.47864,39.13306,0.1685347,0.1480753,0,0,2.682874
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.982331,2.541176,0,0,0,5.47864,39.13306,0.1685347,0,0,0,2.541176
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.2659571,0.2659571,0,-1,0,0.2659571,0,0,0,0,0,0.2799549,0.2659571,0,0,8.982331,2.541176,0,0.2799549,-0.2799549,5.183542,37.02522,0.1685347,0.2925528,0,0,2.541176
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.3704384,0.3704384,0,-1,0,0.3704384,0,0,0,0,0,0.3899352,0.3704384,0,0,9.293393,2.261221,0,0.3899352,-0.3899352,4.772514,34.08932,0.1685347,0.4074822,0,0,2.261221
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.726654,1.871286,0,0,0,4.772514,34.08932,0.1685347,0,0,0,1.871286
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1588748,0.1588748,0,-1,0,0.1588748,0,0,0,0,0,0.1672366,0.1588748,0,0,9.726654,1.871286,0,0.1672366,-0.1672366,4.596231,32.83015,0.1685347,0.1747623,0,0,1.871286
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2929858,0.2929858,0,-1,0,0.2929858,0,0,0,0,0,0.3084061,0.2929858,0,0,9.912473,1.704049,0,0.3084061,-0.3084061,4.271142,30.5081,0.1685347,0.3222844,0,0,1.704049
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25515,1.395643,0,0,0,4.271142,30.5081,0.1685347,0,0,0,1.395643
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.242779,0.242779,0,0,0,0.242779,0,0,5.551115E-17,0,0,0.2555568,0.242779,0,0,10.25515,1.395643,0,0.2555568,-0.2555568,4.001762,28.58396,0.1685347,0.2670569,0,0,1.395643
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1584701,0.1584701,0,0,0,0.1584701,532.6624,0,0,0,0.8441109,0.1668107,0.1584701,0,0,10.5391,1.140086,0.6773002,0,0.6773002,4.644305,33.17354,0.1678819,0.1743172,0.6752887,0,1.984197
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,2.774794,2.774794,5,0,1.53,2.774794,74.70169,0,0,0,2.072818,0,0,2.225206,2.113946,9.861797,1.749656,4.186764,0,4.186764,8.616219,61.54429,0.1703094,3.052273,1.658254,5,3.822474
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,2.626226,2.626226,0,-1,0,2.626226,125.9722,0,0,0,3.308315,2.764449,2.626226,0,0,5.675034,5.517744,0.5438662,0,0.5438662,9.132174,65.22969,0.1697936,2.888849,2.646652,0,8.826058
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,-1,0,0,0,0,0,0,4.058142,0,0,0,0,5.131168,6.007223,4.058142,0,4.058142,12.98207,92.72886,0.1660415,0,3.246513,0,10.06536
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.12962,2.12962,0,-1,0,2.12962,224.822,1.473122,0,0,4.787853,2.241705,2.12962,0,0,1.073026,9.659551,1.073026,0,1.073026,14.00003,100,0.165077,2.342582,3.830282,0,14.4474
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,-1,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.165077,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.045768,1.045768,0,-1,0,1.045768,404.6832,3.13124,0,0,4.232049,1.100809,1.045768,0,0,0,10.62527,0,0,0,14.00003,100,0.165077,1.150345,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2040765,0.2040765,0,-1,0,0.2040765,2293.294,4.465257,0,0,4.680074,0.2148173,0.2040765,0,0,0,10.62527,0,0,0,14.00003,100,0.165077,0.2244841,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.227493,2.227493,0,-1,0,2.227493,163.596,1.299361,0,0,3.64409,2.34473,2.227493,0,0,0,10.62527,0,0,0,14.00003,100,0.165077,2.450243,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.5640812,0.5640812,0,-1,0,0.5640812,484.5658,2.139575,0,0,2.733345,0.5937697,0.5640812,0,0,0,10.62527,0,0,0,14.00003,100,0.165077,0.6204894,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,3.233812,3.233812,0,-1,0,3.233812,40.65263,0,4.440892E-16,0.2271935,1.31463,3.404013,3.233812,0,0,0,10.62527,0,2.089383,-2.089383,11.79762,84.26858,0.165077,3.557194,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.275441,2.275441,0,-1,0,2.275441,0,0,4.440892E-16,0,0,2.395201,2.275441,0,0,2.321537,8.535891,0,2.395201,-2.395201,9.272861,66.23459,0.165077,2.502985,0,0,8.535891
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,2.658859,2.658859,0,-1,0,2.658859,0,0,0,0,0,2.798799,2.658859,0,0,4.982872,6.140689,0,2.798799,-2.798799,6.322668,45.16182,0.165077,2.924745,0,0,6.140689
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.443006,2.443006,0,-1,0,2.443006,0,0,0,0,0,2.571585,2.443006,0,0,8.092649,3.341891,0,2.571585,-2.571585,3.611979,25.7998,0.165077,2.687306,0,0,3.341891
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1121376,0.1121376,0,-1,0,0.1121376,0,0,1.387779E-17,0,0,0.1180396,0.1121376,0,0,10.94996,0.7703059,0,0.1180396,-0.1180396,3.487555,24.91105,0.165077,0.1233514,0,0,0.7703059
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.2831162,0.2831162,0,-1,0,0.2831162,0,0,5.551115E-17,0,0,0.2980171,0.2831162,0,0,11.08112,0.6522663,0,0.2980171,-0.2980171,3.173417,22.66722,0.165077,0.3114279,0,0,0.6522663
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41225,0.3542492,0,0,0,3.173417,22.66722,0.165077,0,0,0,0.3542492
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.6142178,0.3365368,0,-1,0,0.3365368,0,0,0.2776811,0.3391028,0,0.3542492,0.3365368,0,0,11.41225,0.3542492,0,0.3542492,-0.3542492,2.800006,20,0.165077,0.6756396,0,0,0.3542492
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.5863331,0,0,-1,0,0,0,0,0.5863331,0.6449664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.165077,0.6449664,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.7066554,0,0,-1,0,0,0,0,0.7066554,0.7773209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.165077,0.7773209,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.150457,0,0,-1,0,0,0,0,0.150457,0.1655027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.165077,0.1655027,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.654121,0,0,-1,0,0,0,0,0.654121,0.719533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.165077,0.719533,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.08128184,0.08128184,3.586545,0,1.144127,0.08128184,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1659227,0.08941003,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.7652261,0.7652261,4.270489,0,1.330844,0.7652261,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1678232,0.8417487,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.375329,2.375329,5,0,1.53,2.375329,30.59325,0,0,0,0.7266905,0,0,2.624671,2.493437,5.14586,5.994,3.220128,0,3.220128,12.17312,86.95067,0.1702135,2.612862,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.554821,1.554821,0,0,0,1.554821,141.0899,0,0,0,2.193696,1.636653,1.554821,0,0,1.925733,8.892115,0.5570421,0,0.5570421,12.70157,90.72535,0.1697276,1.710303,1.754956,0,11.08581
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.7256749,0.7256749,0,-1,0,0.7256749,478.9982,1.343411,0,0,3.47597,0.7638684,0.7256749,0,0,1.36869,9.393453,1.36869,0,1.36869,14.00003,100,0.1685455,0.7982424,2.780776,0,12.86942
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.204874,2.204874,0,-1,0,2.204874,199.0105,2.067011,0,0,4.38793,2.32092,2.204874,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,2.425361,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.432507,2.432507,0,-1,0,2.432507,202.6472,2.368873,0,0,4.929407,2.560534,2.432507,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,2.675757,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,3.415133,3.33,0,-1,0,3.33,158.3484,1.767739,0.08513319,0.4266465,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,3.756646,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.7432659,0.7432659,0,-1,0,0.7432659,667.6924,4.180345,0,0,4.96273,0.7823852,0.7432659,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,0.8175925,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,2.945032,2.945032,0,-1,0,2.945032,139.828,1.017945,0,0,4.117979,3.100034,2.945032,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,3.239536,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.802692,1.802692,0,-1,0,1.802692,169.1119,1.150996,0,0,3.048567,1.897571,1.802692,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,1.982962,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.4170164,0.4170164,0,-1,0,0.4170164,606.5954,2.090637,0,0,2.529602,0.4389646,0.4170164,0,0,0,10.62527,0,0,0,14.00003,100,0.1685455,0.458718,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,4.512377,3.33,0,-1,0,3.33,43.77057,4.440892E-16,1.182377,1.633615,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.1685455,4.963615,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.1685455,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.133713,1.133713,0,-1,0,1.133713,0,0,0,0,0,1.193382,1.133713,0,0,2.275226,8.577571,0,1.193382,-1.193382,10.58362,75.59717,0.1685455,1.247084,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.430156,2.430156,0,-1,0,2.430156,0,0,0,0,0,2.558059,2.430156,0,0,3.601206,7.384189,0,2.558059,-2.558059,7.887194,56.33699,0.1685455,2.673171,0,0,7.384189
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,4.696853,3.33,0,-1,0,3.33,0,0,1.366853,1.836538,0,3.505263,3.33,0,0,6.443493,4.82613,0,3.505263,-3.505263,4.192322,29.9451,0.1685455,5.166538,0,0,4.82613
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.07691669,0.07691669,0,-1,0,0.07691669,0,0,1.387779E-17,0,0,0.08096494,0.07691669,0,0,10.33823,1.320867,0,0.08096494,-0.08096494,4.106977,29.33549,0.1685455,0.08460836,0,0,1.320867
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2126707,0.2126707,0,-1,0,0.2126707,0,0,2.775558E-17,0,0,0.2238639,0.2126707,0,0,10.42819,1.239902,0,0.2238639,-0.2238639,3.871004,27.64997,0.1685455,0.2339378,0,0,1.239902
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3065329,0.3065329,0,-1,0,0.3065329,0,0,5.551115E-17,0,0,0.3226662,0.3065329,0,0,10.67693,1.016039,0,0.3226662,-0.3226662,3.530884,25.22055,0.1685455,0.3371861,0,0,1.016039
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.04551,0.6587037,0,-1,0,0.6587037,0,0,0.3868064,0.4913574,0,0.6933724,0.6587037,0,0,11.03545,0.6933724,0,0.6933724,-0.6933724,2.800006,20,0.1685455,1.150061,0,0,0.6933724
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685455,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.6773304,0,0,-1,0,0,0,0,0.6773304,0.7450635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685455,0.7450635,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.8403544,0,0,-1,0,0,0,0,0.8403544,0.9243899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685455,0.9243899,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1954674,0.1954674,3.700731,0,1.175299,0.1954674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1694569,0.2150141,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.4716007,0.4716007,3.976864,0,1.250684,0.4716007,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1707506,0.5187608,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.228475,2.228475,5,0,1.53,2.228475,37.50598,0,0,0,0.8358115,0,0,2.771525,2.632949,5.14586,5.994,3.46876,0,3.46876,12.40899,88.63548,0.1731181,2.451323,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0.5231785,0,0,2.200279,0,0,0,0,1.6771,9.115884,1.6771,0,1.6771,14.00003,100,0.1717245,0,1.760223,0,11.31616
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.873307,1.873307,0,-1,0,1.873307,173.6763,1.281589,0,0,3.253491,1.971902,1.873307,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,2.060638,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,-1,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,3.926982,3.33,0,-1,0,3.33,139.0843,1.126245,0.5969824,0.9896807,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,4.319681,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.336304,1.336304,0,-1,0,1.336304,388.9935,3.791499,0,0,5.198135,1.406636,1.336304,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,1.469934,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.4928777,0.4928777,0,-1,0,0.4928777,925.253,4.041547,0,0,4.560365,0.5188186,0.4928777,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,0.5421655,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.040717,3.040717,0,-1,0,3.040717,117.7953,0.3810658,0,0.01478912,3.581821,3.200755,3.040717,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,3.344789,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.836657,0.836657,0,-1,0,0.836657,258.6447,1.283278,0,0,2.163969,0.8806916,0.836657,0,0,0,10.62527,0,0,0,14.00003,100,0.1717245,0.9203227,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.975092,1.975092,0,-1,0,1.975092,54.8719,0,0,0,1.083771,2.079044,1.975092,0,0,0,10.62527,0,0.9952739,-0.9952739,12.95092,92.50636,0.1717245,2.172601,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,2.641922,2.641922,0,-1,0,2.641922,6.624554,0,4.440892E-16,0,0.1750156,2.780971,2.641922,0,0,1.10586,9.63,0,2.605955,-2.605955,10.204,72.88557,0.1717245,2.906114,0.1400124,0,9.805016
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,3.489926,3.33,0,-1,0,3.33,0,0,0.1599256,0.5089182,0,3.505263,3.33,0,0,4.001366,7.024045,0,3.505263,-3.505263,6.509128,46.49368,0.1717245,3.838918,0,0,7.024045
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.896102,3.518782,0,0,0,6.509128,46.49368,0.1717245,0,0,0,3.518782
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.543554,1.543554,0,-1,0,1.543554,0,0,2.220446E-16,0,0,1.624794,1.543554,0,0,7.896102,3.518782,0,1.624794,-1.624794,4.796444,34.26025,0.1717245,1.69791,0,0,3.518782
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1937048,0.1937048,0,-1,0,0.1937048,0,0,0,0,0,0.2038998,0.1937048,0,0,9.701429,1.893988,0,0.2038998,-0.2038998,4.581515,32.72504,0.1717245,0.2130753,0,0,1.893988
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.028427,1.028427,0,-1,0,1.028427,0,0,0,0,0,1.082555,1.028427,0,0,9.927984,1.690088,0,1.082555,-1.082555,3.440402,24.57425,0.1717245,1.13127,0,0,1.690088
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1059178,0.1059178,0,-1,0,0.1059178,0,0,1.387779E-17,0,0,0.1114924,0.1059178,0,0,11.13082,0.6075333,0,0.1114924,-0.1114924,3.322879,23.7348,0.1717245,0.1165096,0,0,0.6075333
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1552643,0.1552643,0,-1,0,0.1552643,0,0,0,0,0,0.1634361,0.1552643,0,0,11.2547,0.4960409,0,0.1634361,-0.1634361,3.150602,22.50425,0.1717245,0.1707908,0,0,0.4960409
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.6985831,0.3159745,0,-1,0,0.3159745,0,0,0.3826086,0.4524669,0,0.3326047,0.3159745,0,0,11.4363,0.3326047,0,0.3326047,-0.3326047,2.800006,20,0.1717245,0.7684414,0,0,0.3326047
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.8530341,0,0,-1,0,0,0,0,0.8530341,0.9383376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717245,0.9383376,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.3553111,0,0,-1,0,0,0,0,0.3553111,0.3908422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717245,0.3908422,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.4750243,0.4750243,3.980287,0,1.251619,0.4750243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729356,0.5225267,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.8668759,0.8668759,4.372139,0,1.358594,0.8668759,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1746621,0.9535635,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.2773985,0.2773985,3.782662,0,1.197667,0.2773985,363.6831,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.1747095,0.3051384,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1328505,0.1328505,0,0,0,0.1328505,1602.484,1.182056,0,0,2.128907,0.1398426,0.1328505,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.174069,0.1461355,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.6614006,0.6614006,0,-1,0,0.6614006,499.5354,2.607719,0,0,3.30393,0.6962112,0.6614006,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,0.7275407,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,3.550418,3.33,0,-1,0,3.33,130.1353,0.8282422,0.2204184,0.5754602,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,3.90546,3.466804,0,14.95878
