Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.1908,2.1908,0,-1,0,2.1908,212.0946,2.340463,0,0,4.646567,2.306105,2.1908,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,2.40988,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,-1,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.8932024,0.8932024,0,-1,0,0.8932024,574.2045,4.188595,0,0,5.128808,0.940213,0.8932024,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,0.9825226,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.6289114,0.6289114,0,-1,0,0.6289114,632.7995,3.317736,0,0,3.979748,0.662012,0.6289114,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,0.6918026,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.9050711,0.9050711,0,-1,0,0.9050711,396.9686,2.640141,0,0,3.592848,0.9527064,0.9050711,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,0.9955782,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.08176032,0.08176032,0,-1,0,0.08176032,3215.521,2.542957,0,0,2.62902,0.0860635,0.08176032,0,0,0,10.62527,0,0,0,14.00003,100,0.174069,0.08993635,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.567498,1.567498,0,-1,0,1.567498,61.23466,0,0,0,0.959852,1.649998,1.567498,0,0,0,10.62527,0,0.6901458,-0.6901458,13.27255,94.80374,0.174069,1.724248,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.02085,2.02085,0,-1,0,2.02085,14.97384,0,0,0,0.3025988,2.127211,2.02085,0,0,0.7668287,9.935128,0,1.824612,-1.824612,11.34924,81.06584,0.174069,2.222935,0.242079,0,10.23773
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,3.474437,3.33,0,-1,0,3.33,0,0,0.1444364,0.4918801,0,3.505263,3.33,0,0,2.794175,8.110517,0,3.505263,-3.505263,7.654369,54.67395,0.174069,3.82188,0,0,8.110517
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,3.569633,3.33,0,-1,0,3.33,0,0,0.2396327,0.5965959,0,3.505263,3.33,0,0,6.688912,4.605253,0,3.505263,-3.505263,3.959497,28.28207,0.174069,3.926596,0,0,4.605253
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.31346,1.044991,0,-1,0,1.044991,0,0,0.2684694,0.3998154,0,1.09999,1.044991,0,0,10.58365,1.09999,0,1.09999,-1.09999,2.800006,20,0.174069,1.444806,0,0,1.09999
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.4821412,0,0,-1,0,0,0,0,0.4821412,0.5303553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.5303553,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1092075,0,0,-1,0,0,0,0,0.1092075,0.1201283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.1201283,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.354101,0,0,-1,0,0,0,0,0.354101,0.3895111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.3895111,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.4629487,0,0,-1,0,0,0,0,0.4629487,0.5092435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.5092435,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1367601,0,0,-1,0,0,0,0,0.1367601,0.1504361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.1504361,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.2629725,0,0,-1,0,0,0,0,0.2629725,0.2892697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.2892697,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.8763524,0,0,-1,0,0,0,0,0.8763524,0.9639876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174069,0.9639876,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1569228,0.1569228,3.662186,0,1.164777,0.1569228,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1747495,0.172615,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.3602211,0.3602211,3.865484,0,1.220277,0.3602211,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1756818,0.3962432,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,2.411209,2.411209,5,0,1.53,2.411209,27.53745,0,0,0,0.6639855,0,0,2.588791,2.459351,5.14586,5.994,3.123337,0,3.123337,12.08129,86.29478,0.1775429,2.65233,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0.1358513,0,0,2.158375,0,0,0,0,2.022523,8.805003,2.022523,0,2.022523,14.00003,100,0.1759947,0,1.7267,0,10.96338
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.4908679,0.4908679,0,-1,0,0.4908679,521.2858,2.042122,0,0,2.558825,0.5167031,0.4908679,0,0,0,10.62527,0,0,0,14.00003,100,0.1759947,0.5399547,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.660006,1.660006,0,-1,0,1.660006,174.6806,1.152334,0,0,2.899709,1.747375,1.660006,0,0,0,10.62527,0,0,0,14.00003,100,0.1759947,1.826007,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.4788382,0.4788382,0,-1,0,0.4788382,785.4177,3.25684,0,0,3.76088,0.5040402,0.4788382,0,0,0,10.62527,0,0,0,14.00003,100,0.1759947,0.526722,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.615904,1.615904,0,-1,0,1.615904,280.321,2.828767,0,0,4.529719,1.700952,1.615904,0,0,0,10.62527,0,0,0,14.00003,100,0.1759947,1.777495,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.2589335,0.2589335,0,-1,0,0.2589335,1721.721,4.185551,0,0,4.458112,0.2725616,0.2589335,0,0,0,10.62527,0,0,0,14.00003,100,0.1759947,0.2848268,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,2.724587,2.724587,0,-1,0,2.724587,151.7361,1.266196,0,0,4.134183,2.867987,2.724587,0,0,0,10.62527,0,0,0,14.00003,100,0.1759947,2.997046,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,3.860126,3.33,0,-1,0,3.33,72.02034,0,0.5301256,0.9161381,2.398277,3.505263,3.33,0,0,0,10.62527,0,1.106986,-1.106986,12.83316,91.66526,0.1759947,4.246138,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.37134,2.37134,0,-1,0,2.37134,62.41216,0,0,0,1.480004,2.496147,2.37134,0,0,1.229984,9.518289,0,1.016143,-1.016143,11.76205,84.0145,0.1759947,2.608474,1.184003,0,10.99829
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.6902114,0.6902114,0,-1,0,0.6902114,136.5881,0,0,0,0.9427465,0.7265383,0.6902114,0,0,2.359032,8.502145,0.2162082,0,0.2162082,11.96717,85.47959,0.1758308,0.7592325,0.7541972,0,9.444892
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,2.528606,2.528606,0,-1,0,2.528606,11.71319,0,0,0,0.2961803,2.66169,2.528606,0,0,2.142824,8.696733,0,2.36551,-2.36551,9.473701,67.66915,0.1758308,2.781466,0.2369442,0,8.992913
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,3.671691,3.33,0,-1,0,3.33,0,0,0.3416913,0.7088605,0,3.505263,3.33,0,0,4.771168,6.331223,0,3.505263,-3.505263,5.778829,41.27726,0.1758308,4.03886,0,0,6.331223
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.488089,2.488089,0,-1,0,2.488089,0,0,4.440892E-16,0.05223616,0,2.619041,2.488089,0,0,8.665905,2.825959,0,2.619041,-2.619041,3.018117,21.55794,0.1758308,2.736898,0,0,2.825959
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.554181,0.1965727,0,-1,0,0.1965727,0,0,1.357608,1.513026,0,0.2069187,0.1965727,0,0,11.57595,0.2069187,0,0.2069187,-0.2069187,2.800006,20,0.1758308,1.709599,0,0,0.2069187
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.2577288,0,0,-1,0,0,0,0,0.2577288,0.2835017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,0.2835017,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.5330623,0,0,-1,0,0,0,0,0.5330623,0.5863686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,0.5863686,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.7429032,0,0,-1,0,0,0,0,0.7429032,0.8171935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,0.8171935,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.5721667,0,0,-1,0,0,0,0,0.5721667,0.6293833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,0.6293833,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.560101,0,0,-1,0,0,0,0,1.560101,1.716111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,1.716111,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758308,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.7610415,0.7610415,4.266304,0,1.329701,0.7610415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1772297,0.8371456,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.3096426,0.3096426,3.814906,0,1.206469,0.3096426,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1780163,0.3406069,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.197151,3.197151,5,0,1.53,3.197151,25.13609,0,0,0,0.8036386,0,0,1.802849,1.712707,5.14586,5.994,2.516345,0,2.516345,11.50545,82.18163,0.1793858,3.516866,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.323507,2.323507,0,0,0,2.323507,80.80859,0,0,0,1.877593,2.445796,2.323507,0,0,2.629515,8.258711,0,0.5682034,-0.5682034,10.90651,77.9035,0.1793858,2.555857,1.502074,0,10.1363
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.469738,1.469738,0,-1,0,1.469738,170.4891,0,0,0,2.505744,1.547093,1.469738,0,0,3.260852,7.690507,0.9586504,0,0.9586504,11.81597,84.3996,0.178676,1.616712,2.004595,0,10.19625
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,-1,0,0,0,1.4452,0,0,3.747402,0,0,0,0,2.302202,8.553292,2.302202,0,2.302202,14.00003,100,0.1769942,0,2.997922,0,12.30069
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.009884,3.009884,0,-1,0,3.009884,152.6762,1.427078,0,0,4.595376,3.168298,3.009884,0,0,0,10.62527,0,0,0,14.00003,100,0.1769942,3.310872,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.140689,2.140689,0,-1,0,2.140689,188.0769,1.772785,0,0,4.026141,2.253356,2.140689,0,0,0,10.62527,0,0,0,14.00003,100,0.1769942,2.354758,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.7156273,0.7156273,0,-1,0,0.7156273,648.1919,3.885346,0,0,4.638638,0.7532919,0.7156273,0,0,0,10.62527,0,0,0,14.00003,100,0.1769942,0.7871901,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,3.504109,3.33,0,-1,0,3.33,127.8971,0.7537094,0.1741091,0.52452,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1769942,3.85452,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.022498,2.022498,0,-1,0,2.022498,165.262,1.213476,0,0,3.342421,2.128946,2.022498,0,0,0,10.62527,0,0,0,14.00003,100,0.1769942,2.224748,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1769942,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,2.730183,2.730183,0,-1,0,2.730183,43.53615,0,0,0,1.188617,2.873877,2.730183,0,0,0,10.62527,0,1.685261,-1.685261,12.22361,87.31131,0.1769942,3.003202,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,7.428778,3.33,0,-1,0,3.33,6.369013,0,4.098778,4.841656,0.2120881,3.505263,3.33,0,0,1.872512,8.940014,0,3.293175,-3.293175,8.752296,62.51628,0.1769942,8.171657,0.1696705,0,9.152102
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.531595,5.646839,0,0,0,8.752296,62.51628,0.1769942,0,0,0,5.646839
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,4.280498,3.33,0,-1,0,3.33,0,0,0.9504976,1.378547,0,3.505263,3.33,0,0,5.531595,5.646839,0,3.505263,-3.505263,5.057425,36.12439,0.1769942,4.708548,0,0,5.646839
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,3.989354,2.034497,0,-1,0,2.034497,0,0,1.954857,2.353793,0,2.141576,2.034497,0,0,9.426332,2.141576,0,2.141576,-2.141576,2.800006,20,0.1769942,4.388289,0,0,2.141576
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.5018622,0,0,-1,0,0,0,0,0.5018622,0.5520484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.5520484,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.3748072,0,0,-1,0,0,0,0,0.3748072,0.4122879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.4122879,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.449235,0,0,-1,0,0,0,0,0.449235,0.4941585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.4941585,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.4125471,0,0,-1,0,0,0,0,0.4125471,0.4538018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.4538018,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2944596,0,0,-1,0,0,0,0,0.2944596,0.3239056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.3239056,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.6206312,0,0,-1,0,0,0,0,0.6206312,0.6826943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.6826943,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1874373,0,0,-1,0,0,0,0,0.1874373,0.206181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769942,0.206181,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.226809,0.226809,3.732072,0,1.183856,0.226809,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1776537,0.2494898,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.4392641,0.4392641,3.944527,0,1.241856,0.4392641,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1785522,0.4831904,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.118719,1.118719,4.623982,0,1.427347,1.118719,21.45308,0,0,0,0.2399997,0,0,3.505263,3.33,5.14586,5.994,3.57,0,3.57,12.50504,89.3215,0.180067,1.230591,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2040376,0.2040376,0,0,0,0.2040376,380.2665,0,0,0,0.7758865,0.2147764,0.2040376,0,0,1.575861,9.207,0.5611101,0,0.5611101,13.03735,93.12375,0.1796714,0.2244413,0.6207092,0,9.982886
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.8765643,0,0,1.891315,0,0,0,0,1.01475,9.711999,1.01475,0,1.01475,14.00003,100,0.1789603,0,1.513052,0,11.60331
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,-1,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789603,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,4.398787,3.33,0,-1,0,3.33,123.9058,0.6208007,1.068787,1.508666,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1789603,4.838666,3.300851,0,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.5078629,0.5078629,0,-1,0,0.5078629,880.7124,3.93822,0,0,4.472812,0.5345926,0.5078629,0,0,0,10.62527,0,0,0,14.00003,100,0.1789603,0.5586492,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.382506,0.382506,0,-1,0,0.382506,774.3975,2.559479,0,0,2.962117,0.4026379,0.382506,0,0,0,10.62527,0,0,0,14.00003,100,0.1789603,0.4207566,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.798698,1.798698,0,-1,0,1.798698,143.8945,0.6948608,0,0,2.588227,1.893366,1.798698,0,0,0,10.62527,0,0,0,14.00003,100,0.1789603,1.978568,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789603,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,2.408659,2.408659,0,-1,0,2.408659,49.65749,0,0,0,1.19608,2.535431,2.408659,0,0,0,10.62527,0,1.339351,-1.339351,12.58823,89.91573,0.1789603,2.649525,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.7242604,0.7242604,0,-1,0,0.7242604,20.62903,0,1.110223E-16,0,0.1494079,0.7623793,0.7242604,0,0,1.488168,9.285923,0,0.6129714,-0.6129714,11.9421,85.30054,0.1789603,0.7966864,0.1195263,0,9.435331
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,2.169247,8.672952,0.1117989,0,0.1117989,12.04816,86.05812,0.1788823,0,0.08943913,0,8.784751
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.026086,2.026086,0,-1,0,2.026086,0,0,0,0,0,2.132722,2.026086,0,0,2.057448,8.773571,0,2.132722,-2.132722,9.800076,70.0004,0.1788823,2.228694,0,0,8.773571
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,4.259206,3.33,0,-1,0,3.33,0,0,0.9292058,1.355127,0,3.505263,3.33,0,0,4.427139,6.640849,0,3.505263,-3.505263,6.105203,43.60851,0.1788823,4.685126,0,0,6.640849
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.321876,3.135586,0,0,0,6.105203,43.60851,0.1788823,0,0,0,3.135586
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.7090748,0.7090748,0,-1,0,0.7090748,0,0,1.110223E-16,0,0,0.7463945,0.7090748,0,0,8.321876,3.135586,0,0.7463945,-0.7463945,5.318434,37.98874,0.1788823,0.7799823,0,0,3.135586
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.67401,0.67401,0,-1,0,0.67401,0,0,0,0,0,0.7094843,0.67401,0,0,9.151203,2.389191,0,0.7094843,-0.7094843,4.570572,32.64688,0.1788823,0.7414111,0,0,2.389191
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.4092713,0.4092713,0,-1,0,0.4092713,0,0,5.551115E-17,0,0,0.4308119,0.4092713,0,0,9.939519,1.679707,0,0.4308119,-0.4308119,4.116457,29.4032,0.1788823,0.4501984,0,0,1.679707
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.0509135,0.0509135,0,-1,0,0.0509135,0,0,0,0,0,0.05359315,0.0509135,0,0,10.4182,1.248895,0,0.05359315,-0.05359315,4.059965,28.99969,0.1788823,0.05600484,0,0,1.248895
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.6238,0.6238,0,-1,0,0.6238,0,0,1.110223E-16,0,0,0.6566315,0.6238,0,0,10.47775,1.195302,0,0.6566315,-0.6566315,3.367814,24.05577,0.1788823,0.6861799,0,0,1.195302
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2217839,0.2217839,0,-1,0,0.2217839,0,0,2.775558E-17,0,0,0.2334567,0.2217839,0,0,11.20734,0.5386705,0,0.2334567,-0.2334567,3.121729,22.29802,0.1788823,0.2439623,0,0,0.5386705
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.5590915,0.2899531,0,-1,0,0.2899531,0,0,0.2691384,0.3250476,0,0.3052138,0.2899531,0,0,11.46673,0.3052138,0,0.3052138,-0.3052138,2.800006,20,0.1788823,0.6150007,0,0,0.3052138
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1788823,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.3143549,0.3143549,3.819618,0,1.207756,0.3143549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1795896,0.3457904,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.227801,1.227801,4.733064,0,1.457126,1.227801,31.2056,0,0,0,0.3831428,0,0,3.505263,3.33,8.475861,2.997,3.713143,0,3.713143,9.481717,67.72642,0.1810682,1.350581,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,2.536084,2.536084,5,0,1.53,2.536084,55.27954,0,0,0,1.401935,0,0,2.463916,2.34072,4.762717,6.338829,3.742656,0,3.742656,13.03231,93.08776,0.1827884,2.789692,1.121548,5,7.740764
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.813501,1.813501,0,-1,0,1.813501,170.3119,0.1595977,0,0,3.088608,1.908949,1.813501,0,0,1.020062,9.707219,1.020062,0,1.020062,14.00003,100,0.1820935,1.994851,2.470886,0,12.79583
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,2.893449,2.893449,0,-1,0,2.893449,115.6968,0.3018911,0,0,3.347627,3.045736,2.893449,0,0,0,10.62527,0,0,0,14.00003,100,0.1820935,3.182794,2.678101,0,13.9729
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,-1,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820935,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,-1,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820935,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.6082616,0.6082616,0,-1,0,0.6082616,432.3383,1.989473,0,0,2.629748,0.6402754,0.6082616,0,0,0,10.62527,0,0,0,14.00003,100,0.1820935,0.6690878,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,2.633806,2.633806,0,-1,0,2.633806,94.00322,0,0,0,2.475862,2.772427,2.633806,0,0,0,10.62527,0,0.296565,-0.296565,13.68742,97.7671,0.1820935,2.897187,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,2.786713,2.786713,0,-1,0,2.786713,67.30815,0,0,0,1.875685,2.933382,2.786713,0,0,0.3295167,10.32871,0,1.057697,-1.057697,12.57251,89.80347,0.1820935,3.065384,1.500548,0,12.20439
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0,0,0,0.8189337,0,0,0,0,1.504736,9.271012,0.8189337,0,0.8189337,13.34942,95.35281,0.1815395,0,0.655147,0,10.08995
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,2.816298,2.816298,0,-1,0,2.816298,31.88499,0,0,0,0.8979765,2.964525,2.816298,0,0,0.6858019,10.00805,0,2.066548,-2.066548,11.17109,79.79331,0.1815395,3.097928,0.7183812,0,10.90603
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,3.521767,3.33,0,-1,0,3.33,7.769345,0,0.1917667,0.5439434,0.2587192,3.505263,3.33,0,0,2.981966,7.941504,0,3.246544,-3.246544,7.748929,55.34938,0.1815395,3.873943,0.2069753,0,8.200224
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.933825,1.933825,0,-1,0,1.933825,0,0,0,0,0,2.035606,1.933825,0,0,6.589238,4.694961,0,2.035606,-2.035606,5.603212,40.02286,0.1815395,2.127208,0,0,4.694961
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.650886,1.650886,0,-1,0,1.650886,0,0,0,0,0,1.737775,1.650886,0,0,8.851022,2.659355,0,1.737775,-1.737775,3.771436,26.93877,0.1815395,1.815975,0,0,2.659355
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.695221,0.8755008,0,-1,0,0.8755008,0,0,0.8197204,0.9892426,0,0.9215798,0.8755008,0,0,10.78188,0.9215798,0,0.9215798,-0.9215798,2.800006,20,0.1815395,1.864743,0,0,0.9215798
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.470547,0,0,-1,0,0,0,0,0.470547,0.5176017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0.5176017,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.0426882,0,0,-1,0,0,0,0,0.0426882,0.04695702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0.04695702,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.7502692,0,0,-1,0,0,0,0,0.7502692,0.8252961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0.8252961,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815395,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.391766,0.391766,3.897029,0,1.228889,0.391766,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1822677,0.4309426,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1435892,0.1435892,3.648852,0,1.161137,0.1435892,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1827053,0.1579481,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.9956197,0.9956197,4.500883,0,1.393741,0.9956197,81.77456,0,0,0,0.8141636,0,0,3.505263,3.33,5.14586,5.994,4.144164,0,4.144164,13.04974,93.2122,0.1835231,1.095182,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,3.861132,3.861132,3.042933,0,0.9957207,3.861132,48.24904,2.220446E-16,0,0,1.862959,0.8612626,0.8181995,0,0,1.001697,9.723747,1.001697,0,1.001697,14.00003,100,0.1838962,4.247246,1.490367,5,11.58671
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.5632211,0.5632211,0,-1,0,0.5632211,499.3706,2.219697,0,0,2.812561,0.5928643,0.5632211,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0.6195433,2.250049,0,13.43783
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2238515,0.2238515,0,-1,0,0.2238515,1570.174,3.279225,0,0,3.514858,0.2356331,0.2238515,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0.2462366,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,2.585494,2.585494,0,-1,0,2.585494,157.2358,1.343749,0,0,4.065322,2.721573,2.585494,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,2.844043,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,3.510434,3.33,0,-1,0,3.33,145.5135,1.340335,0.1804338,0.5314772,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,3.861477,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.6138236,0.6138236,0,-1,0,0.6138236,606.6568,3.077673,0,0,3.723803,0.6461301,0.6138236,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0.675206,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.169096,1.169096,0,-1,0,1.169096,192.9187,1.024778,0,0,2.255405,1.230627,1.169096,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,1.286005,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838962,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,2.699522,2.699522,0,-1,0,2.699522,0,0,4.440892E-16,0,0,2.841602,2.699522,0,0,0,10.62527,0,2.841602,-2.841602,11.00472,78.60497,0.1838962,2.969474,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.8805925,0.8805925,0,-1,0,0.8805925,0,0,1.110223E-16,0,0,0.9269394,0.8805925,0,0,3.157335,7.783673,0,0.9269394,-0.9269394,10.02764,71.62583,0.1838962,0.9686517,0,0,7.783673
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187268,6.856733,0,0,0,10.02764,71.62583,0.1838962,0,0,0,6.856733
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1910157,0.1910157,0,-1,0,0.1910157,0,0,2.775558E-17,0,0,0.2010692,0.1910157,0,0,4.187268,6.856733,0,0.2010692,-0.2010692,9.815691,70.11194,0.1838962,0.2101173,0,0,6.856733
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.3157278,0.3157278,0,-1,0,0.3157278,0,0,0,0,0,0.3323451,0.3157278,0,0,4.410678,6.655664,0,0.3323451,-0.3323451,9.465369,67.60964,0.1838962,0.3473006,0,0,6.655664
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.7342097,0.7342097,0,-1,0,0.7342097,0,0,1.110223E-16,0,0,0.7728524,0.7342097,0,0,4.77995,6.323319,0,0.7728524,-0.7728524,8.650711,61.79067,0.1838962,0.8076307,0,0,6.323319
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1065922,0.1065922,0,-1,0,0.1065922,0,0,1.387779E-17,0,0,0.1122023,0.1065922,0,0,5.638675,5.550467,0,0.1122023,-0.1122023,8.532439,60.94587,0.1838962,0.1172514,0,0,5.550467
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1854628,0.1854628,0,-1,0,0.1854628,0,0,2.775558E-17,0,0,0.195224,0.1854628,0,0,5.763344,5.438264,0,0.195224,-0.195224,8.326655,59.47599,0.1838962,0.2040091,0,0,5.438264
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.477575,0.477575,0,-1,0,0.477575,0,0,0,0,0,0.5027105,0.477575,0,0,5.98026,5.24304,0,0.5027105,-0.5027105,7.796752,55.69098,0.1838962,0.5253325,0,0,5.24304
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.538827,4.74033,0,0,0,7.796752,55.69098,0.1838962,0,0,0,4.74033
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.538827,4.74033,0,0,0,7.796752,55.69098,0.1838962,0,0,0,4.74033
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.2822163,0.2822163,0,0,0,0.2822163,0,0,5.551115E-17,0,0,0.2970698,0.2822163,0,0,6.538827,4.74033,0,0.2970698,-0.2970698,7.483613,53.45427,0.1838962,0.310438,0,0,4.74033
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,6.868905,4.44326,0.8141722,0,0.8141722,8.256004,58.97134,0.1833648,0,0.6513377,0,5.257432
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.023258,2.023258,0,0,0,2.023258,95.49698,0,0,0,1.93215,2.129745,2.023258,0,0,6.054733,5.176015,0,0.197595,-0.197595,8.047721,57.4836,0.1833648,2.225584,1.54572,0,7.108165
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02361372,0.02361372,0,-1,0,0.02361372,12825.3,0,0,0,3.028531,0.02485655,0.02361372,0,0,6.274282,4.97842,3.003674,0,3.003674,10.89726,77.83739,0.1814307,0.02597509,2.422825,0,8.00695
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.7405415,0.7405415,0,-1,0,0.7405415,584.2214,0.2762763,0,0,4.326402,0.7795174,0.7405415,0,0,3.270608,7.681726,3.270608,0,3.270608,14.00003,100,0.1793705,0.8145956,3.461122,0,12.00813
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,-1,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1793705,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,-1,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1793705,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.226455,1.226455,0,-1,0,1.226455,419.37,3.852381,0,0,5.143386,1.291006,1.226455,0,0,0,10.62527,0,0,0,14.00003,100,0.1793705,1.349101,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1793705,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.07422,1.07422,0,-1,0,1.07422,319.7221,2.303761,0,0,3.434519,1.130758,1.07422,0,0,0,10.62527,0,0,0,14.00003,100,0.1793705,1.181642,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,2.516119,2.516119,0,-1,0,2.516119,101.5288,0,0,0,2.554586,2.648546,2.516119,0,0,0,10.62527,0,0.09396,-0.09396,13.90099,99.29256,0.1793705,2.767731,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.056329,2.056329,0,-1,0,2.056329,57.20614,0,0,0,1.176346,2.164557,2.056329,0,0,0.1044,10.53131,0,0.9882102,-0.9882102,12.85932,91.8521,0.1793705,2.261961,0.9410769,0,11.70766
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0,0,0,0.5499538,0,0,0,0,1.202411,9.543104,0.5499538,0,0.5499538,13.38105,95.57875,0.1790287,0,0.439963,0,10.09306
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.68149,1.68149,0,-1,0,1.68149,0,0,0,0,0,1.76999,1.68149,0,0,0.6524576,10.03806,0,1.76999,-1.76999,11.51532,82.25211,0.1790287,1.84964,0,0,10.03806
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619113,8.268072,0,0,0,11.51532,82.25211,0.1790287,0,0,0,8.268072
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.8119333,0.8119333,0,-1,0,0.8119333,0,0,0,0,0,0.8546666,0.8119333,0,0,2.619113,8.268072,0,0.8546666,-0.8546666,10.61442,75.81715,0.1790287,0.8931266,0,0,8.268072
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.6646052,0.6646052,0,-1,0,0.6646052,0,0,1.110223E-16,0,0,0.6995844,0.6646052,0,0,3.568743,7.413406,0,0.6995844,-0.6995844,9.876995,70.54982,0.1790287,0.7310657,0,0,7.413406
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.3374716,0.3374716,0,-1,0,0.3374716,0,0,0,0,0,0.3552333,0.3374716,0,0,4.346059,6.713821,0,0.3552333,-0.3552333,9.502546,67.87519,0.1790287,0.3712187,0,0,6.713821
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.7034408,0.7034408,0,-1,0,0.7034408,0,0,1.110223E-16,0,0,0.740464,0.7034408,0,0,4.740762,6.358588,0,0.740464,-0.740464,8.722029,62.30008,0.1790287,0.7737848,0,0,6.358588
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.5635,5.618124,0,0,0,8.722029,62.30008,0.1790287,0,0,0,5.618124
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.7713094,0.7713094,0,-1,0,0.7713094,0,0,1.110223E-16,0,0,0.8119047,0.7713094,0,0,5.5635,5.618124,0,0.8119047,-0.8119047,7.866206,56.18707,0.1790287,0.8484404,0,0,5.618124
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1604776,0.1604776,0,-1,0,0.1604776,0,0,2.775558E-17,0,0,0.1689238,0.1604776,0,0,6.465616,4.80622,0,0.1689238,-0.1689238,7.688144,54.91521,0.1790287,0.1765253,0,0,4.80622
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2395111,0.2395111,0,-1,0,0.2395111,0,0,0,0,0,0.2521169,0.2395111,0,0,6.653309,4.637296,0,0.2521169,-0.2521169,7.42239,53.01696,0.1790287,0.2634622,0,0,4.637296
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.7516149,0.7516149,0,0,0,0.7516149,0,0,1.110223E-16,0,0,0.7911736,0.7516149,0,0,6.933439,4.385179,0,0.7911736,-0.7911736,6.58842,47.06005,0.1790287,0.8267764,0,0,4.385179
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.3375544,0.3375544,0,0,0,0.3375544,0,0,5.551115E-17,0,0,0.3553204,0.3375544,0,0,7.812521,3.594005,0,0.3553204,-0.3553204,6.213879,44.38476,0.1790287,0.3713098,0,0,3.594005
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.211941,1.211941,0,0,0,1.211941,24.17292,0,2.220446E-16,0,0.2929615,1.275727,1.211941,0,0,8.207321,3.238685,0,0.9827657,-0.9827657,5.177953,36.98531,0.1790287,1.333135,0.2343692,0,3.531646
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.003016,2.003016,0,0,0,2.003016,54.11589,0,0,0,1.08395,2.108438,2.003016,0,0,9.299283,2.255919,0,1.024488,-1.024488,4.098048,29.27171,0.1790287,2.203317,0.86716,0,3.339869
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,3.23154,2.966582,0,-1,0,2.966582,63.75306,0,0.2649585,2.025491,1.891287,3.122718,2.966582,0,0,10.4376,1.231431,0,1.231431,-1.231431,2.800006,20,0.1790287,3.554695,1.513029,0,3.122718
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.562499,1.455955,0,-1,0,1.455955,105.2632,0,0.1065445,1.427558,1.532584,1.532584,1.455955,0,0,11.80586,0,0,0,0,2.800006,20,0.1790287,1.718749,1.226067,0,1.532584
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.113177,1.780139,0,-1,0,1.780139,105.2632,0,0.3330385,1.968467,1.87383,1.87383,1.780139,0,0,11.80586,0,0,0,0,2.800006,20,0.1790287,2.324495,1.499064,0,1.87383
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.778933,1.778933,0,-1,0,1.778933,152.9795,0,0,1.43976,2.721404,1.872561,1.778933,0,0,11.80586,0,0.8488423,0,0.8488423,3.605288,25.75201,0.1785036,1.956827,2.177123,0,2.721404
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,2.814921,2.678735,0,-1,0,2.678735,76.7438,0,0.1361856,1.980058,2.055763,2.819721,2.678735,0,0,10.95702,0.7639581,0,0.7639581,-0.7639581,2.800006,20,0.1785036,3.096413,1.64461,0,2.819721
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,11.80586,0,1.027587,0,1.027587,3.77486,26.96323,0.1778721,0,0.8220698,0,1.027587
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,2.633176,2.633176,0,-1,0,2.633176,74.14713,0,0,1.646946,1.952424,2.771764,2.633176,0,0,10.77827,0.9248285,0,0.8193398,-0.8193398,2.911201,20.79425,0.1778721,2.896494,1.561939,0,2.877253
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,0,0,0,2.097109,0,0,0,0,11.68865,0.1054887,2.097109,0,2.097109,4.900693,35.00488,0.1765971,0,1.677687,0,2.202598
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,0,0,0,1.041552,0,0,0,0,9.591541,1.992887,1.041552,0,1.041552,5.888796,42.06274,0.1759706,0,0.8332417,0,3.034439
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0,0,0,0.2946984,0,0,0,0,8.549989,2.930284,0.2946984,0,0.2946984,6.168372,44.05971,0.1757941,0,0.2357588,0,3.224982
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.049171,3.035737,0,-1,0,3.035737,0,0,0.01343375,0.3183508,0,3.195513,3.035737,0,0,8.255291,3.195513,0,3.195513,-3.195513,2.800006,20,0.1757941,3.354088,0,0,3.195513
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.5362378,0,0,-1,0,0,0,0,0.5362378,0.5898616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.5898616,0,0,0
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,2.886917,0,0,-1,0,0,0,0,2.886917,3.175609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,3.175609,0,0,0
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.7191774,0,0,-1,0,0,0,0,0.7191774,0.7910951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.7910951,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1976749,0,0,-1,0,0,0,0,0.1976749,0.2174424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.2174424,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2916263,0,0,-1,0,0,0,0,0.2916263,0.320789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.320789,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.4621601,0,0,-1,0,0,0,0,0.4621601,0.5083761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.5083761,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.4983281,0,0,-1,0,0,0,0,0.4983281,0.5481609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.5481609,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2223662,0,0,-1,0,0,0,0,0.2223662,0.2446028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.2446028,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2304167,0,0,-1,0,0,0,0,0.2304167,0.2534584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757941,0.2534584,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1762747,0.1762747,3.681538,0,1.17006,0.1762747,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763061,0.1939022,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2037882,0.2037882,3.709051,0,1.177571,0.2037882,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1768345,0.2241671,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.028511,1.028511,4.533774,0,1.40272,1.028511,41.12317,0,0,0,0.4229561,0,0,3.505263,3.33,5.14586,5.994,3.752956,0,3.752956,12.6786,90.56127,0.1779269,1.131362,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.149368,1.149368,0,0,0,1.149368,111.9594,0,0,0,1.286826,1.209861,1.149368,0,0,1.392904,9.37166,0.07696467,0,0.07696467,12.75162,91.0828,0.1778819,1.264305,1.029461,0,10.65849
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.242261,2.242261,0,-1,0,2.242261,114.993,0,0,0,2.578444,2.360275,2.242261,0,0,1.315939,9.440928,0.218169,0,0.218169,12.95859,92.56118,0.1777545,2.466487,2.062755,0,12.01937
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,-1,0,0,0,2.581927,0,0,3.679698,0,0,0,0,1.09777,9.63728,1.09777,0,1.09777,14.00003,100,0.1771162,0,2.943758,0,13.31698
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.19854,2.19854,0,-1,0,2.19854,116.1225,0.2387479,0,0,2.553001,2.314253,2.19854,0,0,0,10.62527,0,0,0,14.00003,100,0.1771162,2.418395,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.30209,1.30209,0,-1,0,1.30209,292.0996,2.43278,0,0,3.803401,1.370622,1.30209,0,0,0,10.62527,0,0,0,14.00003,100,0.1771162,1.432299,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,-1,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771162,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.07605956,0.07605956,0,-1,0,0.07605956,4773.513,3.55065,0,0,3.630713,0.08006269,0.07605956,0,0,0,10.62527,0,0,0,14.00003,100,0.1771162,0.08366552,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.3011384,0.3011384,0,-1,0,0.3011384,720.486,1.852672,0,0,2.16966,0.3169878,0.3011384,0,0,0,10.62527,0,0,0,14.00003,100,0.1771162,0.3312522,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.328833,1.328833,0,-1,0,1.328833,83.81585,0,0,0,1.113772,1.398771,1.328833,0,0,0,10.62527,0,0.2849988,-0.2849988,13.69961,97.85418,0.1771162,1.461716,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.730075,1.730075,0,-1,0,1.730075,50.40417,0,0,0,0.8720297,1.821131,1.730075,0,0,0.3166654,10.34028,0,0.9491016,-0.9491016,12.69917,90.70819,0.1771162,1.903082,0.6976238,0,11.21231
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0,0,0,0.489703,0,0,0,0,1.371223,9.391173,0.489703,0,0.489703,13.16374,94.02657,0.1768329,0,0.3917624,0,9.880877
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8815196,9.831906,0,0,0,13.16374,94.02657,0.1768329,0,0,0,9.831906
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,5.274256,3.33,0,-1,0,3.33,0,0,1.944256,2.471681,0,3.505263,3.33,0,0,0.8815196,9.831906,0,3.505263,-3.505263,9.468873,67.63467,0.1768329,5.801682,0,0,9.831906
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.776257,6.326643,0,0,0,9.468873,67.63467,0.1768329,0,0,0,6.326643
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.3503033,0.3503033,0,-1,0,0.3503033,0,0,5.551115E-17,0,0,0.3687403,0.3503033,0,0,4.776257,6.326643,0,0.3687403,-0.3687403,9.080187,64.85835,0.1768329,0.3853336,0,0,6.326643
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.04249023,0.04249023,0,-1,0,0.04249023,0,0,0,0,0,0.04472655,0.04249023,0,0,5.185968,5.957903,0,0.04472655,-0.04472655,9.033041,64.52159,0.1768329,0.04673925,0,0,5.957903
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.235664,5.913177,0,0,0,9.033041,64.52159,0.1768329,0,0,0,5.913177
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.7087086,0.7087086,0,-1,0,0.7087086,0,0,1.110223E-16,0,0,0.7460091,0.7087086,0,0,5.235664,5.913177,0,0.7460091,-0.7460091,8.246678,58.90473,0.1768329,0.7795795,0,0,5.913177
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.5172608,0.5172608,0,-1,0,0.5172608,0,0,0,0,0,0.544485,0.5172608,0,0,6.064563,5.167168,0,0.544485,-0.544485,7.672741,54.80518,0.1768329,0.5689868,0,0,5.167168
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.2466672,0.2466672,0,-1,0,0.2466672,0,0,0,0,0,0.2596497,0.2466672,0,0,6.669546,4.622683,0,0.2596497,-0.2596497,7.399046,52.85022,0.1768329,0.2713339,0,0,4.622683
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958046,4.363033,0,0,0,7.399046,52.85022,0.1768329,0,0,0,4.363033
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.958046,4.363033,0,0,0,7.399046,52.85022,0.1768329,0,0,0,4.363033
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.8286334,0.8286334,0,0,0,0.8286334,0,0,0,0,0,0.8722457,0.8286334,0,0,6.958046,4.363033,0,0.8722457,-0.8722457,6.479618,46.28289,0.1768329,0.9114968,0,0,4.363033
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,3.24965,3.24965,5,0,1.53,3.24965,9.654451,0,0,0,0.3137359,0,0,1.75035,1.662832,7.927208,3.490787,1.976568,0,1.976568,8.354755,59.6767,0.177715,3.574615,0.2509887,5,3.804523
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.8800462,0.8800462,4.385309,0,1.362189,0.8800462,69.53401,0,0,0,0.6119314,0,0,3.505263,3.33,5.95064,5.269698,3.941931,0,3.941931,12.0944,86.3884,0.1785176,0.9680508,0.4895451,5,5.88163
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0.7406995,0,0,2.749408,0,0,0,0,2.008708,8.817436,2.008708,0,2.008708,14.00003,100,0.177376,0,2.199526,0,11.56684
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,-1,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177376,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.7464321,0.7464321,0,-1,0,0.7464321,398.8748,2.191611,0,0,2.977329,0.785718,0.7464321,0,0,0,10.62527,0,0,0,14.00003,100,0.177376,0.8210753,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,-1,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177376,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.129402,0.129402,0,-1,0,0.129402,2218.286,2.734295,0,0,2.870507,0.1362127,0.129402,0,0,0,10.62527,0,0,0,14.00003,100,0.177376,0.1423422,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.843955,0.843955,0,-1,0,0.843955,253.4613,1.250725,0,0,2.139099,0.8883737,0.843955,0,0,0,10.62527,0,0,0,14.00003,100,0.177376,0.9283506,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.173288,3.173288,0,-1,0,3.173288,72.00121,0,0,0.1606172,2.284806,3.340304,3.173288,0,0,0,10.62527,0,1.055498,-1.055498,12.88744,92.05293,0.177376,3.490617,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.292044,1.292044,0,-1,0,1.292044,70.29318,0,0,0,0.9082189,1.360047,1.292044,0,0,1.172775,9.569777,0,0.4518276,-0.4518276,12.41117,88.65102,0.177376,1.421249,0.7265751,0,10.478
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.200257,2.200257,0,-1,0,2.200257,30.52066,0,4.440892E-16,0,0.6715328,2.316059,2.200257,0,0,1.674806,9.117949,0,1.644527,-1.644527,10.67768,76.26902,0.177376,2.420282,0.5372262,0,9.789482
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,3.370165,3.33,0,-1,0,3.33,18.99074,0,0.04016496,0.3771815,0.6323915,3.505263,3.33,0,0,3.502058,7.473423,0,2.872872,-2.872872,7.649412,54.63855,0.177376,3.707181,0.5059132,0,8.105814
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.269655,2.269655,0,-1,0,2.269655,0,0,0,0,0,2.389111,2.269655,0,0,6.694137,4.600551,0,2.389111,-2.389111,5.131068,36.65041,0.177376,2.496621,0,0,4.600551
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.7175832,0.7175832,0,-1,0,0.7175832,0,0,1.110223E-16,0,0,0.7553508,0.7175832,0,0,9.348704,2.21144,0,0.7553508,-0.7553508,4.334858,30.96321,0.177376,0.7893416,0,0,2.21144
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.347954,1.383285,0,-1,0,1.383285,0,0,0.9646696,1.199465,0,1.456089,1.383285,0,0,10.18798,1.456089,0,1.456089,-1.456089,2.800006,20,0.177376,2.58275,0,0,1.456089
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.6902325,0,0,-1,0,0,0,0,0.6902325,0.7592557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.7592557,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1805876,0,0,-1,0,0,0,0,0.1805876,0.1986463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.1986463,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.800875,0,0,-1,0,0,0,0,0.800875,0.8809625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.8809625,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.5920838,0,0,-1,0,0,0,0,0.5920838,0.6512921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.6512921,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.6422497,0,0,-1,0,0,0,0,0.6422497,0.7064747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.7064747,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1485689,0,0,-1,0,0,0,0,0.1485689,0.1634258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.1634258,0,0,0
