Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.8856037,0,0,-1,0,0,0,0,0.8856037,0.9741641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.177376,0.9741641,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.6689036,0.6689036,4.174167,0,1.304548,0.6689036,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1783096,0.735794,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.7228055,0.7228055,4.228069,0,1.319263,0.7228055,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1792746,0.7950861,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,3.487934,3.487934,5,0,1.53,3.487934,22.72139,0,0,0,0.792507,0,0,1.512066,1.436462,5.14586,5.994,2.228969,0,2.228969,11.23282,80.23428,0.1801645,3.836728,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.15316,2.15316,0,0,0,2.15316,79.22989,0,4.440892E-16,0,1.705946,2.266484,2.15316,0,0,2.916891,8.000072,0,0.5605379,-0.5605379,10.64196,76.01387,0.1801645,2.368476,1.364757,0,9.706018
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,2.584221,2.584221,0,-1,0,2.584221,127.9997,0,0,0,3.307796,2.720232,2.584221,0,0,3.539711,7.439535,0.5875636,0,0.5875636,11.19938,79.99538,0.1798374,2.842643,2.646237,0,10.74733
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.2951357,0.2951357,0,-1,0,0.2951357,1536.888,1.27309,0,0,4.535906,0.3106692,0.2951357,0,0,2.952147,7.968342,2.952147,0,2.952147,14.00003,100,0.1782116,0.3246493,3.628725,0,12.50425
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,-1,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1782116,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,2.444841,2.444841,0,-1,0,2.444841,173.1137,1.658838,0,0,4.232355,2.573516,2.444841,0,0,0,10.62527,0,0,0,14.00003,100,0.1782116,2.689325,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,2.649762,2.649762,0,-1,0,2.649762,145.829,1.074898,0,0,3.864122,2.789223,2.649762,0,0,0,10.62527,0,0,0,14.00003,100,0.1782116,2.914738,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1782116,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.041916,2.041916,0,-1,0,2.041916,170.1755,1.325456,0,0,3.474841,2.149385,2.041916,0,0,0,10.62527,0,0,0,14.00003,100,0.1782116,2.246107,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.343493,2.343493,0,-1,0,2.343493,108.6908,0.08032656,0,0,2.547161,2.466835,2.343493,0,0,0,10.62527,0,0,0,14.00003,100,0.1782116,2.577842,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,4.349236,3.33,0,-1,0,3.33,43.68614,0,1.019236,1.45416,1.454749,3.505263,3.33,0,0,0,10.62527,0,2.050515,-2.050515,11.8386,84.56123,0.1782116,4.78416,1.163799,0,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,3.610209,3.33,0,-1,0,3.33,12.648,0,0.280209,0.6412299,0.4211785,3.505263,3.33,0,0,2.27835,8.574759,0,3.084085,-3.084085,8.587686,61.34048,0.1782116,3.97123,0.3369428,0,8.995938
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,3.277253,3.277253,0,-1,0,3.277253,0,0,4.440892E-16,0.274978,0,3.44974,3.277253,0,0,5.70511,5.490675,0,3.44974,-3.44974,4.95134,35.36665,0.1782116,3.604978,0,0,5.490675
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,7.929477,1.938888,0,-1,0,1.938888,0,0,5.990589,6.783536,0,2.040935,1.938888,0,0,9.538155,2.040935,0,2.040935,-2.040935,2.800006,20,0.1782116,8.722425,0,0,2.040935
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.4038958,0,0,-1,0,0,0,0,0.4038958,0.4442854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0.4442854,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.3481875,0,0,-1,0,0,0,0,0.3481875,0.3830063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0.3830063,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.5279554,0,0,-1,0,0,0,0,0.5279554,0.5807509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0.5807509,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.6128857,0,0,-1,0,0,0,0,0.6128857,0.6741742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0.6741742,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.5792999,0,0,-1,0,0,0,0,0.5792999,0.6372299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0.6372299,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782116,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.311752,1.311752,4.817015,0,1.480045,1.311752,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1796358,1.442927,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.4653019,0.4653019,3.970565,0,1.248964,0.4653019,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1803172,0.5118321,0,5,2.997
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.275533,2.275533,4.933275,0,1.511784,2.275533,40.9812,0,0,0,0.932541,0,0,2.657742,2.524855,5.14586,5.994,3.457396,0,3.457396,12.39821,88.55846,0.1816583,2.503087,0.7460328,5,6.926541
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.38458,1.38458,0,0,0,1.38458,134.4167,0,0,0,1.861107,1.457453,1.38458,0,0,1.688464,9.105657,0.4036545,0,0.4036545,12.78115,91.29375,0.1814407,1.523038,1.488886,0,10.96676
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.278764,2.278764,0,-1,0,2.278764,115.708,0,0,0,2.636714,2.3987,2.278764,0,0,1.28481,9.468946,0.2380138,0,0.2380138,13.00695,92.9066,0.1813127,2.506641,2.109371,0,12.10566
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.7624234,0.7624234,0,-1,0,0.7624234,514.3,2.071796,0,0,3.921143,0.802551,0.7624234,0,0,1.046796,9.683158,1.046796,0,1.046796,14.00003,100,0.1807518,0.8386657,3.136915,0,13.6043
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.306344,2.306344,0,-1,0,2.306344,136.5896,0.7224952,0,0,3.150226,2.427731,2.306344,0,0,0,10.62527,0,0,0,14.00003,100,0.1807518,2.536979,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.424431,1.424431,0,-1,0,1.424431,253.6464,2.113618,0,0,3.613019,1.499401,1.424431,0,0,0,10.62527,0,0,0,14.00003,100,0.1807518,1.566875,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.9104373,0.9104373,0,-1,0,0.9104373,389.7385,2.58997,0,0,3.548325,0.9583551,0.9104373,0,0,0,10.62527,0,0,0,14.00003,100,0.1807518,1.001481,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.03809608,0.03809608,0,-1,0,0.03809608,9208.209,3.467866,0,0,3.507967,0.04010114,0.03809608,0,0,0,10.62527,0,0,0,14.00003,100,0.1807518,0.04190569,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,2.441915,2.441915,0,-1,0,2.441915,94.62589,0,0,0,2.310684,2.570437,2.441915,0,0,0,10.62527,0,0.2597532,-0.2597532,13.72622,98.04426,0.1807518,2.686106,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.616833,1.616833,0,-1,0,1.616833,120.6815,0,0,0,1.951218,1.70193,1.616833,0,0,0.2886147,10.36552,0.2492882,0,0.2492882,13.96272,99.73351,0.1806187,1.778516,1.560974,0,12.31674
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.396755,2.396755,0,-1,0,2.396755,45.33345,0,0,0,1.086532,2.522901,2.396755,0,0,0.03932649,10.58988,0,1.436369,-1.436369,12.44865,88.91878,0.1806187,2.636431,0.8692254,0,11.67641
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,1.635292,9.153512,0.2361633,0,0.2361633,12.6727,90.51909,0.1804928,0,0.1889306,0,9.389675
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,3.991341,3.33,0,-1,0,3.33,0,0,0.6613407,1.060475,0,3.505263,3.33,0,0,1.399128,9.366058,0,3.505263,-3.505263,8.977826,64.1272,0.1804928,4.390475,0,0,9.366058
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,3.280444,3.280444,0,-1,0,3.280444,0,0,4.440892E-16,0.2784889,0,3.453099,3.280444,0,0,5.293865,5.860795,0,3.453099,-3.453099,5.33794,38.12807,0.1804928,3.608489,0,0,5.860795
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,3.482253,2.287311,0,-1,0,2.287311,0,0,1.194941,1.543167,0,2.407696,2.287311,0,0,9.130642,2.407696,0,2.407696,-2.407696,2.800006,20,0.1804928,3.830478,0,0,2.407696
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.165559,0,0,-1,0,0,0,0,1.165559,1.282115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,1.282115,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.09177855,0,0,-1,0,0,0,0,0.09177855,0.1009564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,0.1009564,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.6638276,0,0,-1,0,0,0,0,0.6638276,0.7302104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,0.7302104,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.449846,0,0,-1,0,0,0,0,1.449846,1.594831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,1.594831,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1121257,0,0,-1,0,0,0,0,0.1121257,0.1233383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,0.1233383,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.4443283,0,0,-1,0,0,0,0,0.4443283,0.4887611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,0.4887611,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.6248251,0,0,-1,0,0,0,0,0.6248251,0.6873076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1804928,0.6873076,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.141317,1.141317,4.64658,0,1.433516,1.141317,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1817473,1.255448,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.6326706,0.6326706,4.137934,0,1.294656,0.6326706,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1825311,0.6959376,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.377365,2.377365,5,0,1.53,2.377365,27.09262,0,0,0,0.6440904,0,0,2.622635,2.491503,5.14586,5.994,3.135594,0,3.135594,12.09292,86.37784,0.1837037,2.615102,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.6971715,0.6971715,0,0,0,0.6971715,233.003,0,0,0,1.62443,0.7338647,0.6971715,0,0,2.010267,8.816034,0.8905655,0,0.8905655,12.93779,92.41257,0.1832356,0.7668887,1.299544,0,10.44046
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,1.642812,0,0,2.762514,0,0,0,0,1.119701,9.617543,1.119701,0,1.119701,14.00003,100,0.1826505,0,2.210011,0,12.38006
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,2.967314,2.967314,0,-1,0,2.967314,133.2001,0.8289773,0,0,3.952466,3.123489,2.967314,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,3.264046,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,3.152529,3.152529,0,-1,0,3.152529,152.4506,1.487599,0,0.1377816,4.80605,3.318451,3.152529,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,3.467782,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.7786156,0.7786156,0,-1,0,0.7786156,640.8505,4.170166,0,0,4.989761,0.8195953,0.7786156,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,0.8564771,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,3.885202,3.33,0,-1,0,3.33,152.7156,1.580167,0.5552016,0.9437218,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,4.273722,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.872048,1.872048,0,-1,0,1.872048,227.3251,2.285058,0,0,4.255636,1.970577,1.872048,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,2.059253,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.015986,1.015986,0,-1,0,1.015986,315.0714,2.131621,0,0,3.20108,1.069458,1.015986,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,1.117584,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.08515471,0.08515471,0,-1,0,0.08515471,2870.966,2.355126,0,0,2.444763,0.08963654,0.08515471,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,0.09367018,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.8332422,0.8332422,0,-1,0,0.8332422,160.7094,0.4620011,0,0,1.339098,0.8770971,0.8332422,0,0,0,10.62527,0,0,0,14.00003,100,0.1826505,0.9165664,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,5.070522,3.33,0,-1,0,3.33,12.18196,0,1.740522,2.247574,0.4056594,3.505263,3.33,0,0,0,10.62527,0,3.099604,-3.099604,10.73276,76.66241,0.1826505,5.577574,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.046057,2.046057,0,-1,0,2.046057,0,0,4.440892E-16,0,0,2.153744,2.046057,0,0,3.444004,7.525671,0,2.153744,-2.153744,8.462513,60.4464,0.1826505,2.250662,0,0,7.525671
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,3.297615,3.297615,0,-1,0,3.297615,0,0,0,0.2973768,0,3.471174,3.297615,0,0,5.837053,5.371926,0,3.471174,-3.471174,4.803575,34.31118,0.1826505,3.627377,0,0,5.371926
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.387407,1.387407,0,-1,0,1.387407,0,0,0,0,0,1.460429,1.387407,0,0,9.693913,1.900753,0,1.460429,-1.460429,3.264148,23.31529,0.1826505,1.526148,0,0,1.900753
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.09509,0.4183078,0,-1,0,0.4183078,0,0,0.6767821,0.7862911,0,0.4403239,0.4183078,0,0,11.31661,0.4403239,0,0.4403239,-0.4403239,2.800006,20,0.1826505,1.204599,0,0,0.4403239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.9171206,0,0,-1,0,0,0,0,0.9171206,1.008833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,1.008833,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.7529612,0,0,-1,0,0,0,0,0.7529612,0.8282573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,0.8282573,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0542215,0,0,-1,0,0,0,0,0.0542215,0.05964365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,0.05964365,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.4674326,0,0,-1,0,0,0,0,0.4674326,0.5141759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,0.5141759,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.6367085,0,0,-1,0,0,0,0,0.6367085,0.7003794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,0.7003794,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826505,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3006271,0.3006271,3.80589,0,1.204008,0.3006271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1831224,0.3306898,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.1831985,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,3.368771,3.368771,5,0,1.53,3.368771,27.87035,0,0,0,0.9388884,0,0,1.631229,1.549667,4.888595,6.225539,2.488556,0,2.488556,11.72315,83.73663,0.184058,3.705648,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.449402,1.449402,0,-1,0,1.449402,71.82378,0,0,0,1.041015,1.525686,1.449402,0,0,2.400039,8.465239,0,0.484671,-0.484671,11.21226,80.08743,0.184058,1.594342,0.8328121,0,9.506254
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.4524686,0.4524686,0,-1,0,0.4524686,266.8938,0,0,0,1.207611,0.4762828,0.4524686,0,0,2.938562,7.980568,0.7313281,0,0.7313281,11.90606,85.04313,0.1836849,0.4977155,0.9660887,0,9.188179
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,2.917535,2.917535,0,-1,0,2.917535,68.38522,0,4.440892E-16,0,1.995163,3.07109,2.917535,0,0,2.207234,8.638763,0,1.075927,-1.075927,10.77194,76.94224,0.1836849,3.209289,1.59613,0,10.63393
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,2.552076,2.552076,0,-1,0,2.552076,150.9985,0,0,0,3.853596,2.686395,2.552076,0,0,3.402709,7.562837,1.1672,0,1.1672,11.87924,84.85153,0.1830925,2.807283,3.082877,0,11.41643
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.87296,1.87296,0,-1,0,1.87296,133.2487,0,0,0,2.495696,1.971537,1.87296,0,0,2.235508,8.613317,0.5241589,0,0.5241589,12.3765,88.40339,0.1828278,2.060256,1.996557,0,11.10901
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,0,0,0,1.467491,0,0,0,0,1.711349,9.08506,1.467491,0,1.467491,13.76868,98.34754,0.1820906,0,1.173993,0,10.55255
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.9918336,0.9918336,0,-1,0,0.9918336,189.7186,0.5937992,0,0,1.881693,1.044035,0.9918336,0,0,0.2438586,10.4058,0.2438586,0,0.2438586,14.00003,100,0.1819686,1.091017,1.505355,0,12.28749
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,3.422905,3.33,0,-1,0,3.33,48.9919,0,0.0929051,0.4351956,1.63143,3.505263,3.33,0,0,0,10.62527,0,1.873833,-1.873833,12.02483,85.8915,0.1819686,3.765196,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.846691,1.846691,0,-1,0,1.846691,54.53107,0,2.220446E-16,0,1.00702,1.943886,1.846691,0,0,2.082037,8.751441,0,0.9368652,-0.9368652,11.03729,78.83764,0.1819686,2.031361,0.8056164,0,9.758462
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,3.122998,7.814576,0.3611135,0,0.3611135,11.37987,81.28465,0.1817884,0,0.2888908,0,8.17569
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,2.99691,2.99691,0,-1,0,2.99691,0,0,4.440892E-16,0,0,3.154642,2.99691,0,0,2.761884,8.139578,0,3.154642,-3.154642,8.05459,57.53267,0.1817884,3.296601,0,0,8.139578
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,3.73327,3.33,0,-1,0,3.33,0,0,0.4032698,0.7765968,0,3.505263,3.33,0,0,6.267042,4.984936,0,3.505263,-3.505263,4.359718,31.14078,0.1817884,4.106597,0,0,4.984936
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.846114,1.40569,0,-1,0,1.40569,0,0,0.4404242,0.6250356,0,1.479673,1.40569,0,0,10.16178,1.479673,0,1.479673,-1.479673,2.800006,20,0.1817884,2.030725,0,0,1.479673
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.3752037,0,0,-1,0,0,0,0,0.3752037,0.4127241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0.4127241,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.7868319,0,0,-1,0,0,0,0,0.7868319,0.8655151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0.8655151,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.07526279,0,0,-1,0,0,0,0,0.07526279,0.08278907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0.08278907,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.169408,0,0,-1,0,0,0,0,0.169408,0.1863488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0.1863488,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.2592558,0,0,-1,0,0,0,0,0.2592558,0.2851814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0.2851814,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1817884,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.2880141,0.2880141,3.793277,0,1.200565,0.2880141,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1822399,0.3168156,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.368116,1.368116,4.675362,0,1.441374,1.368116,55.92271,-4.440892E-16,0,0,0.7650875,0,0,3.307246,3.141884,8.475861,2.997,3.906971,0,3.906971,9.665599,69.03986,0.1831195,1.504928,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,2.743476,2.743476,5,0,1.53,2.743476,45.9169,0,0,0,1.259719,0,0,2.256524,2.143698,4.568889,6.513274,3.403417,0,3.403417,12.89436,92.10242,0.1842503,3.017824,1.007775,5,7.772993
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.350765,1.350765,0,-1,0,1.350765,120.1822,0,0,0,1.623378,1.421857,1.350765,0,0,1.165472,9.576349,0.2015205,0,0.2015205,13.08554,93.46798,0.1841514,1.485841,1.298702,0,11.19973
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.4422219,0.4422219,0,-1,0,0.4422219,604.3068,1.242929,0,0,2.672377,0.4654967,0.4422219,0,0,0.9639517,9.757718,0.9639517,0,0.9639517,14.00003,100,0.1836797,0.4864441,2.137902,0,12.43009
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.8352867,0.8352867,0,-1,0,0.8352867,381.4608,2.307042,0,0,3.186291,0.8792492,0.8352867,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0.9188154,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.335288,0.335288,0,-1,0,0.335288,959.6083,2.864517,0,0,3.217452,0.3529347,0.335288,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0.3688168,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.7883847,0.7883847,0,-1,0,0.7883847,381.0368,2.174157,0,0,3.004036,0.8298786,0.7883847,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0.8672231,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.5693939,0.5693939,0,-1,0,0.5693939,404.8815,1.706009,0,0,2.305371,0.5993621,0.5693939,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0.6263334,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836797,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.4687697,0.4687697,0,-1,0,0.4687697,0,0,5.551115E-17,0,0,0.4934418,0.4687697,0,0,0,10.62527,0,0.4934418,-0.4934418,13.47989,96.28477,0.1836797,0.5156467,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.5871891,0.5871891,0,-1,0,0.5871891,0,0,1.110223E-16,0,0,0.6180938,0.5871891,0,0,0.5482687,10.13183,0,0.6180938,-0.6180938,12.82837,91.631,0.1836797,0.6459081,0,0,10.13183
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.4337263,0.4337263,0,-1,0,0.4337263,0,0,5.551115E-17,0,0,0.456554,0.4337263,0,0,1.23504,9.513739,0,0.456554,-0.456554,12.34712,88.19351,0.1836797,0.4770989,0,0,9.513739
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01652911,0.01652911,0,-1,0,0.01652911,0,0,3.469447E-18,0,0,0.01739906,0.01652911,0,0,1.742322,9.057184,0,0.01739906,-0.01739906,12.32878,88.06251,0.1836797,0.01818202,0,0,9.057184
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.761654,9.039785,0,0,0,12.32878,88.06251,0.1836797,0,0,0,9.039785
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.3474558,0.3474558,0,-1,0,0.3474558,0,0,5.551115E-17,0,0,0.3657429,0.3474558,0,0,1.761654,9.039785,0,0.3657429,-0.3657429,11.94325,85.30875,0.1836797,0.3822013,0,0,9.039785
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.2665321,0.2665321,0,-1,0,0.2665321,0,0,0,0,0,0.2805601,0.2665321,0,0,2.168035,8.674043,0,0.2805601,-0.2805601,11.64751,83.19636,0.1836797,0.2931853,0,0,8.674043
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.3753943,0.3753943,0,-1,0,0.3753943,0,0,5.551115E-17,0,0,0.3951519,0.3753943,0,0,2.479769,8.393482,0,0.3951519,-0.3951519,11.23099,80.22117,0.1836797,0.4129337,0,0,8.393482
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1806715,0.1806715,0,-1,0,0.1806715,0,0,2.775558E-17,0,0,0.1901805,0.1806715,0,0,2.918826,7.998331,0,0.1901805,-0.1901805,11.03052,78.78926,0.1836797,0.1987387,0,0,7.998331
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.6523148,0.6523148,0,0,0,0.6523148,0,0,1.110223E-16,0,0,0.6866472,0.6523148,0,0,3.130138,7.80815,0,0.6866472,-0.6866472,10.30673,73.61935,0.1836797,0.7175463,0,0,7.80815
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.430532,1.430532,0,0,0,1.430532,0,0,2.220446E-16,0,0,1.505823,1.430532,0,0,3.893079,7.121503,0,1.505823,-1.505823,8.719452,62.28167,0.1836797,1.573585,0,0,7.121503
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.772975,1.772975,0,0,0,1.772975,27.55589,0,2.220446E-16,0,0.488559,1.866289,1.772975,0,0,5.566216,5.61568,0,1.37773,-1.37773,7.267197,51.90845,0.1836797,1.950272,0.3908472,0,6.104239
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.847942,1.847942,0,0,0,1.847942,79.5762,0,0,0,1.470522,1.945202,1.847942,0,0,7.097027,4.23795,0,0.47468,-0.47468,6.76684,48.33448,0.1836797,2.032736,1.176417,0,5.708472
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.37004,2.37004,0,-1,0,2.37004,91.73903,0,0,0,2.174252,2.494779,2.37004,0,0,7.624449,3.76327,0,0.3205273,-0.3205273,6.428975,45.92116,0.1836797,2.607044,1.739401,0,5.937521
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,-1,0,0,0,0,0,0,2.451167,0,0,0,0,7.980591,3.442742,2.451167,0,2.451167,8.754356,62.53099,0.1824912,0,1.960934,0,5.893909
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.411582,1.411582,0,-1,0,1.411582,303.1767,0,0,0,4.279587,1.485875,1.411582,0,0,5.529424,5.648793,2.793711,0,2.793711,11.4047,81.46201,0.1811551,1.55274,3.423669,0,9.928379
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,-1,0,0,0,1.840609,0,0,4.576321,0,0,0,0,2.735713,8.163133,2.735713,0,2.735713,14.00003,100,0.1798656,0,3.661057,0,12.73945
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,-1,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1798656,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,4.968129,3.33,0,-1,0,3.33,86.22864,0,1.638129,2.134942,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1798656,5.464942,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,2.917995,2.917995,0,-1,0,2.917995,102.2545,0,4.440892E-16,0,2.983782,3.071573,2.917995,0,0,0.7042773,9.991425,0,0.08779124,-0.08779124,13.23935,94.56661,0.1798656,3.209794,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.9187668,0.9187668,0,-1,0,0.9187668,245.2762,0.4845706,0,0,2.253517,0.967123,0.9187668,0,0,0.8018231,9.903633,0.8018231,0,0.8018231,14.00003,100,0.1794911,1.010643,1.802813,0,12.15715
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.369071,2.369071,0,-1,0,2.369071,53.43027,0,0,0,1.265801,2.493759,2.369071,0,0,0,10.62527,0,1.227958,-1.227958,12.70565,90.75444,0.1794911,2.605978,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,2.542464,2.542464,0,-1,0,2.542464,5.766292,0,4.440892E-16,0,0.1466059,2.676278,2.542464,0,0,1.364398,9.397316,0,2.529672,-2.529672,10.03914,71.70798,0.1794911,2.79671,0.1172847,0,9.543922
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,2.596652,2.596652,0,-1,0,2.596652,0,0,4.440892E-16,0,0,2.733318,2.596652,0,0,4.175144,6.867644,0,2.733318,-2.733318,7.157968,51.12824,0.1794911,2.856318,0,0,6.867644
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,4.704124,3.33,0,-1,0,3.33,0,0,1.374124,1.844537,0,3.505263,3.33,0,0,7.212164,4.134326,0,3.505263,-3.505263,3.463096,24.73635,0.1794911,5.174537,0,0,4.134326
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,7.400449,0.5976098,0,-1,0,0.5976098,0,0,6.802839,7.542884,0,0.629063,0.5976098,0,0,11.1069,0.629063,0,0.629063,-0.629063,2.800006,20,0.1794911,8.140493,0,0,0.629063
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.0491474,0,0,-1,0,0,0,0,0.0491474,0.05406214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0.05406214,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.3046734,0,0,-1,0,0,0,0,0.3046734,0.3351407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0.3351407,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.0307153,0,0,-1,0,0,0,0,0.0307153,0.03378683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0.03378683,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1794911,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.05534488,0.05534488,3.560608,0,1.137046,0.05534488,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1797567,0.06087937,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.3726103,0.3726103,3.877873,0,1.223659,0.3726103,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1802635,0.4098713,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1803472,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,4.29275,4.29275,4.484683,0,1.389318,4.29275,31.0404,0,0,0,1.332487,0,0,0.1919333,0.1823366,1.534522,9.244205,1.514823,0,1.514823,13.98134,99.86652,0.180773,4.722025,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.217857,1.217857,0,-1,0,1.217857,123.0024,0.1963401,0,0,1.497993,1.281954,1.217857,0,0,0.01969842,10.60755,0.01969842,0,0.01969842,14.00003,100,0.180764,1.339642,1.198394,0,12.10554
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.4172465,0.4172465,0,-1,0,0.4172465,517.0622,1.718217,0,0,2.157424,0.4392068,0.4172465,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,0.4589711,1.725939,0,12.7827
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.297574,2.297574,0,-1,0,2.297574,174.0625,1.580717,0,0,3.999216,2.418499,2.297574,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,2.527332,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.8653759,0.8653759,0,-1,0,0.8653759,525.6178,3.637648,0,0,4.54857,0.9109221,0.8653759,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,0.9519135,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,2.499274,2.499274,0,-1,0,2.499274,148.8801,1.090107,0,0,3.720922,2.630815,2.499274,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,2.749202,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.3604057,0.3604057,0,-1,0,0.3604057,511.3953,1.463723,0,0,1.843098,0.3793744,0.3604057,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,0.3964463,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.4166747,0.4166747,0,-1,0,0.4166747,357.9276,1.052789,0,0,1.491394,0.4386049,0.4166747,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,0.4583421,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.2486753,0.2486753,0,-1,0,0.2486753,434.1091,0.8177587,0,0,1.079522,0.2617635,0.2486753,0,0,0,10.62527,0,0,0,14.00003,100,0.180764,0.2735429,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.925023,1.925023,0,-1,0,1.925023,12.00004,0,0,0,0.2310034,2.02634,1.925023,0,0,0,10.62527,0,1.795336,-1.795336,12.10758,86.48252,0.180764,2.117525,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,6.054441,3.33,0,-1,0,3.33,3.060191,0,2.724441,3.329885,0.1019044,3.505263,3.33,0,0,1.994818,8.829938,0,3.403359,-3.403359,8.520122,60.85789,0.180764,6.659885,0.0815235,0,8.931842
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,4.424585,3.33,0,-1,0,3.33,0,0,1.094585,1.537044,0,3.505263,3.33,0,0,5.776328,5.426579,0,3.505263,-3.505263,4.82525,34.466,0.180764,4.867044,0,0,5.426579
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,5.514663,1.82525,0,-1,0,1.82525,0,0,3.689413,4.240879,0,1.921316,1.82525,0,0,9.671065,1.921316,0,1.921316,-1.921316,2.800006,20,0.180764,6.066129,0,0,1.921316
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,5.417598,0,0,-1,0,0,0,0,5.417598,5.959357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,5.959357,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.727891,0,0,-1,0,0,0,0,0.727891,0.8006801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.8006801,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1885525,0,0,-1,0,0,0,0,0.1885525,0.2074077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.2074077,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.2644066,0,0,-1,0,0,0,0,0.2644066,0.2908472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.2908472,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.5048164,0,0,-1,0,0,0,0,0.5048164,0.555298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.555298,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.6383619,0,0,-1,0,0,0,0,0.6383619,0.7021981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.7021981,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.06252509,0,0,-1,0,0,0,0,0.06252509,0.0687776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.0687776,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1471926,0,0,-1,0,0,0,0,0.1471926,0.1619119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.180764,0.1619119,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.628786,0.628786,4.134049,0,1.293595,0.628786,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1814458,0.6916646,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.6543202,0.6543202,4.159584,0,1.300566,0.6543202,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1821355,0.7197523,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,3.218272,3.218272,5,0,1.53,3.218272,22.26085,0,0,0,0.7164146,0,0,1.781728,1.692641,5.14586,5.994,2.409056,0,2.409056,11.40367,81.45461,0.1828944,3.540099,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.279,1.279,0,0,0,1.279,156.6854,0,0,0,2.004007,1.346316,1.279,0,0,2.736804,8.16215,0.6576911,0,0.6576911,12.02761,85.91132,0.1825986,1.4069,1.603205,0,10.16616
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.303653,1.303653,0,-1,0,1.303653,247.5607,0,0,0,3.227332,1.372266,1.303653,0,0,2.079113,8.754072,1.855066,0,1.855066,13.78748,98.48179,0.1817694,1.434018,2.581866,0,11.9814
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,-1,0,0,0,4.14259,0,0,4.366637,0,0,0,0,0.2240473,10.42363,0.2240473,0,0.2240473,14.00003,100,0.1816698,0,3.493309,0,14.79027
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,3.136559,3.136559,0,-1,0,3.136559,157.3258,1.632976,0,0.1202153,4.934618,3.301641,3.136559,0,0,0,10.62527,0,0,0,14.00003,100,0.1816698,3.450215,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.5401924,0.5401924,0,-1,0,0.5401924,916.9482,4.384661,0,0,4.953285,0.5686235,0.5401924,0,0,0,10.62527,0,0,0,14.00003,100,0.1816698,0.5942116,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,-1,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1816698,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.05613036,0.05613036,0,-1,0,0.05613036,7197.762,3.981045,0,0,4.040129,0.05908459,0.05613036,0,0,0,10.62527,0,0,0,14.00003,100,0.1816698,0.06174339,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.332115,1.332115,0,-1,0,1.332115,247.0222,1.888394,0,0,3.29062,1.402226,1.332115,0,0,0,10.62527,0,0,0,14.00003,100,0.1816698,1.465326,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.147988,1.147988,0,-1,0,1.147988,199.5691,1.08262,0,0,2.291028,1.208408,1.147988,0,0,0,10.62527,0,0,0,14.00003,100,0.1816698,1.262786,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,5.121397,3.33,0,-1,0,3.33,31.84245,0,1.791397,2.303536,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.1816698,5.633536,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.73533,1.73533,0,-1,0,1.73533,20.56416,0,2.220446E-16,0,0.3568559,1.826663,1.73533,0,0,2.716566,8.180365,0,1.469807,-1.469807,9.873555,70.52525,0.1816698,1.908863,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.053185,2.053185,0,-1,0,2.053185,0,0,0,0,0,2.161247,2.053185,0,0,4.349685,6.710558,0,2.161247,-2.161247,7.5954,54.25275,0.1816698,2.258503,0,0,6.710558
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,3.875829,3.33,0,-1,0,3.33,0,0,0.5458285,0.9334114,0,3.505263,3.33,0,0,6.75107,4.549311,0,3.505263,-3.505263,3.900528,27.86086,0.1816698,4.263412,0,0,4.549311
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.201003,0.9918451,0,-1,0,0.9918451,0,0,0.2091574,0.3292576,0,1.044047,0.9918451,0,0,10.64581,1.044047,0,1.044047,-1.044047,2.800006,20,0.1816698,1.321103,0,0,1.044047
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2053065,0,0,-1,0,0,0,0,0.2053065,0.2258371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0.2258371,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.4100286,0,0,-1,0,0,0,0,0.4100286,0.4510315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0.4510315,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2071149,0,0,-1,0,0,0,0,0.2071149,0.2278263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0.2278263,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.331203,0,0,-1,0,0,0,0,0.331203,0.3643233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0.3643233,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2269869,0,0,-1,0,0,0,0,0.2269869,0.2496856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0.2496856,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.301847,0,0,-1,0,0,0,0,0.301847,0.3320317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0.3320317,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1816698,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1736669,0.1736669,3.67893,0,1.169348,0.1736669,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1819897,0.1910336,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.1819381,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.096569,2.096569,4.636277,0,1.430704,2.096569,68.72033,0,0,0,1.440769,0,0,2.539707,2.412722,4.598973,6.486199,3.853491,0,3.853491,13.2928,94.94839,0.1827148,2.306226,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,3.769539,3.33,0,-1,0,3.33,98.23499,0,0.4395393,0.8164933,3.271225,3.505263,3.33,0,0,0.7454813,9.954341,0,0.2340378,-0.2340378,13.0461,93.18628,0.1827148,4.146493,2.61698,0,13.22557
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.798097,1.798097,0,-1,0,1.798097,230.1694,1.240412,0,0,4.138669,1.892734,1.798097,0,0,1.005523,9.720304,1.005523,0,1.005523,14.00003,100,0.1822782,1.977907,3.310935,0,13.85897
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.666689,1.666689,0,-1,0,1.666689,284.6496,2.989814,0,0,4.744223,1.75441,1.666689,0,0,0,10.62527,0,0,0,14.00003,100,0.1822782,1.833358,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,3.098111,3.098111,0,-1,0,3.098111,164.6092,1.838605,0,0.07792198,5.099774,3.261169,3.098111,0,0,0,10.62527,0,0,0,14.00003,100,0.1822782,3.407922,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.553191,1.553191,0,-1,0,1.553191,296.3469,2.967896,0,0,4.602834,1.634938,1.553191,0,0,0,10.62527,0,0,0,14.00003,100,0.1822782,1.70851,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,4.042243,3.33,0,-1,0,3.33,104.9478,0,0.7122427,1.116467,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.1822782,4.446467,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.037393,2.037393,0,-1,0,2.037393,157.8566,1.059865,0,0,3.216159,2.144624,2.037393,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.1822732,2.241132,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822732,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,2.61325,2.61325,0,-1,0,2.61325,51.23222,0,0,0,1.338826,2.75079,2.61325,0,0,0,10.62527,0,1.411964,-1.411964,12.51169,89.36902,0.1822732,2.874575,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,2.475948,2.475948,0,-1,0,2.475948,5.82423,0,4.440892E-16,0,0.1442049,2.606261,2.475948,0,0,1.568848,9.21331,0,2.462056,-2.462056,9.916453,70.83167,0.1822732,2.723542,0.1153639,0,9.357515
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.160747,1.160747,0,-1,0,1.160747,0,0,2.220446E-16,0,0,1.221839,1.160747,0,0,4.304466,6.751255,0,1.221839,-1.221839,8.628522,61.63218,0.1822732,1.276822,0,0,6.751255
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,4.539653,3.33,0,-1,0,3.33,0,0,1.209653,1.663618,0,3.505263,3.33,0,0,5.662065,5.529416,0,3.505263,-3.505263,4.93365,35.24028,0.1822732,4.993618,0,0,5.529416
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,3.618027,1.922945,0,-1,0,1.922945,0,0,1.695082,2.056885,0,2.024153,1.922945,0,0,9.556802,2.024153,0,2.024153,-2.024153,2.800006,20,0.1822732,3.97983,0,0,2.024153
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.4979748,0,0,-1,0,0,0,0,0.4979748,0.5477723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0.5477723,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.5044513,0,0,-1,0,0,0,0,0.5044513,0.5548964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0.5548964,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.05741148,0,0,-1,0,0,0,0,0.05741148,0.06315263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1822732,0.06315263,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.6332802,0.6332802,4.138543,0,1.294822,0.6332802,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1829079,0.6966082,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1830834,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.357177,1.357177,4.67968,0,1.442553,1.357177,23.03421,0,0,0,0.3126151,0,0,3.322502,3.156377,5.14586,5.994,3.468992,0,3.468992,12.40921,88.63705,0.1840237,1.492895,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.956587,1.956587,0,0,0,1.956587,26.68756,0,4.440892E-16,0,0.5221654,2.059565,1.956587,0,0,1.676868,9.116093,0,1.5374,-1.5374,10.78865,77.06163,0.1840237,2.152245,0.4177323,0,9.638258
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,3.38509,7.578693,0.4011046,0,0.4011046,11.16917,79.77963,0.1838526,0,0.3208837,0,7.979798
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,3.1401,3.1401,0,-1,0,3.1401,14.79066,0,0,0.1241104,0.4644416,3.305369,3.1401,0,0,2.983985,7.939688,0,2.840927,-2.840927,8.174571,58.38968,0.1838526,3.45411,0.3715533,0,8.404129
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,-1,0,0,0,0,0,0,0.7426248,0,0,0,0,6.140571,5.098761,0.7426248,0,0.7426248,8.879086,63.42192,0.1835366,0,0.5940998,0,5.841385
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,-1,0,0,0,0,0,0,0.70173,0,0,0,0,5.397946,5.767123,0.70173,0,0.70173,9.544806,68.17705,0.183239,0,0.561384,0,6.468853
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.9657814,0.9657814,0,-1,0,0.9657814,144.1972,0,0,0,1.39263,1.016612,0.9657814,0,0,4.696216,6.39868,0.3760177,0,0.3760177,9.901528,70.72506,0.1830799,1.06236,1.114104,0,7.791309
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.3587578,0.3587578,0,-1,0,0.3587578,291.4986,0,0,0,1.045774,0.3776398,0.3587578,0,0,4.320199,6.737096,0.6681341,0,0.6681341,10.53538,75.25253,0.182798,0.3946336,0.8366191,0,7.782869
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.207675,1.207675,0,-1,0,1.207675,70.40581,0,0,0,0.8502734,1.271237,1.207675,0,0,3.652064,7.338416,0,0.4209636,-0.4209636,10.09164,72.08301,0.182798,1.328443,0.6802187,0,8.188689
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,4.119802,6.917453,0.2040009,0,0.2040009,10.28517,73.46538,0.1827121,0,0.1632007,0,7.121454
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,3.915801,7.101054,0.2602541,0,0.2602541,10.53207,75.22894,0.1826026,0,0.2082033,0,7.361308
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.59362,1.59362,0,-1,0,1.59362,11.19123,0,2.220446E-16,0,0.1783458,1.677495,1.59362,0,0,3.655547,7.335282,0,1.499149,-1.499149,8.95183,63.94151,0.1826026,1.752982,0.1426766,0,7.513628
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,3.429867,3.33,0,-1,0,3.33,0,0,0.0998665,0.4428532,0,3.505263,3.33,0,0,5.321268,5.836133,0,3.505263,-3.505263,5.256958,37.54963,0.1826026,3.772853,0,0,5.836133
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.679733,1.679733,0,-1,0,1.679733,0,0,2.220446E-16,0,0,1.76814,1.679733,0,0,9.216004,2.33087,0,1.76814,-1.76814,3.393174,24.23691,0.1826026,1.847707,0,0,2.33087
