Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.76719,0.5345929,0,-1,0,0.5345929,0,0,1.232597,1.409316,0,0.5627294,0.5345929,0,0,11.1806,0.5627294,0,0.5627294,-0.5627294,2.800006,20,0.1826026,1.943909,0,0,0.5627294
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.0397107,0,0,-1,0,0,0,0,0.0397107,0.04368177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.04368177,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.3046808,0,0,-1,0,0,0,0,0.3046808,0.3351488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.3351488,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.4493284,0,0,-1,0,0,0,0,0.4493284,0.4942612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.4942612,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.4787303,0,0,-1,0,0,0,0,0.4787303,0.5266033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.5266033,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.03775137,0,0,-1,0,0,0,0,0.03775137,0.04152651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.04152651,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.3720449,0,0,-1,0,0,0,0,0.3720449,0.4092494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.4092494,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.3310062,0,0,-1,0,0,0,0,0.3310062,0.3641068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826026,0.3641068,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.3986419,0.3986419,3.903905,0,1.230766,0.3986419,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1830526,0.4385062,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.9430805,0.9430805,4.448344,0,1.379398,0.9430805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1838704,1.037389,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.699265,2.699265,5,0,1.53,2.699265,21.07339,0,0,0,0.5688267,0,0,2.300735,2.185699,5.14586,5.994,2.754525,0,2.754525,11.73141,83.79561,0.1846712,2.969191,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.7277768,0.7277768,0,0,0,0.7277768,146.1045,0,0,0,1.063315,0.7660809,0.7277768,0,0,2.391335,8.473073,0.2972339,0,0.2972339,12.01339,85.80975,0.1845476,0.8005545,0.8506519,0,9.536387
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.8619682,0.8619682,0,-1,0,0.8619682,169.6138,0,0,0,1.462017,0.9073349,0.8619682,0,0,2.094101,8.740583,0.5546822,0,0.5546822,12.53961,89.56844,0.1843173,0.948165,1.169614,0,10.2026
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.6651135,0.6651135,0,-1,0,0.6651135,247.4556,0,0,0,1.645861,0.7001195,0.6651135,0,0,1.539419,9.239798,0.9457412,0,0.9457412,13.43682,95.97707,0.183926,0.7316248,1.316689,0,10.88566
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,0.7453923,0,0,1.33907,0,0,0,0,0.5936777,10.09096,0.5936777,0,0.5936777,14.00003,100,0.1836813,0,1.071256,0,11.43003
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,4.085384,3.33,0,-1,0,3.33,56.94197,0,0.7553838,1.163922,1.896168,3.505263,3.33,0,0,0,10.62527,0,1.609096,-1.609096,12.30389,87.88477,0.1836813,4.493922,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.9460273,0.9460273,0,-1,0,0.9460273,258.3543,0,0,0,2.444103,0.9958182,0.9460273,0,0,1.787884,9.016179,1.448284,0,1.448284,13.67786,97.69877,0.1830869,1.04063,1.955282,0,11.46028
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.5763757,0.5763757,0,-1,0,0.5763757,470.8265,1.767418,0,0,2.713729,0.6067112,0.5763757,0,0,0.3395997,10.31963,0.3395997,0,0.3395997,14.00003,100,0.1829481,0.6340132,2.170983,0,13.03336
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1829481,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.911633,2.911633,0,-1,0,2.911633,31.23865,0,0,0,0.909555,3.064877,2.911633,0,0,0,10.62527,0,2.155322,-2.155322,11.72812,83.77211,0.1829481,3.202797,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,2.394803,8.469952,0.2199421,0,0.2199421,11.93677,85.2625,0.1828583,0,0.1759537,0,8.689894
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,2.17486,8.6679,0.1093418,0,0.1093418,12.0405,86.00343,0.1828137,0,0.08747341,0,8.777242
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.065519,8.766307,0,0,0,12.0405,86.00343,0.1828137,0,0,0,8.766307
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.843948,1.843948,0,-1,0,1.843948,0,0,2.220446E-16,0,0,1.940998,1.843948,0,0,2.065519,8.766307,0,1.940998,-1.940998,9.994514,71.38924,0.1828137,2.028342,0,0,8.766307
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.3528084,0.3528084,0,-1,0,0.3528084,0,0,0,0,0,0.3713773,0.3528084,0,0,4.222183,6.82531,0,0.3713773,-0.3713773,9.603047,68.59306,0.1828137,0.3880893,0,0,6.82531
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.7053511,0.7053511,0,-1,0,0.7053511,0,0,1.110223E-16,0,0,0.7424749,0.7053511,0,0,4.634824,6.453932,0,0.7424749,-0.7424749,8.820411,63.00281,0.1828137,0.7758862,0,0,6.453932
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.6555674,0.6555674,0,-1,0,0.6555674,0,0,1.110223E-16,0,0,0.6900709,0.6555674,0,0,5.459796,5.711458,0,0.6900709,-0.6900709,8.093012,57.80711,0.1828137,0.7211242,0,0,5.711458
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.274666,0.274666,0,-1,0,0.274666,0,0,5.551115E-17,0,0,0.2891221,0.274666,0,0,6.226542,5.021387,0,0.2891221,-0.2891221,7.78825,55.63025,0.1828137,0.3021326,0,0,5.021387
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.2590165,0.2590165,0,-1,0,0.2590165,0,0,5.551115E-17,0,0,0.272649,0.2590165,0,0,6.547789,4.732265,0,0.272649,-0.272649,7.500853,53.57742,0.1828137,0.2849182,0,0,4.732265
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.09297986,0.09297986,0,-1,0,0.09297986,0,0,1.387779E-17,0,0,0.09787354,0.09297986,0,0,6.850732,4.459616,0,0.09787354,-0.09787354,7.397686,52.8405,0.1828137,0.1022778,0,0,4.459616
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.95948,4.361742,0,0,0,7.397686,52.8405,0.1828137,0,0,0,4.361742
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.7163063,0.7163063,0,-1,0,0.7163063,0,0,0,0,0,0.7540066,0.7163063,0,0,6.95948,4.361742,0,0.7540066,-0.7540066,6.602892,47.16343,0.1828137,0.7879369,0,0,4.361742
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.797266,3.607735,0,0,0,6.602892,47.16343,0.1828137,0,0,0,3.607735
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2715645,0.2715645,0,0,0,0.2715645,0,0,5.551115E-17,0,0,0.2858574,0.2715645,0,0,7.797266,3.607735,0,0.2858574,-0.2858574,6.301572,45.01114,0.1828137,0.298721,0,0,3.607735
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,8.114884,3.321878,0.6293008,0,0.6293008,6.89858,49.27547,0.1825573,0,0.5034406,0,3.951179
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.485584,3.888249,1.711286,0,1.711286,8.522048,60.87165,0.181864,0,1.369029,0,5.599535
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.069866,2.069866,0,-1,0,2.069866,137.8566,0,0,0,2.853448,2.178807,2.069866,0,0,5.774298,5.428406,0.6746411,0,0.6746411,9.162068,65.44321,0.1815921,2.276853,2.282758,0,8.281854
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,4.136436,3.33,0,-1,0,3.33,112.8638,0,0.8064353,1.220079,3.758365,3.505263,3.33,0,0,5.099657,6.035583,0.2531016,0,0.2531016,9.402182,67.15831,0.1814903,4.550079,3.006692,0,9.793947
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.268989,1.268989,0,-1,0,1.268989,345.4609,0,0,0,4.38386,1.335778,1.268989,0,0,4.846555,6.263374,3.048082,0,3.048082,12.29385,87.81301,0.1802732,1.395888,3.507088,0,10.64723
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,3.199772,0,0,4.998245,0,0,0,0,1.798473,9.006648,1.798473,0,1.798473,14.00003,100,0.1795627,0,3.998596,0,14.00489
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.390669,0.390669,0,-1,0,0.390669,1281.904,4.596769,0,0,5.007999,0.4112305,0.390669,0,0,0,10.62527,0,0,0,14.00003,100,0.1795627,0.4297359,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1795627,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.08578702,0.08578702,0,-1,0,0.08578702,3976.268,3.32082,0,0,3.411122,0.09030213,0.08578702,0,0,0,10.62527,0,0,0,14.00003,100,0.1795627,0.09436572,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.802059,1.802059,0,-1,0,1.802059,106.1309,0.01563742,0,0,1.912542,1.896905,1.802059,0,0,0,10.62527,0,0,0,14.00003,100,0.1795627,1.982265,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.9675509,0.9675509,0,-1,0,0.9675509,132.4826,0.2633622,0,0,1.281837,1.018475,0.9675509,0,0,0,10.62527,0,0,0,14.00003,100,0.1795627,1.064306,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,3.714685,3.33,0,-1,0,3.33,5.301333,0,0.3846854,0.7561539,0.1765344,3.505263,3.33,0,0,0,10.62527,0,3.328729,-3.328729,10.49124,74.93728,0.1795627,4.086154,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.8206231,0.8206231,0,-1,0,0.8206231,0,0,1.110223E-16,0,0,0.8638138,0.8206231,0,0,3.698587,7.296546,0,0.8638138,-0.8638138,9.5807,68.43343,0.1795627,0.9026854,0,0,7.296546
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658381,6.432732,0,0,0,9.5807,68.43343,0.1795627,0,0,0,6.432732
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.446749,1.446749,0,-1,0,1.446749,0,0,2.220446E-16,0,0,1.522894,1.446749,0,0,4.658381,6.432732,0,1.522894,-1.522894,7.975429,56.96724,0.1795627,1.591424,0,0,6.432732
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.350485,4.909838,0,0,0,7.975429,56.96724,0.1795627,0,0,0,4.909838
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1588058,0.1588058,0,-1,0,0.1588058,0,0,2.775558E-17,0,0,0.167164,0.1588058,0,0,6.350485,4.909838,0,0.167164,-0.167164,7.799223,55.70862,0.1795627,0.1746863,0,0,4.909838
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.04322079,0.04322079,0,-1,0,0.04322079,0,0,6.938894E-18,0,0,0.04549557,0.04322079,0,0,6.536222,4.742674,0,0.04549557,-0.04549557,7.751266,55.36608,0.1795627,0.04754287,0,0,4.742674
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.4632316,0.4632316,0,-1,0,0.4632316,0,0,0,0,0,0.4876122,0.4632316,0,0,6.586773,4.697178,0,0.4876122,-0.4876122,7.237278,51.69474,0.1795627,0.5095548,0,0,4.697178
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.4812213,0.4812213,0,-1,0,0.4812213,0,0,5.551115E-17,0,0,0.5065488,0.4812213,0,0,7.128565,4.209566,0,0.5065488,-0.5065488,6.703329,47.88082,0.1795627,0.5293435,0,0,4.209566
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.06885998,0.06885998,0,-1,0,0.06885998,0,0,0,0,0,0.07248419,0.06885998,0,0,7.691397,3.703017,0,0.07248419,-0.07248419,6.626924,47.33507,0.1795627,0.07574598,0,0,3.703017
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.4684293,0.4684293,0,-1,0,0.4684293,0,0,0,0,0,0.4930835,0.4684293,0,0,7.771935,3.630533,0,0.4930835,-0.4930835,6.107168,43.62254,0.1795627,0.5152722,0,0,3.630533
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.5760927,0.5760927,0,0,0,0.5760927,0,0,1.110223E-16,0,0,0.6064133,0.5760927,0,0,8.319805,3.13745,0,0.6064133,-0.6064133,5.467952,39.05672,0.1795627,0.6337019,0,0,3.13745
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.3143918,0.3143918,0,0,0,0.3143918,0,0,5.551115E-17,0,0,0.3309388,0.3143918,0,0,8.993598,2.531036,0,0.3309388,-0.3309388,5.119112,36.56501,0.1795627,0.345831,0,0,2.531036
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,9.361307,2.200098,0.3232105,0,0.3232105,5.425736,38.75518,0.1794357,0,0.2585684,0,2.523308
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.67689,1.67689,0,0,0,1.67689,74.58709,0,2.220446E-16,0,1.250744,1.765148,1.67689,0,0,9.038097,2.490987,0,0.5144041,-0.5144041,4.883507,34.88212,0.1794357,1.844579,1.000595,0,3.741731
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.085089,2.085089,0,-1,0,2.085089,142.1984,0,0,0,2.964963,2.19483,2.085089,0,0,9.609657,1.976583,0.7701331,0,0.7701331,5.61412,40.10077,0.1791336,2.293598,2.371971,0,4.941546
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.798654,1.798654,0,-1,0,1.798654,217.9633,0,0,0,3.920407,1.89332,1.798654,0,0,8.839524,2.669703,2.027086,0,2.027086,7.537182,53.83691,0.1783432,1.97852,3.136325,0,6.590109
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.08820993,0.08820993,0,-1,0,0.08820993,5141.476,0,0,0,4.535292,0.09285256,0.08820993,0,0,6.812438,4.494081,4.44244,0,4.44244,11.75165,83.94019,0.1766354,0.09703092,3.628234,0,9.029372
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.138343,1.138343,0,-1,0,1.138343,412.119,1.123075,0,0,4.691329,1.198256,1.138343,0,0,2.369998,8.492276,2.369998,0,2.369998,14.00003,100,0.1757376,1.252178,3.753063,0,13.18361
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.5833467,0.5833467,0,-1,0,0.5833467,775.8187,3.911664,0,0,4.525713,0.6140492,0.5833467,0,0,0,10.62527,0,0,0,14.00003,100,0.1757376,0.6416814,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.097757,2.097757,0,-1,0,2.097757,228.3519,2.582103,0,0,4.790268,2.208166,2.097757,0,0,0,10.62527,0,0,0,14.00003,100,0.1757376,2.307533,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.293737,2.293737,0,-1,0,2.293737,123.5646,0.4197876,0,0,2.834248,2.41446,2.293737,0,0,0,10.62527,0,0,0,14.00003,100,0.1757376,2.523111,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.737573,1.737573,0,-1,0,1.737573,120.384,0.2627354,0,0,2.091759,1.829024,1.737573,0,0,0,10.62527,0,0,0,14.00003,100,0.1757376,1.91133,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001478216,0.001478216,0,-1,0,0.001478216,35041.89,0.5164388,0,0,0.5179948,0.001556017,0.001478216,0,0,0,10.62527,0,0,0,14.00003,100,0.1757376,0.001626037,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1757376,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.2416684,0.2416684,0,-1,0,0.2416684,0,0,0,0,0,0.2543878,0.2416684,0,0,0,10.62527,0,0.2543878,-0.2543878,13.73188,98.08466,0.1757376,0.2658353,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.436872,2.436872,0,-1,0,2.436872,0,0,0,0,0,2.565128,2.436872,0,0,0.2826532,10.37089,0,2.565128,-2.565128,11.028,78.77125,0.1757376,2.680559,0,0,10.37089
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.577421,1.577421,0,-1,0,1.577421,0,0,2.220446E-16,0,0,1.660444,1.577421,0,0,3.132796,7.805758,0,1.660444,-1.660444,9.277736,66.26941,0.1757376,1.735164,0,0,7.805758
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1867113,0.1867113,0,-1,0,0.1867113,0,0,2.775558E-17,0,0,0.1965382,0.1867113,0,0,4.977733,6.145315,0,0.1965382,-0.1965382,9.070566,64.78963,0.1757376,0.2053825,0,0,6.145315
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.5400317,0.5400317,0,-1,0,0.5400317,0,0,0,0,0,0.5684544,0.5400317,0,0,5.196109,5.948776,0,0.5684544,-0.5684544,8.471363,60.50961,0.1757376,0.5940348,0,0,5.948776
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.3936493,0.3936493,0,-1,0,0.3936493,0,0,5.551115E-17,0,0,0.4143676,0.3936493,0,0,5.827725,5.380322,0,0.4143676,-0.4143676,8.034581,57.38975,0.1757376,0.4330142,0,0,5.380322
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.205112,0.205112,0,-1,0,0.205112,0,0,2.775558E-17,0,0,0.2159074,0.205112,0,0,6.288133,4.965954,0,0.2159074,-0.2159074,7.806995,55.76414,0.1757376,0.2256232,0,0,4.965954
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.5393439,0.5393439,0,-1,0,0.5393439,0,0,0,0,0,0.5677304,0.5393439,0,0,6.52803,4.750047,0,0.5677304,-0.5677304,7.208554,51.48957,0.1757376,0.5932783,0,0,4.750047
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.6487195,0.6487195,0,-1,0,0.6487195,0,0,0,0,0,0.6828626,0.6487195,0,0,7.158842,4.182316,0,0.6828626,-0.6828626,6.488754,46.34815,0.1757376,0.7135915,0,0,4.182316
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.4355069,0.4355069,0,-1,0,0.4355069,0,0,5.551115E-17,0,0,0.4584283,0.4355069,0,0,7.917578,3.499454,0,0.4584283,-0.4584283,6.005528,42.89654,0.1757376,0.4790576,0,0,3.499454
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.7569093,0.7569093,0,0,0,0.7569093,0,0,1.110223E-16,0,0,0.7967466,0.7569093,0,0,8.426943,3.041026,0,0.7967466,-0.7967466,5.165683,36.89766,0.1757376,0.8326001,0,0,3.041026
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.312217,2.244279,0,0,0,5.165683,36.89766,0.1757376,0,0,0,2.244279
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.755927,1.755927,0,0,0,1.755927,11.71035,0,0,0,0.2056252,1.848344,1.755927,0,0,9.312217,2.244279,0,1.642719,-1.642719,3.434105,24.52928,0.1757376,1.93152,0.1645002,0,2.449904
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,11.13746,0.6015599,0.9971289,0,0.9971289,4.380065,31.28612,0.1753625,0,0.7977031,0,1.598689
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,10.14033,1.498976,1.638784,0,1.638784,5.934752,42.391,0.1747497,0,1.311028,0,3.13776
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.6982316,0.6982316,0,-1,0,0.6982316,397.427,0,0,0,2.774961,0.7349806,0.6982316,0,0,8.501547,2.973882,2.03998,0,2.03998,7.870048,56.21451,0.1739927,0.7680548,2.219969,0,5.748843
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2386416,0.2386416,0,-1,0,0.2386416,1597.644,0,0,0,3.812644,0.2512017,0.2386416,0,0,6.461567,4.809864,3.561442,0,3.561442,11.24873,80.3479,0.1726868,0.2625057,3.050115,0,8.622508
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.583684,1.583684,0,-1,0,1.583684,264.1255,0,0,0,4.182914,1.667036,1.583684,0,0,2.900125,8.015162,2.515878,0,2.515878,13.6355,97.39623,0.171776,1.742052,3.346331,0,12.19808
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,3.977052,0,0,4.361298,0,0,0,0,0.3842465,10.27945,0.3842465,0,0.3842465,14.00003,100,0.1716378,0,3.489038,0,14.64075
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,3.25562,3.25562,0,-1,0,3.25562,106.2014,0.03054409,0,0.2511825,3.457513,3.426969,3.25562,0,0,0,10.62527,0,0,0,14.00003,100,0.1716378,3.581182,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.8026897,0.8026897,0,-1,0,0.8026897,247.5429,1.142064,0,0,1.987001,0.8449365,0.8026897,0,0,0,10.62527,0,0,0,14.00003,100,0.1716378,0.8829587,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.631702,1.631702,0,-1,0,1.631702,84.13607,0,0,0,1.37285,1.717581,1.631702,0,0,0,10.62527,0,0.344731,-0.344731,13.63665,97.40444,0.1716378,1.794872,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,3.374149,3.33,0,-1,0,3.33,16.39594,0,0.04414922,0.3815641,0.5459847,3.505263,3.33,0,0,0.3830345,10.28054,0,2.959278,-2.959278,10.5173,75.1234,0.1716378,3.711564,0.4367878,0,10.82653
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,3.671122,7.321265,0.2509806,0,0.2509806,10.7554,76.82411,0.1715476,0,0.2007845,0,7.572245
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.420141,7.547147,0,0,0,10.7554,76.82411,0.1715476,0,0,0,7.547147
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.072161,2.072161,0,-1,0,2.072161,0,0,0,0,0,2.181222,2.072161,0,0,3.420141,7.547147,0,2.181222,-2.181222,8.456187,60.40122,0.1715476,2.279377,0,0,7.547147
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,3.956139,3.33,0,-1,0,3.33,0,0,0.6261393,1.021753,0,3.505263,3.33,0,0,5.843721,5.365925,0,3.505263,-3.505263,4.761315,34.00933,0.1715476,4.351753,0,0,5.365925
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.8598725,0.8598725,0,-1,0,0.8598725,0,0,1.110223E-16,0,0,0.905129,0.8598725,0,0,9.738458,1.860662,0,0.905129,-0.905129,3.807226,27.19442,0.1715476,0.9458598,0,0,1.860662
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.4552017,0.4552017,0,-1,0,0.4552017,0,0,5.551115E-17,0,0,0.4791597,0.4552017,0,0,10.74416,0.9555329,0,0.4791597,-0.4791597,3.302147,23.58672,0.1715476,0.5007219,0,0,0.9555329
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.2447106,0.2447106,0,-1,0,0.2447106,0,0,2.775558E-17,0,0,0.2575901,0.2447106,0,0,11.27656,0.4763733,0,0.2575901,-0.2575901,3.030623,21.64727,0.1715476,0.2691817,0,0,0.4763733
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56277,0.2187831,0,0,0,3.030623,21.64727,0.1715476,0,0,0,0.2187831
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2081442,0.2078439,0,-1,0,0.2078439,0,0,0.0003002897,0.02111471,0,0.2187831,0.2078439,0,0,11.56277,0.2187831,0,0.2187831,-0.2187831,2.800006,20,0.1715476,0.2289587,0,0,0.2187831
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1715175,0,0,-1,0,0,0,0,0.1715175,0.1886692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715476,0.1886692,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.4071136,0,0,-1,0,0,0,0,0.4071136,0.447825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715476,0.447825,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.204575,0.204575,3.709838,0,1.177786,0.204575,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719112,0.2250326,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01011801,0.01011801,3.515381,0,1.124699,0.01011801,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.172148,0.01112981,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.78691,2.78691,5,0,1.53,2.78691,15.93891,0,0,0,0.4442029,0,0,2.21309,2.102436,5.14586,5.994,2.546639,0,2.546639,11.53419,82.38691,0.1728893,3.065601,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.5949546,0.5949546,0,0,0,0.5949546,97.01542,0,0,0,0.5771977,0.626268,0.5949546,0,0,2.599221,8.285975,0,0.04907028,-0.04907028,11.48247,82.01745,0.1728893,0.6544501,0.4617582,0,8.863173
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.9122815,0.9122815,0,-1,0,0.9122815,168.1337,0,0,0,1.533853,0.9602963,0.9122815,0,0,2.653744,8.236904,0.5735565,0,0.5735565,12.02659,85.90404,0.1726859,1.00351,1.227082,0,9.770758
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.578965,1.578965,0,-1,0,1.578965,119.8476,0,0,0,1.892352,1.662069,1.578965,0,0,2.080188,8.753105,0.2302831,0,0.2302831,12.24505,87.4645,0.1726044,1.736862,1.513882,0,10.64546
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,0.6390836,0,0,2.488988,0,0,0,0,1.849904,8.960361,1.849904,0,1.849904,14.00003,100,0.1719521,0,1.99119,0,11.44935
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.493714,1.493714,0,-1,0,1.493714,187.1919,1.223781,0,0,2.796111,1.57233,1.493714,0,0,0,10.62527,0,0,0,14.00003,100,0.1719521,1.643085,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.7557862,0.7557862,0,-1,0,0.7557862,377.3741,2.056576,0,0,2.852141,0.7955644,0.7557862,0,0,0,10.62527,0,0,0,14.00003,100,0.1719521,0.8313648,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719521,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.3373773,0.3373773,0,-1,0,0.3373773,670.3107,1.906342,0,0,2.261476,0.355134,0.3373773,0,0,0,10.62527,0,0,0,14.00003,100,0.1719521,0.371115,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.767707,1.767707,0,-1,0,1.767707,54.2919,0,0,0,0.9597214,1.860744,1.767707,0,0,0,10.62527,0,0.9010223,-0.9010223,13.05027,93.216,0.1719521,1.944477,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,1.001136,9.724252,0.366004,0,0.366004,13.39749,95.69616,0.1718236,0,0.2928032,0,10.09026
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,5.47973,3.33,0,-1,0,3.33,6.754162,0,2.14973,2.697703,0.2249136,3.505263,3.33,0,0,0.6351319,10.05366,0,3.280349,-3.280349,9.939697,70.9977,0.1718236,6.027703,0.1799309,0,10.27857
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,3.444978,3.33,0,-1,0,3.33,0,0,0.1149782,0.459476,0,3.505263,3.33,0,0,4.279965,6.773306,0,3.505263,-3.505263,6.244825,44.6058,0.1718236,3.789476,0,0,6.773306
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.8906201,0.8906201,0,-1,0,0.8906201,0,0,1.110223E-16,0,0,0.9374948,0.8906201,0,0,8.174702,3.268043,0,0.9374948,-0.9374948,5.256619,37.5472,0.1718236,0.9796821,0,0,3.268043
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.216363,2.330548,0,0,0,5.256619,37.5472,0.1718236,0,0,0,2.330548
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.216363,2.330548,0,0,0,5.256619,37.5472,0.1718236,0,0,0,2.330548
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.216363,2.330548,0,0,0,5.256619,37.5472,0.1718236,0,0,0,2.330548
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.3868757,0.3868757,0,-1,0,0.3868757,0,0,0,0,0,0.4072376,0.3868757,0,0,9.216363,2.330548,0,0.4072376,-0.4072376,4.827353,34.48102,0.1718236,0.4255633,0,0,2.330548
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.2850334,0.2850334,0,-1,0,0.2850334,0,0,5.551115E-17,0,0,0.3000351,0.2850334,0,0,9.668849,1.92331,0,0.3000351,-0.3000351,4.511088,32.22199,0.1718236,0.3135367,0,0,1.92331
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.5657676,0.5657676,0,-1,0,0.5657676,0,0,0,0,0,0.5955449,0.5657676,0,0,10.00222,1.623275,0,0.5955449,-0.5955449,3.883328,27.738,0.1718236,0.6223444,0,0,1.623275
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.4804316,0.4804316,0,-1,0,0.4804316,0,0,5.551115E-17,0,0,0.5057174,0.4804316,0,0,10.66394,1.02773,0,0.5057174,-0.5057174,3.350255,23.93035,0.1718236,0.5284747,0,0,1.02773
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.8586037,0.4959122,0,-1,0,0.4959122,0,0,0.3626915,0.4485519,0,0.5220129,0.4959122,0,0,11.22585,0.5220129,0,0.5220129,-0.5220129,2.800006,20,0.1718236,0.9444641,0,0,0.5220129
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.379011,0.379011,3.884274,0,1.225407,0.379011,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1722836,0.4169121,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.4414738,0.4414738,3.946737,0,1.242459,0.4414738,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1727756,0.4856212,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.836702,1.836702,4.786335,0,1.47167,1.836702,28.17439,0,0,0,0.5174796,0,0,2.949634,2.802152,5.14586,5.994,3.319632,0,3.319632,12.26752,87.62493,0.1737165,2.020372,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.982095,1.982095,0,0,0,1.982095,66.64144,0,0,0,1.320896,2.086416,1.982095,0,0,1.826229,8.981668,0,0.765519,-0.765519,11.46059,81.86118,0.1737165,2.180304,1.056717,0,10.30256
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.733961,1.733961,0,-1,0,1.733961,159.7863,0,0,0,2.770632,1.825222,1.733961,0,0,2.676805,8.216149,0.9454104,0,0.9454104,12.35748,88.26756,0.1733885,1.907357,2.216506,0,10.98678
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.350893,2.350893,0,-1,0,2.350893,144.3918,0,0,0,3.394497,2.474624,2.350893,0,0,1.731395,9.067019,0.9198731,0,0.9198731,13.23015,94.50089,0.1730707,2.585982,2.715598,0,12.46152
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.9104583,0.9104583,0,-1,0,0.9104583,509.7673,2.871319,0,0,4.641218,0.9583771,0.9104583,0,0,0.8115217,9.894905,0.8115217,0,0.8115217,14.00003,100,0.1727912,1.001504,3.712975,0,14.53612
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.255295,2.255295,0,-1,0,2.255295,225.6613,2.715333,0,0,5.089328,2.373995,2.255295,0,0,0,10.62527,0,0,0,14.00003,100,0.1727912,2.480825,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.510339,2.510339,0,-1,0,2.510339,191.3889,2.162047,0,0,4.804509,2.642462,2.510339,0,0,0,10.62527,0,0,0,14.00003,100,0.1727912,2.761373,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.210064,1.210064,0,-1,0,1.210064,376.3708,3.280576,0,0,4.554327,1.273752,1.210064,0,0,0,10.62527,0,0,0,14.00003,100,0.1727912,1.33107,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727912,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727912,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727912,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.493523,2.493523,0,-1,0,2.493523,3.616575,0,0,0,0.09018012,2.624761,2.493523,0,0,0,10.62527,0,2.534581,-2.534581,11.32835,80.91659,0.1727912,2.742875,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.052085,2.052085,0,-1,0,2.052085,0,0,4.440892E-16,0,0,2.160089,2.052085,0,0,2.816201,8.090693,0,2.160089,-2.160089,9.051412,64.65281,0.1727912,2.257293,0,0,8.090693
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.300882,2.300882,0,-1,0,2.300882,0,0,4.440892E-16,0,0,2.421981,2.300882,0,0,5.2163,5.930604,0,2.421981,-2.421981,6.498419,46.41719,0.1727912,2.53097,0,0,5.930604
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.830318,1.830318,0,-1,0,1.830318,0,0,2.220446E-16,0,0,1.926651,1.830318,0,0,7.90739,3.508623,0,1.926651,-1.926651,4.467551,31.91101,0.1727912,2.01335,0,0,3.508623
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.373266,0.373266,0,-1,0,0.373266,0,0,0,0,0,0.3929116,0.373266,0,0,10.04811,1.581972,0,0.3929116,-0.3929116,4.053386,28.9527,0.1727912,0.4105926,0,0,1.581972
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48468,1.189061,0,0,0,4.053386,28.9527,0.1727912,0,0,0,1.189061
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.5524132,0.5524132,0,-1,0,0.5524132,0,0,1.110223E-16,0,0,0.5814875,0.5524132,0,0,10.48468,1.189061,0,0.5814875,-0.5814875,3.440444,24.57455,0.1727912,0.6076545,0,0,1.189061
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.4660023,0.4660023,0,-1,0,0.4660023,0,0,5.551115E-17,0,0,0.4905287,0.4660023,0,0,11.13078,0.6075733,0,0.4905287,-0.4905287,2.923382,20.88125,0.1727912,0.5126025,0,0,0.6075733
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2480003,0.1111924,0,-1,0,0.1111924,0,0,0.1368079,0.161608,0,0.1170446,0.1111924,0,0,11.67581,0.1170446,0,0.1170446,-0.1170446,2.800006,20,0.1727912,0.2728004,0,0,0.1170446
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1759574,0,0,-1,0,0,0,0,0.1759574,0.1935532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727912,0.1935532,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.3939549,0,0,-1,0,0,0,0,0.3939549,0.4333504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727912,0.4333504,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.194833,1.194833,4.700096,0,1.448126,1.194833,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737225,1.314316,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.4125683,0.4125683,3.917831,0,1.234568,0.4125683,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1741757,0.4538251,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1255176,0.1255176,3.630781,0,1.156203,0.1255176,673.6865,0,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.1741657,0.1380694,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1964846,0.1964846,0,0,0,0.1964846,938.4391,0.6667973,0,0,1.843888,0.2068259,0.1964846,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.1738371,0.2161331,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.737686,1.737686,0,-1,0,1.737686,219.7344,1.98915,0,0,3.818293,1.829143,1.737686,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,1.911454,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.819453,2.819453,0,-1,0,2.819453,168.5642,1.784742,0,0,4.752586,2.967845,2.819453,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,3.101398,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.275831,2.275831,0,-1,0,2.275831,216.4617,2.530691,0,0,4.926303,2.395612,2.275831,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,2.503414,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,5.515839,3.33,0,-1,0,3.33,128.2722,0.7662024,2.185839,2.737423,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,6.067423,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.9077808,0.9077808,0,-1,0,0.9077808,256.3904,1.371905,0,0,2.327463,0.9555588,0.9077808,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,0.9985589,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738371,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.7188778,0.7188778,0,-1,0,0.7188778,27.28738,0,1.110223E-16,0,0.1961629,0.7567134,0.7188778,0,0,0,10.62527,0,0.5605506,-0.5605506,13.40916,95.7795,0.1738371,0.7907655,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.881479,2.881479,0,-1,0,2.881479,0,0,4.440892E-16,0,0,3.033135,2.881479,0,0,0.622834,10.06472,0,3.033135,-3.033135,10.21195,72.94236,0.1738371,3.169626,0,0,10.06472
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.076842,1.076842,0,-1,0,1.076842,0,0,2.220446E-16,0,0,1.133518,1.076842,0,0,3.992984,7.031589,0,1.133518,-1.133518,9.017118,64.40786,0.1738371,1.184526,0,0,7.031589
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.637578,1.637578,0,-1,0,1.637578,0,0,2.220446E-16,0,0,1.723766,1.637578,0,0,5.252448,5.898071,0,1.723766,-1.723766,7.200109,51.42924,0.1738371,1.801336,0,0,5.898071
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.6328917,0.6328917,0,-1,0,0.6328917,0,0,1.110223E-16,0,0,0.6662017,0.6328917,0,0,7.167744,4.174304,0,0.6662017,-0.6662017,6.49787,46.41327,0.1738371,0.6961808,0,0,4.174304
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.205129,0.205129,0,-1,0,0.205129,0,0,2.775558E-17,0,0,0.2159252,0.205129,0,0,7.907968,3.508103,0,0.2159252,-0.2159252,6.270266,44.78752,0.1738371,0.2256418,0,0,3.508103
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.4502446,0.4502446,0,-1,0,0.4502446,0,0,5.551115E-17,0,0,0.4739417,0.4502446,0,0,8.147885,3.292177,0,0.4739417,-0.4739417,5.770687,41.21911,0.1738371,0.4952691,0,0,3.292177
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.04645414,0.04645414,0,-1,0,0.04645414,0,0,0,0,0,0.0488991,0.04645414,0,0,8.674487,2.818236,0,0.0488991,-0.0488991,5.719143,40.85094,0.1738371,0.05109955,0,0,2.818236
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.5085872,0.5085872,0,-1,0,0.5085872,0,0,1.110223E-16,0,0,0.5353549,0.5085872,0,0,8.728819,2.769337,0,0.5353549,-0.5353549,5.154829,36.82013,0.1738371,0.5594459,0,0,2.769337
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.323658,2.233982,0,0,0,5.154829,36.82013,0.1738371,0,0,0,2.233982
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.5775464,0.5775464,0,-1,0,0.5775464,0,0,1.110223E-16,0,0,0.6079436,0.5775464,0,0,9.323658,2.233982,0,0.6079436,-0.6079436,4.514,32.24279,0.1738371,0.6353011,0,0,2.233982
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.5213314,0.5213314,0,0,0,0.5213314,0,0,1.110223E-16,0,0,0.5487698,0.5213314,0,0,9.999151,1.626038,0,0.5487698,-0.5487698,3.935546,28.11099,0.1738371,0.5734645,0,0,1.626038
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.8322192,0.8322192,0,0,0,0.8322192,0,0,0,0,0,0.8760203,0.8322192,0,0,10.6089,1.077268,0,0.8760203,-0.8760203,3.01214,21.51524,0.1738371,0.9154412,0,0,1.077268
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.126457,0.126457,0,0,0,0.126457,614.8355,0,0,0,0.7775025,0.1331126,0.126457,0,0,11.58225,0.2012481,0.6443899,0,0.6443899,3.623462,25.88182,0.1736196,0.1391027,0.6220021,0,0.9787506
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.423319,2.423319,4.769958,0,1.467198,2.423319,86.99978,0,0,0,2.108282,0,0,2.346638,2.229306,10.93786,0.781199,4.337589,0,4.337589,7.73846,55.2746,0.1742255,2.665651,1.686626,5,2.889481
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.536382,1.536382,0,-1,0,1.536382,213.9733,0,0,0,3.287447,1.617244,1.536382,0,0,6.600273,4.685029,1.670203,0,1.670203,9.322953,66.59239,0.1736669,1.69002,2.629957,0,7.972476
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.194317,2.194317,0,-1,0,2.194317,188.2505,0,0,0,4.130813,2.309808,2.194317,0,0,4.930069,6.188211,1.821005,0,1.821005,11.05051,78.93206,0.1730621,2.413749,3.30465,0,10.31902
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,5.678929,3.33,0,-1,0,3.33,148.279,0,2.348929,2.916822,4.93769,3.505263,3.33,0,0,3.109064,7.827116,1.432427,0,1.432427,12.40943,88.63861,0.1725892,6.246822,3.950152,0,12.76481
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.743006,1.743006,0,-1,0,1.743006,301.2806,1.739958,0,0,5.251338,1.834743,1.743006,0,0,1.676637,9.116301,1.676637,0,1.676637,14.00003,100,0.172039,1.917306,4.20107,0,14.36764
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,5.399081,3.33,0,-1,0,3.33,134.2504,0.9652737,2.069081,2.608989,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.172039,5.93899,3.576429,0,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.206156,1.206156,0,-1,0,1.206156,352.3023,2.979677,0,0,4.249315,1.269638,1.206156,0,0,0,10.62527,0,0,0,14.00003,100,0.172039,1.326771,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.4713075,0.4713075,0,-1,0,0.4713075,772.8782,3.146519,0,0,3.642632,0.4961131,0.4713075,0,0,0,10.62527,0,0,0,14.00003,100,0.172039,0.5184382,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.8776779,0.8776779,0,-1,0,0.8776779,270.5029,1.450272,0,0,2.374144,0.9238715,0.8776779,0,0,0,10.62527,0,0,0,14.00003,100,0.172039,0.9654456,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.9407357,0.9407357,0,-1,0,0.9407357,112.3651,0.06681013,0,0,1.057058,0.9902481,0.9407357,0,0,0,10.62527,0,0,0,14.00003,100,0.172039,1.034809,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,3.094355,3.094355,0,-1,0,3.094355,4.004937,0,4.440892E-16,0.0737907,0.123927,3.257216,3.094355,0,0,0,10.62527,0,3.133289,-3.133289,10.69725,76.40878,0.172039,3.403791,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.968776,1.968776,0,-1,0,1.968776,0,0,0,0,0,2.072396,1.968776,0,0,3.481432,7.491985,0,2.072396,-2.072396,8.512754,60.80526,0.172039,2.165654,0,0,7.491985
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.173512,3.173512,0,-1,0,3.173512,0,0,4.440892E-16,0.1608632,0,3.340539,3.173512,0,0,5.784094,5.419589,0,3.340539,-3.340539,4.991517,35.65362,0.172039,3.490863,0,0,5.419589
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.686479,1.686479,0,-1,0,1.686479,0,0,2.220446E-16,0,0,1.775241,1.686479,0,0,9.495805,2.07905,0,1.775241,-1.775241,3.120248,22.28744,0.172039,1.855127,0,0,2.07905
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2089559,0.2089559,0,-1,0,0.2089559,0,0,2.775558E-17,0,0,0.2199536,0.2089559,0,0,11.4683,0.3038089,0,0.2199536,-0.2199536,2.888397,20.63136,0.172039,0.2298515,0,0,0.3038089
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.004744,0.07966252,0,-1,0,0.07966252,0,0,0.9250818,1.025556,0,0.08385529,0.07966252,0,0,11.71269,0.08385529,0,0.08385529,-0.08385529,2.800006,20,0.172039,1.105219,0,0,0.08385529
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.363726,0,0,-1,0,0,0,0,0.363726,0.4000986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172039,0.4000986,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.3862452,0,0,-1,0,0,0,0,0.3862452,0.4248697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172039,0.4248697,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.6807683,0,0,-1,0,0,0,0,0.6807683,0.748845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172039,0.748845,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2380369,0,0,-1,0,0,0,0,0.2380369,0.2618406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172039,0.2618406,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.6486624,0,0,-1,0,0,0,0,0.6486624,0.7135286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172039,0.7135286,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1209595,0.1209595,3.626223,0,1.154959,0.1209595,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1723184,0.1330554,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.3803872,0.3803872,3.88565,0,1.225783,0.3803872,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1727421,0.4184259,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.678078,2.678078,5,0,1.53,2.678078,30.49053,0,0,0,0.8165601,0,0,2.321922,2.205826,5.14586,5.994,3.022386,0,3.022386,11.98552,85.61071,0.1735217,2.945886,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,2.123474,8.714148,1.847453,0,1.847453,13.73817,98.1296,0.1729252,0,1.477962,0,10.5616
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.521808,1.521808,0,-1,0,1.521808,209.7245,1.313681,0,0,3.191606,1.601904,1.521808,0,0,0.2760213,10.37685,0.2760213,0,0.2760213,14.00003,100,0.1728364,1.673989,2.553285,0,13.56846
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.16372,1.16372,0,-1,0,1.16372,356.708,2.926114,0,0,4.151082,1.224968,1.16372,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,1.280092,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.6893763,0.6893763,0,-1,0,0.6893763,723.8229,4.264205,0,0,4.989864,0.7256593,0.6893763,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,0.7583139,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.796209,1.796209,0,-1,0,1.796209,283.8816,3.20836,0,0,5.099106,1.890746,1.796209,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,1.97583,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.526649,2.526649,0,-1,0,2.526649,188.0555,2.091871,0,0,4.751501,2.659631,2.526649,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,2.779314,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.101401,1.101401,0,-1,0,1.101401,396.4759,3.207419,0,0,4.366788,1.159369,1.101401,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,1.211541,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.9120274,0.9120274,0,-1,0,0.9120274,384.2486,2.544423,0,0,3.504452,0.9600288,0.9120274,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,1.00323,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.841074,1.841074,0,-1,0,1.841074,137.9269,0.6013639,0,0,2.539336,1.937973,1.841074,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,2.025182,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728364,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.54711,2.54711,0,-1,0,2.54711,11.98958,0,0,0,0.3053877,2.681169,2.54711,0,0,0,10.62527,0,2.375781,-2.375781,11.49574,82.11223,0.1728364,2.801821,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,2.941721,2.941721,0,-1,0,2.941721,0,0,4.440892E-16,0,0,3.096549,2.941721,0,0,2.639756,8.249494,0,3.096549,-3.096549,8.231686,58.79764,0.1728364,3.235893,0,0,8.249494
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.212559,2.212559,0,-1,0,2.212559,0,0,4.440892E-16,0,0,2.329009,2.212559,0,0,6.080366,5.152945,0,2.329009,-2.329009,5.776695,41.26202,0.1728364,2.433815,0,0,5.152945
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.139307,2.682739,0,-1,0,2.682739,0,0,0.4565679,0.7704985,0,2.823936,2.682739,0,0,8.668154,2.823936,0,2.823936,-2.823936,2.800006,20,0.1728364,3.453237,0,0,2.823936
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.5307719,0,0,-1,0,0,0,0,0.5307719,0.583849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.583849,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.209385,0,0,-1,0,0,0,0,0.209385,0.2303235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.2303235,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.3283114,0,0,-1,0,0,0,0,0.3283114,0.3611425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.3611425,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2352914,0,0,-1,0,0,0,0,0.2352914,0.2588205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.2588205,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2270727,0,0,-1,0,0,0,0,0.2270727,0.24978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.24978,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.8025073,0,0,-1,0,0,0,0,0.8025073,0.882758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.882758,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0178054,0,0,-1,0,0,0,0,0.0178054,0.01958594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728364,0.01958594,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.08820806,0.08820806,3.593471,0,1.146018,0.08820806,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730865,0.09702887,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.4083288,0.4083288,3.913592,0,1.233411,0.4083288,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1735119,0.4491617,0,5,2.997
