Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2350215,0.2350215,3.740285,0,1.186098,0.2350215,224.0855,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.1736692,0.2585236,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.36638,1.36638,0,0,0,1.36638,125.9536,0,0,0,1.721004,1.438295,1.36638,0,0,1.289211,9.464984,0.2827094,0,0.2827094,13.04518,93.17965,0.1735796,1.503018,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.978447,0,0,2.984949,0,0,0,0,1.006502,9.719422,1.006502,0,1.006502,14.00003,100,0.1732617,0,2.387959,0,12.70437
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.404266,1.404266,0,-1,0,1.404266,232.3323,1.784389,0,0,3.262564,1.478175,1.404266,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,1.544693,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.5132783,0.5132783,0,-1,0,0.5132783,908.3077,4.121853,0,0,4.662147,0.540293,0.5132783,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,0.5646061,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.8745227,0.8745227,0,-1,0,0.8745227,544.8755,3.84451,0,0,4.76506,0.9205502,0.8745227,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,0.961975,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.477557,1.477557,0,-1,0,1.477557,292.532,2.767004,0,0,4.322327,1.555323,1.477557,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,1.625313,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.073761,3.073761,0,-1,0,3.073761,108.1065,0.08739629,0,0.05113664,3.322934,3.235538,3.073761,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,3.381137,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.4007468,0.4007468,0,-1,0,0.4007468,485.6649,1.524448,0,0,1.946287,0.4218388,0.4007468,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,0.4408215,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.066419,1.066419,0,-1,0,1.066419,119.4039,0.1507995,0,0,1.273346,1.122546,1.066419,0,0,0,10.62527,0,0,0,14.00003,100,0.1732617,1.173061,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,2.648601,2.648601,0,-1,0,2.648601,6.438871,0,4.440892E-16,0,0.17054,2.788002,2.648601,0,0,0,10.62527,0,2.617461,-2.617461,11.24098,80.29256,0.1732617,2.913461,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.687369,1.687369,0,-1,0,1.687369,0,0,2.220446E-16,0,0,1.776178,1.687369,0,0,2.90829,8.007812,0,1.776178,-1.776178,9.368726,66.91933,0.1732617,1.856106,0,0,8.007812
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881821,6.231635,0,0,0,9.368726,66.91933,0.1732617,0,0,0,6.231635
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.02113,3.02113,0,-1,0,3.02113,0,0,0,0,0,3.180137,3.02113,0,0,4.881821,6.231635,0,3.180137,-3.180137,6.016567,42.97539,0.1732617,3.323243,0,0,6.231635
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0116467,0.0116467,0,-1,0,0.0116467,0,0,1.734723E-18,0,0,0.01225968,0.0116467,0,0,8.415307,3.051498,0,0.01225968,-0.01225968,6.003644,42.88309,0.1732617,0.01281137,0,0,3.051498
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1247714,0.1247714,0,-1,0,0.1247714,0,0,1.387779E-17,0,0,0.1313383,0.1247714,0,0,8.428928,3.039238,0,0.1313383,-0.1313383,5.865201,41.89421,0.1732617,0.1372485,0,0,3.039238
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.23662,0.23662,0,-1,0,0.23662,0,0,2.775558E-17,0,0,0.2490737,0.23662,0,0,8.574861,2.9079,0,0.2490737,-0.2490737,5.602654,40.01888,0.1732617,0.260282,0,0,2.9079
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.6852062,0.6852062,0,-1,0,0.6852062,0,0,0,0,0,0.7212697,0.6852062,0,0,8.851609,2.658826,0,0.7212697,-0.7212697,4.84237,34.58828,0.1732617,0.7537268,0,0,2.658826
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.5411428,0.5411428,0,-1,0,0.5411428,0,0,1.110223E-16,0,0,0.569624,0.5411428,0,0,9.65302,1.937557,0,0.569624,-0.569624,4.241933,30.29946,0.1732617,0.5952571,0,0,1.937557
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.247443,1.247443,0,-1,0,1.247443,0,0,2.220446E-16,0.07265139,0,1.313098,1.247443,0,0,10.28594,1.367933,0,1.313098,-1.313098,2.857806,20.41286,0.1732617,1.372187,0,0,1.367933
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.6881009,0.05209292,0,-1,0,0.05209292,0,0,0.636008,0.7048181,0,0.05483465,0.05209292,0,0,11.74493,0.05483465,0,0.05483465,-0.05483465,2.800006,20,0.1732617,0.756911,0,0,0.05483465
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732617,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.7595996,0.7595996,4.264863,0,1.329308,0.7595996,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1738723,0.8355596,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.595463,1.595463,4.704632,0,1.449364,1.595463,54.3068,0,0,0,0.866445,0,0,3.109169,2.95371,8.475861,2.997,3.820155,0,3.820155,9.583239,68.45157,0.1745615,1.75501,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.648613,1.648613,4.01264,0,1.260451,1.648613,131.4593,0,0,0,2.167255,0,0,2.364027,2.245826,4.655705,6.43514,4.413081,0,4.413081,13.76985,98.35591,0.1746821,1.813474,1.733804,5,8.602395
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.962775,1.962775,0,-1,0,1.962775,158.7082,0.8063827,0,0,3.115085,2.066079,1.962775,0,0,0.2426239,10.40691,0.2426239,0,0.2426239,14.00003,100,0.1746065,2.159052,2.492068,0,13.522
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.917089,1.917089,0,-1,0,1.917089,223.0725,2.25851,0,0,4.276498,2.017988,1.917089,0,0,0,10.62527,0,0,0,14.00003,100,0.1746065,2.108798,3.421198,0,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.054689,2.054689,0,-1,0,2.054689,236.7042,2.700706,0,0,4.863536,2.162831,2.054689,0,0,0,10.62527,0,0,0,14.00003,100,0.1746065,2.260158,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1746065,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.230717,1.230717,0,-1,0,1.230717,332.0494,2.791097,0,0,4.086589,1.295492,1.230717,0,0,0,10.62527,0,0,0,14.00003,100,0.1746065,1.353789,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.062679,1.062679,0,-1,0,1.062679,355.3562,2.657685,0,0,3.776295,1.118609,1.062679,0,0,0,10.62527,0,0,0,14.00003,100,0.1746065,1.168947,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.312358,1.312358,0,-1,0,1.312358,250.7989,1.90995,0,0,3.29138,1.38143,1.312358,0,0,0,10.62527,0,0,0,14.00003,100,0.1746065,1.443594,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,3.297596,3.297596,0,-1,0,3.297596,71.2788,0,0,0.2973561,2.350487,3.471154,3.297596,0,0,0,10.62527,0,1.120667,-1.120667,12.81874,91.56226,0.1746065,3.627356,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0,0,0,1.155234,0,0,0,0,1.245185,9.504607,1.155234,0,1.155234,13.91469,99.39046,0.174248,0,0.9241874,0,10.65984
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.951128,1.951128,0,-1,0,1.951128,11.19023,0,0,0,0.2183357,2.053819,1.951128,0,0,0.0899513,10.54432,0,1.835483,-1.835483,11.97992,85.57071,0.174248,2.14624,0.1746685,0,10.76265
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.129377,8.708835,0,0,0,11.97992,85.57071,0.174248,0,0,0,8.708835
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.129377,8.708835,0,0,0,11.97992,85.57071,0.174248,0,0,0,8.708835
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.740558,1.740558,0,-1,0,1.740558,0,0,2.220446E-16,0,0,1.832166,1.740558,0,0,2.129377,8.708835,0,1.832166,-1.832166,10.04865,71.77594,0.174248,1.914613,0,0,8.708835
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.06654476,0.06654476,0,-1,0,0.06654476,0,0,0,0,0,0.07004712,0.06654476,0,0,4.165117,6.876669,0,0.07004712,-0.07004712,9.974815,71.24854,0.174248,0.07319923,0,0,6.876669
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.042326,1.042326,0,-1,0,1.042326,0,0,2.220446E-16,0,0,1.097186,1.042326,0,0,4.242947,6.806622,0,1.097186,-1.097186,8.81828,62.98759,0.174248,1.146559,0,0,6.806622
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.462042,5.709436,0,0,0,8.81828,62.98759,0.174248,0,0,0,5.709436
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1958916,0.1958916,0,-1,0,0.1958916,0,0,2.775558E-17,0,0,0.2062017,0.1958916,0,0,5.462042,5.709436,0,0.2062017,-0.2062017,8.600924,61.43505,0.174248,0.2154808,0,0,5.709436
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.32402,0.32402,0,-1,0,0.32402,0,0,0,0,0,0.3410737,0.32402,0,0,5.691155,5.503234,0,0.3410737,-0.3410737,8.241401,58.86703,0.174248,0.356422,0,0,5.503234
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1760899,0.1760899,0,-1,0,0.1760899,0,0,2.775558E-17,0,0,0.1853578,0.1760899,0,0,6.070126,5.162161,0,0.1853578,-0.1853578,8.046017,57.47143,0.174248,0.1936989,0,0,5.162161
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.276079,4.976803,0,0,0,8.046017,57.47143,0.174248,0,0,0,4.976803
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.6891738,0.6891738,0,0,0,0.6891738,0,0,1.110223E-16,0,0,0.7254462,0.6891738,0,0,6.276079,4.976803,0,0.7254462,-0.7254462,7.281329,52.00939,0.174248,0.7580912,0,0,4.976803
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.5085933,0.5085933,0,0,0,0.5085933,0,0,0,0,0,0.5353613,0.5085933,0,0,7.08213,4.251357,0,0.5353613,-0.5353613,6.717009,47.97854,0.174248,0.5594526,0,0,4.251357
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.026707,2.026707,0,0,0,2.026707,27.47599,0,4.440892E-16,0,0.5568578,2.133376,2.026707,0,0,7.676976,3.715996,0,1.576518,-1.576518,5.055213,36.10859,0.174248,2.229378,0.4454863,0,4.272853
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.617141,1.617141,0,0,0,1.617141,100.3589,0,0,0,1.622945,1.702253,1.617141,0,0,9.428663,2.139477,0,0.0793089,-0.0793089,4.971614,35.51146,0.174248,1.778855,1.298356,0,3.762422
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,3.1145,3.1145,0,-1,0,3.1145,84.17893,4.440892E-16,0,0.9706568,2.621753,3.278421,3.1145,0,0,9.516784,2.060169,0,0.6566683,-0.6566683,4.279425,30.56726,0.174248,3.42595,2.097402,0,4.681921
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0,0,0,3.357635,0,0,0,0,10.24642,1.4035,3.357635,0,3.357635,7.464757,53.31958,0.173214,0,2.686108,0,4.761135
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.000182,1.000182,0,-1,0,1.000182,426.2826,0,0,0,4.263602,1.052823,1.000182,0,0,6.888781,4.425372,3.210779,0,3.210779,10.51077,75.07677,0.1722367,1.1002,3.410882,0,8.688973
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.7785728,0.7785728,0,-1,0,0.7785728,634.371,0.4414885,0,0,4.939041,0.8195503,0.7785728,0,0,3.678002,7.315073,3.678002,0,3.678002,14.00003,100,0.1711307,0.8564301,3.951232,0,12.25411
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.057271,2.057271,0,-1,0,2.057271,228.6208,2.537803,0,0,4.703351,2.165549,2.057271,0,0,0,10.62527,0,0,0,14.00003,100,0.1711307,2.262999,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.793438,1.793438,0,-1,0,1.793438,238.3132,2.38617,0,0,4.273999,1.887829,1.793438,0,0,0,10.62527,0,0,0,14.00003,100,0.1711307,1.972781,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,2.924198,2.924198,0,-1,0,2.924198,95.71239,0,0,0,2.79882,3.078104,2.924198,0,0,0,10.62527,0,0.2792835,-0.2792835,13.70564,97.89722,0.1711307,3.216618,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.681298,1.681298,0,-1,0,1.681298,128.0295,0.07245474,0,0,2.152557,1.769787,1.681298,0,0,0.310315,10.34599,0.310315,0,0.310315,14.00003,100,0.171038,1.849427,1.722045,0,12.49855
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.578091,1.578091,0,-1,0,1.578091,51.4283,0,2.220446E-16,0,0.8115852,1.661148,1.578091,0,0,0,10.62527,0,0.8495628,-0.8495628,13.10451,93.60345,0.171038,1.7359,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,3.760427,3.33,0,-1,0,3.33,4.762717,4.440892E-16,0.4304267,0.8064694,0.1585985,3.505263,3.33,0,0,0.9439586,9.775711,0,3.346665,-3.346665,9.576816,68.40569,0.171038,4.136469,0.1268788,0,9.93431
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662475,6.429047,0,0,0,9.576816,68.40569,0.171038,0,0,0,6.429047
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662475,6.429047,0,0,0,9.576816,68.40569,0.171038,0,0,0,6.429047
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1698664,0.1698664,0,-1,0,0.1698664,0,0,0,0,0,0.1788067,0.1698664,0,0,4.662475,6.429047,0,0.1788067,-0.1788067,9.388337,67.05942,0.171038,0.186853,0,0,6.429047
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1632375,0.1632375,0,-1,0,0.1632375,0,0,0,0,0,0.1718289,0.1632375,0,0,4.861149,6.25024,0,0.1718289,-0.1718289,9.207213,65.76568,0.171038,0.1795612,0,0,6.25024
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.189857,0.189857,0,-1,0,0.189857,0,0,2.775558E-17,0,0,0.1998495,0.189857,0,0,5.05207,6.078411,0,0.1998495,-0.1998495,8.996553,64.26097,0.171038,0.2088427,0,0,6.078411
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.09900016,0.09900016,0,-1,0,0.09900016,0,0,1.387779E-17,0,0,0.1042107,0.09900016,0,0,5.274125,5.878561,0,0.1042107,-0.1042107,8.886706,63.47635,0.171038,0.1089002,0,0,5.878561
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.6098762,0.6098762,0,-1,0,0.6098762,0,0,0,0,0,0.6419749,0.6098762,0,0,5.389915,5.774351,0,0.6419749,-0.6419749,8.210005,58.64278,0.171038,0.6708637,0,0,5.774351
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.07432482,0.07432482,0,-1,0,0.07432482,0,0,0,0,0,0.07823665,0.07432482,0,0,6.10322,5.132376,0,0.07823665,-0.07823665,8.127537,58.05371,0.171038,0.08175729,0,0,5.132376
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.5831187,0.5831187,0,-1,0,0.5831187,0,0,1.110223E-16,0,0,0.6138092,0.5831187,0,0,6.19015,5.05414,0,0.6138092,-0.6138092,7.480525,53.43221,0.171038,0.6414306,0,0,5.05414
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.4365432,0.4365432,0,-1,0,0.4365432,0,0,5.551115E-17,0,0,0.4595191,0.4365432,0,0,6.87216,4.44033,0,0.4595191,-0.4595191,6.996149,49.97239,0.171038,0.4801975,0,0,4.44033
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.3605215,0.3605215,0,0,0,0.3605215,0,0,5.551115E-17,0,0,0.3794963,0.3605215,0,0,7.382737,3.980811,0,0.3794963,-0.3794963,6.596125,47.11508,0.171038,0.3965736,0,0,3.980811
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.2437091,0.2437091,0,0,0,0.2437091,0,0,0,0,0,0.2565359,0.2437091,0,0,7.804399,3.601315,0,0.2565359,-0.2565359,6.325712,45.18357,0.171038,0.26808,0,0,3.601315
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,3.99898,3.99898,5,0,1.53,3.99898,8.999658,0,0,0,0.3598945,0,0,1.00102,0.9509691,8.089439,3.344779,1.310864,0,1.310864,7.569306,54.06637,0.1713569,4.398878,0.2879156,5,3.704674
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.428241,1.428241,4.636583,0,1.430787,1.428241,113.2982,0,0,0,1.618172,0,0,3.208342,3.047925,6.778575,4.524556,4.666097,0,4.666097,11.99595,85.68522,0.1717501,1.571065,1.294538,5,6.142728
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.06152,1.06152,0,-1,0,1.06152,179.0542,0,0,0,1.900695,1.117389,1.06152,0,0,2.112479,8.724043,0.7833064,0,0.7833064,12.73906,90.99313,0.1715181,1.167671,1.520556,0,10.62474
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,4.126287,3.33,0,-1,0,3.33,114.4791,0,0.7962877,1.208916,3.812155,3.505263,3.33,0,0,1.329173,9.429019,0.3068918,0,0.3068918,13.03021,93.07272,0.1714273,4.538917,3.049724,0,13.24117
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.061305,3.061305,0,-1,0,3.061305,117.052,0,0,0.03743541,3.583319,3.222426,3.061305,0,0,1.022281,9.705221,0.3608926,0,0.3608926,13.37258,95.51823,0.1713208,3.367435,2.866655,0,13.28854
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.376978,1.376978,0,-1,0,1.376978,216.5333,0.8707766,0,0,2.981615,1.44945,1.376978,0,0,0.6613882,10.03002,0.6613882,0,0.6613882,14.00003,100,0.1711258,1.514676,2.385292,0,13.01164
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.137523,1.137523,0,-1,0,1.137523,277.9916,1.964826,0,0,3.162219,1.197393,1.137523,0,0,0,10.62527,0,0,0,14.00003,100,0.1711258,1.251275,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1029798,0.1029798,0,-1,0,0.1029798,3523.708,3.520308,0,0,3.628708,0.1083998,0.1029798,0,0,0,10.62527,0,0,0,14.00003,100,0.1711258,0.1132778,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.2883391,0.2883391,0,-1,0,0.2883391,396.2905,0.8391457,0,0,1.14266,0.3035148,0.2883391,0,0,0,10.62527,0,0,0,14.00003,100,0.1711258,0.317173,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.017936,1.017936,0,-1,0,1.017936,82.08275,0,0,0,0.8355499,1.071512,1.017936,0,0,0,10.62527,0,0.2359617,-0.2359617,13.7513,98.2234,0.1711258,1.11973,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.978498,0.978498,0,-1,0,0.978498,101.7075,0,0,0,0.9952061,1.029998,0.978498,0,0,0.2621797,10.38931,0,0.03479185,-0.03479185,13.71463,97.96144,0.1711258,1.076348,0.7961649,0,11.38452
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.262418,2.262418,0,-1,0,2.262418,10.44889,0,0,0,0.2363975,2.381492,2.262418,0,0,0.3008373,10.35452,0,2.145095,-2.145095,11.4535,81.81055,0.1711258,2.488659,0.189118,0,10.59092
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,2.852994,2.852994,0,-1,0,2.852994,0,0,4.440892E-16,0,0,3.003151,2.852994,0,0,2.684276,8.209426,0,3.003151,-3.003151,8.287901,59.19917,0.1711258,3.138293,0,0,8.209426
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.021111,5.206275,0,0,0,8.287901,59.19917,0.1711258,0,0,0,5.206275
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.021111,5.206275,0,0,0,8.287901,59.19917,0.1711258,0,0,0,5.206275
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.2534421,0.2534421,0,-1,0,0.2534421,0,0,5.551115E-17,0,0,0.2667812,0.2534421,0,0,6.021111,5.206275,0,0.2667812,-0.2667812,8.006689,57.19052,0.1711258,0.2787863,0,0,5.206275
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.317534,4.939494,0,0,0,8.006689,57.19052,0.1711258,0,0,0,4.939494
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.7248683,0.7248683,0,-1,0,0.7248683,0,0,1.110223E-16,0,0,0.7630193,0.7248683,0,0,6.317534,4.939494,0,0.7630193,-0.7630193,7.202396,51.44558,0.1711258,0.7973552,0,0,4.939494
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2539097,0.2539097,0,-1,0,0.2539097,0,0,5.551115E-17,0,0,0.2672734,0.2539097,0,0,7.165333,4.176474,0,0.2672734,-0.2672734,6.920665,49.43322,0.1711258,0.2793007,0,0,4.176474
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.5827718,0.5827718,0,-1,0,0.5827718,0,0,1.110223E-16,0,0,0.613444,0.5827718,0,0,7.462304,3.909201,0,0.613444,-0.613444,6.274038,44.81447,0.1711258,0.641049,0,0,3.909201
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.645537,0.645537,0,-1,0,0.645537,0,0,1.110223E-16,0,0,0.6795127,0.645537,0,0,8.143909,3.295757,0,0.6795127,-0.6795127,5.557769,39.69827,0.1711258,0.7100908,0,0,3.295757
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.5426754,0.5426754,0,-1,0,0.5426754,0,0,0,0,0,0.5712373,0.5426754,0,0,8.898922,2.616244,0,0.5712373,-0.5712373,4.955632,35.3973,0.1711258,0.596943,0,0,2.616244
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.53363,2.045007,0,0,0,4.955632,35.3973,0.1711258,0,0,0,2.045007
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.674545,0.674545,0,0,0,0.674545,0,0,1.110223E-16,0,0,0.7100474,0.674545,0,0,9.53363,2.045007,0,0.7100474,-0.7100474,4.207176,30.0512,0.1711258,0.7419995,0,0,2.045007
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.153415,2.153415,4.962602,0,1.51979,2.153415,27.46372,0,0,0,0.5914078,0,0,2.809187,2.668728,10.32257,1.33496,3.260135,0,3.260135,7.300013,52.14284,0.1719209,2.368756,0.4731262,5,1.926367
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,7.062437,4.269081,4.71222,0,4.71222,11.77042,84.07424,0.1717069,0,1.105776,5,5.651301
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.450399,1.450399,0,-1,0,1.450399,184.9986,0,0,0,2.683217,1.526736,1.450399,0,0,2.350216,8.510079,1.156482,0,1.156482,12.86755,91.9109,0.1713705,1.595439,2.146574,0,11.1933
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,2.754512,0,0,3.948247,0,0,0,0,1.193735,9.550913,1.193735,0,1.193735,14.00003,100,0.1710247,0,3.158598,0,13.49916
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710247,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710247,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.506452,1.506452,0,-1,0,1.506452,224.6136,1.797957,0,0,3.383697,1.585739,1.506452,0,0,0,10.62527,0,0,0,14.00003,100,0.1710247,1.657098,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,3.641279,3.33,0,-1,0,3.33,101.1194,0,0.3112793,0.6754072,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.1710247,4.005407,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.1709803,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709803,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.121126,1.121126,0,-1,0,1.121126,78.27225,0,0,0,0.8775309,1.180133,1.121126,0,0,0,10.62527,0,0.3026021,-0.3026021,13.68106,97.72164,0.1709803,1.233239,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.8470708,0.8470708,0,-1,0,0.8470708,26.74922,0,0,0,0.2265848,0.8916535,0.8470708,0,0,0.3362246,10.32267,0,0.6650687,-0.6650687,12.98001,92.7142,0.1709803,0.9317779,0.1812679,0,10.54926
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,3.734546,3.33,0,-1,0,3.33,0,0,0.4045458,0.7780004,0,3.505263,3.33,0,0,1.07519,9.657603,0,3.505263,-3.505263,9.285142,66.3223,0.1709803,4.108,0,0,9.657603
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.228979,3.228979,0,-1,0,3.228979,0,0,4.440892E-16,0.2218768,0,3.398925,3.228979,0,0,4.969927,6.15234,0,3.398925,-3.398925,5.70236,40.73106,0.1709803,3.551877,0,0,6.15234
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.819418,1.819418,0,-1,0,1.819418,0,0,0,0,0,1.915177,1.819418,0,0,8.746511,2.753415,0,1.915177,-1.915177,3.683587,26.31128,0.1709803,2.001359,0,0,2.753415
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1703524,0.1703524,0,-1,0,0.1703524,0,0,2.775558E-17,0,0,0.1793183,0.1703524,0,0,10.87448,0.8382386,0,0.1793183,-0.1793183,3.494569,24.96115,0.1709803,0.1873876,0,0,0.8382386
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.7777165,0.6259742,0,-1,0,0.6259742,0,0,0.1517422,0.2295138,0,0.6589202,0.6259742,0,0,11.07373,0.6589202,0,0.6589202,-0.6589202,2.800006,20,0.1709803,0.8554881,0,0,0.6589202
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709803,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.013715,0,0,-1,0,0,0,0,1.013715,1.115087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709803,1.115087,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.4215043,0,0,-1,0,0,0,0,0.4215043,0.4636548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709803,0.4636548,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2048769,0,0,-1,0,0,0,0,0.2048769,0.2253646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709803,0.2253646,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2171074,0,0,-1,0,0,0,0,0.2171074,0.2388182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709803,0.2388182,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709803,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.5513296,0.5513296,4.056593,0,1.27245,0.5513296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1714543,0.6064626,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.1714084,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.151281,2.151281,4.434609,0,1.375648,2.151281,89.3507,0,0,0,1.922185,0,0,2.283329,2.169162,4.325688,6.732155,4.091347,0,4.091347,13.77771,98.41203,0.1718473,2.366409,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.237841,1.237841,0,-1,0,1.237841,234.1927,1.361601,0,0,2.898934,1.302991,1.237841,0,0,0.2343416,10.41437,0.2343416,0,0.2343416,14.00003,100,0.1717805,1.361626,2.319147,0,13.3133
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.52857,0.52857,0,-1,0,0.52857,585.9255,2.540637,0,0,3.097027,0.5563895,0.52857,0,0,0,10.62527,0,0,0,14.00003,100,0.1717805,0.581427,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717805,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.399816,1.399816,0,-1,0,1.399816,235.6,1.824475,0,0,3.297966,1.47349,1.399816,0,0,0,10.62527,0,0,0,14.00003,100,0.1717805,1.539797,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717805,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.607526,1.607526,0,-1,0,1.607526,236.1813,2.104543,0,0,3.796676,1.692133,1.607526,0,0,0,10.62527,0,0,0,14.00003,100,0.1717805,1.768279,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717805,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.281258,2.281258,0,-1,0,2.281258,104.8071,0,0,0,2.39092,2.401324,2.281258,0,0,0,10.62527,0,0.01040365,-0.01040365,13.98906,99.92167,0.1717805,2.509383,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,3.692579,3.33,0,-1,0,3.33,32.21616,0,0.3625787,0.7318366,1.072798,3.505263,3.33,0,0,0.01155961,10.61487,0,2.432465,-2.432465,11.42502,81.60711,0.1717805,4.061837,0.8582384,0,11.68767
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.736133,1.736133,0,-1,0,1.736133,7.881236,0,2.220446E-16,0,0.1368288,1.827509,1.736133,0,0,2.714299,8.182405,0,1.69068,-1.69068,9.642885,68.87761,0.1717805,1.909747,0.109463,0,8.319234
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.4554748,0.4554748,0,-1,0,0.4554748,0,0,5.551115E-17,0,0,0.4794471,0.4554748,0,0,4.592832,6.491725,0,0.4794471,-0.4794471,9.137503,65.26775,0.1717805,0.5010223,0,0,6.491725
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.660986,1.660986,0,-1,0,1.660986,0,0,2.220446E-16,0,0,1.748407,1.660986,0,0,5.125551,6.012278,0,1.748407,-1.748407,7.29452,52.10361,0.1717805,1.827085,0,0,6.012278
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.645687,1.645687,0,-1,0,1.645687,0,0,2.220446E-16,0,0,1.732302,1.645687,0,0,7.068225,4.263871,0,1.732302,-1.732302,5.468513,39.06073,0.1717805,1.810256,0,0,4.263871
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.5652742,0.5652742,0,-1,0,0.5652742,0,0,0,0,0,0.5950255,0.5652742,0,0,8.993006,2.531569,0,0.5950255,-0.5950255,4.841302,34.58066,0.1717805,0.6218016,0,0,2.531569
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.654145,1.936544,0,0,0,4.841302,34.58066,0.1717805,0,0,0,1.936544
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.297369,0.297369,0,-1,0,0.297369,0,0,5.551115E-17,0,0,0.31302,0.297369,0,0,9.654145,1.936544,0,0.31302,-0.31302,4.51135,32.22386,0.1717805,0.3271059,0,0,1.936544
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.4319486,0.4319486,0,-1,0,0.4319486,0,0,5.551115E-17,0,0,0.4546827,0.4319486,0,0,10.00195,1.623524,0,0.4546827,-0.4546827,4.032072,28.80046,0.1717805,0.4751434,0,0,1.623524
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50715,1.168841,0,0,0,4.032072,28.80046,0.1717805,0,0,0,1.168841
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50715,1.168841,0,0,0,4.032072,28.80046,0.1717805,0,0,0,1.168841
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.4474625,0.4474625,0,-1,0,0.4474625,0,0,0,0,0,0.4710132,0.4474625,0,0,10.50715,1.168841,0,0.4710132,-0.4710132,3.535581,25.2541,0.1717805,0.4922087,0,0,1.168841
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0305,0.6978278,0,0,0,3.535581,25.2541,0.1717805,0,0,0,0.6978278
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.5400107,0.5400107,0,0,0,0.5400107,0,0,1.110223E-16,0,0,0.5684323,0.5400107,0,0,11.0305,0.6978278,0,0.5684323,-0.5684323,2.9364,20.97425,0.1717805,0.5940118,0,0,0.6978278
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.23813,0.23813,0,0,0,0.23813,309.7505,0,0,0,0.7376091,0.2506632,0.23813,0,0,11.66209,0.1293954,0.4869459,0,0.4869459,3.398358,24.27394,0.171642,0.261943,0.5900873,0,0.8670045
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.692936,2.692936,5,0,1.53,2.692936,57.90378,0,0,0,1.559312,0,0,2.307064,2.191711,11.17514,0.5676467,3.751023,0,3.751023,6.956891,49.69197,0.1724544,2.962229,1.247449,5,2.126958
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.773299,1.773299,0,-1,0,1.773299,132.8989,0,0,0,2.356696,1.866631,1.773299,0,0,7.424119,3.943567,0.490065,0,0.490065,7.421807,53.0128,0.1723154,1.950629,1.885357,0,6.300263
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.166384,1.166384,0,-1,0,1.166384,301.9293,0,0,0,3.521653,1.227772,1.166384,0,0,6.934054,4.384626,2.293881,0,2.293881,9.597974,68.55682,0.1716679,1.283022,2.817322,0,7.906279
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.609197,1.609197,0,-1,0,1.609197,287.3697,0,0,0,4.624343,1.693891,1.609197,0,0,4.640173,6.449119,2.930452,0,2.930452,12.37804,88.41443,0.1708478,1.770116,3.699475,0,11.07346
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,2.025643,0,0,3.735364,0,0,0,0,1.709721,9.086526,1.709721,0,1.709721,14.00003,100,0.1703729,0,2.988291,0,12.82189
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.478708,2.478708,0,-1,0,2.478708,162.6528,1.422521,0,0,4.031687,2.609166,2.478708,0,0,0,10.62527,0,0,0,14.00003,100,0.1703729,2.726578,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703729,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.887393,1.887393,0,-1,0,1.887393,150.3154,0.8503125,0,0,2.837042,1.986729,1.887393,0,0,0,10.62527,0,0,0,14.00003,100,0.1703729,2.076132,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.752686,1.752686,0,-1,0,1.752686,100.4352,0,0,0,1.760314,1.844932,1.752686,0,0,0,10.62527,0,0.08461829,-0.08461829,13.91083,99.36289,0.1703729,1.927954,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.003738,3.003738,0,-1,0,3.003738,39.4853,0,0,0,1.186035,3.161829,3.003738,0,0,0.09402031,10.54066,0,1.975794,-1.975794,11.82816,84.4867,0.1703729,3.304111,0.9488279,0,11.72669
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.5035177,0.5035177,0,-1,0,0.5035177,54.98354,0,0,0,0.2768518,0.5300186,0.5035177,0,0,2.289347,8.564861,0,0.2531668,-0.2531668,11.5613,82.58056,0.1703729,0.5538694,0.2214815,0,8.841713
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,5.711978,3.33,0,-1,0,3.33,0,0,2.381978,2.953176,0,3.505263,3.33,0,0,2.570644,8.311695,0,3.505263,-3.505263,7.866429,56.18867,0.1703729,6.283176,0,0,8.311695
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,4.276489,3.33,0,-1,0,3.33,0,0,0.9464889,1.374138,0,3.505263,3.33,0,0,6.465381,4.806432,0,3.505263,-3.505263,4.171557,29.79678,0.1703729,4.704138,0,0,4.806432
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,2.924702,1.23611,0,-1,0,1.23611,0,0,1.688592,1.981062,0,1.301168,1.23611,0,0,10.36012,1.301168,0,1.301168,-1.301168,2.800006,20,0.1703729,3.217172,0,0,1.301168
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.4255231,0,0,-1,0,0,0,0,0.4255231,0.4680754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0.4680754,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.9032317,0,0,-1,0,0,0,0,0.9032317,0.9935548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0.9935548,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.3229908,0,0,-1,0,0,0,0,0.3229908,0.3552899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0.3552899,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.3526596,0,0,-1,0,0,0,0,0.3526596,0.3879256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0.3879256,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1249518,0,0,-1,0,0,0,0,0.1249518,0.137447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703729,0.137447,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.4799177,0.4799177,3.985181,0,1.252954,0.4799177,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1707971,0.5279095,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.2564895,0.2564895,3.761753,0,1.191958,0.2564895,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1711077,0.2821385,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.185348,1.185348,4.690611,0,1.445537,1.185348,38.74649,0,0,0,0.4592808,0,0,3.505263,3.33,5.14586,5.994,3.789281,0,3.789281,12.71306,90.80742,0.1717396,1.303883,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0.1359012,0,0,1.492481,0,0,0,0,1.356579,9.404353,1.356579,0,1.356579,14.00003,100,0.171368,0,1.193985,0,10.89683
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.725708,0,0,1.725708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,0,1.380566,0,12.35098
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02365782,0.02365782,0,-1,0,0.02365782,10591.32,2.480773,0,0,2.505676,0.02490296,0.02365782,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,0.0260236,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3000751,0.3000751,0,-1,0,0.3000751,685.7126,1.741784,0,0,2.057652,0.3158685,0.3000751,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,0.3300826,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,3.760011,3.33,0,-1,0,3.33,119.9952,0.4905787,0.4300109,0.806012,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,4.136012,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.213198,1.213198,0,-1,0,1.213198,357.6534,3.061994,0,0,4.339045,1.277051,1.213198,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,1.334518,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171368,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,2.915976,2.915976,0,-1,0,2.915976,56.97443,0,0,0,1.661361,3.069448,2.915976,0,0,0,10.62527,0,1.408088,-1.408088,12.51577,89.3982,0.171368,3.207574,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.261998,1.261998,0,-1,0,1.261998,58.41361,0,2.220446E-16,0,0.7371787,1.328419,1.261998,0,0,1.564542,9.217187,0,0.5912405,-0.5912405,11.89255,84.94662,0.171368,1.388198,0.589743,0,9.954366
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,2.221476,8.625946,0.2132304,0,0.2132304,12.09484,86.39153,0.1713097,0,0.1705843,0,8.839176
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,3.563682,3.33,0,-1,0,3.33,0,0,0.2336815,0.5900497,0,3.505263,3.33,0,0,2.008245,8.817853,0,3.505263,-3.505263,8.399967,59.99965,0.1713097,3.92005,0,0,8.817853
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.53838,2.53838,0,-1,0,2.53838,0,0,4.440892E-16,0,0,2.671978,2.53838,0,0,5.902982,5.31259,0,2.671978,-2.671978,5.583455,39.88174,0.1713097,2.792218,0,0,5.31259
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,3.94811,2.508581,0,-1,0,2.508581,0,0,1.439529,1.83434,0,2.640612,2.508581,0,0,8.871847,2.640612,0,2.640612,-2.640612,2.800006,20,0.1713097,4.342921,0,0,2.640612
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.5576525,0,0,-1,0,0,0,0,0.5576525,0.6134177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,0.6134177,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.05474801,0,0,-1,0,0,0,0,0.05474801,0.06022281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,0.06022281,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.2685361,0,0,-1,0,0,0,0,0.2685361,0.2953897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,0.2953897,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.9817576,0,0,-1,0,0,0,0,0.9817576,1.079933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713097,1.079933,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2500798,0.2500798,3.755343,0,1.190209,0.2500798,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1716103,0.2750878,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.5281564,0.5281564,4.03342,0,1.266124,0.5281564,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1720408,0.5809721,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.643343,1.643343,4.79009,0,1.472695,1.643343,44.18123,0,0,0,0.7260494,0,0,3.146746,2.989409,5.14586,5.994,3.715458,0,3.715458,12.64303,90.30717,0.1727226,1.807678,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.818323,1.818323,0,0,0,1.818323,114.9409,0,0,0,2.089998,1.914024,1.818323,0,0,1.430402,9.337913,0.1759734,0,0.1759734,12.80997,91.49962,0.1726749,2.000155,1.671998,0,11.42791
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.181276,2.181276,0,-1,0,2.181276,142.5835,0,0,0,3.11014,2.29608,2.181276,0,0,1.254429,9.496288,0.81406,0,0.81406,13.58226,97.01593,0.1724547,2.399404,2.488112,0,12.60643
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.780635,1.780635,0,-1,0,1.780635,229.4017,1.770085,0,0,4.084806,1.874353,1.780635,0,0,0.4403684,10.22894,0.4403684,0,0.4403684,14.00003,100,0.1723359,1.958699,3.267845,0,14.31375
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,2.649982,2.649982,0,-1,0,2.649982,176.514,1.888134,0,0,4.677589,2.789455,2.649982,0,0,0,10.62527,0,0,0,14.00003,100,0.1723359,2.91498,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.4471575,0.4471575,0,-1,0,0.4471575,1177.613,4.795094,0,0,5.265787,0.4706921,0.4471575,0,0,0,10.62527,0,0,0,14.00003,100,0.1723359,0.4918733,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,-1,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723359,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723359,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.3689668,0.3689668,0,-1,0,0.3689668,925.1258,3.025021,0,0,3.413407,0.3883862,0.3689668,0,0,0,10.62527,0,0,0,14.00003,100,0.1723359,0.4058635,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.420667,1.420667,0,-1,0,1.420667,200.2721,1.349761,0,0,2.845199,1.495438,1.420667,0,0,0,10.62527,0,0,0,14.00003,100,0.1723359,1.562733,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.487341,2.487341,0,-1,0,2.487341,58.62632,0,4.440892E-16,0,1.458236,2.618253,2.487341,0,0,0,10.62527,0,1.160017,-1.160017,12.77726,91.26598,0.1723359,2.736075,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.576869,2.576869,0,-1,0,2.576869,13.47173,0,4.440892E-16,0,0.3471488,2.712493,2.576869,0,0,1.288908,9.465258,0,2.365345,-2.365345,10.28397,73.45679,0.1723359,2.834556,0.2777191,0,9.812406
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.418251,1.418251,0,-1,0,1.418251,0,0,0,0,0,1.492896,1.418251,0,0,3.917068,7.099913,0,1.492896,-1.492896,8.71032,62.21645,0.1723359,1.560076,0,0,7.099913
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,5.215608,3.33,0,-1,0,3.33,0,0,1.885608,2.407169,0,3.505263,3.33,0,0,5.575841,5.607017,0,3.505263,-3.505263,5.015449,35.82456,0.1723359,5.737168,0,0,5.607017
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.497842,1.497842,0,-1,0,1.497842,0,0,0,0,0,1.576676,1.497842,0,0,9.470578,2.101754,0,1.576676,-1.576676,3.353487,23.95343,0.1723359,1.647626,0,0,2.101754
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1197284,0.1197284,0,-1,0,0.1197284,0,0,2.775558E-17,0,0,0.1260299,0.1197284,0,0,11.22244,0.5250781,0,0.1260299,-0.1260299,3.220639,23.00452,0.1723359,0.1317013,0,0,0.5250781
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4314383,0.3790957,0,-1,0,0.3790957,0,0,0.0523426,0.09548643,0,0.3990481,0.3790957,0,0,11.36247,0.3990481,0,0.3990481,-0.3990481,2.800006,20,0.1723359,0.4745822,0,0,0.3990481
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.6392368,0,0,-1,0,0,0,0,0.6392368,0.7031605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723359,0.7031605,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.8298718,0,0,-1,0,0,0,0,0.8298718,0.912859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723359,0.912859,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.4177039,0,0,-1,0,0,0,0,0.4177039,0.4594743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723359,0.4594743,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723359,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.5726247,0,0,-1,0,0,0,0,0.5726247,0.6298872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723359,0.6298872,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.7665288,0.7665288,4.271792,0,1.331199,0.7665288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728695,0.8431817,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1730375,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1730132,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.1727345,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.431499,3.33,0,-1,0,3.33,82.31658,0,0.1014987,0.4446486,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.1727345,3.774649,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,-1,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.1724954,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.9985536,0.9985536,0,-1,0,0.9985536,338.9208,2.333197,0,0,3.384306,1.051109,0.9985536,0,0,0,10.62527,0,0,0,14.00003,100,0.1724954,1.098409,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.064557,2.064557,0,-1,0,2.064557,143.7351,0.7942747,0,0,2.967493,2.173218,2.064557,0,0,0,10.62527,0,0,0,14.00003,100,0.1724954,2.271013,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.095268,1.095268,0,-1,0,1.095268,355.1233,2.736638,0,0,3.889552,1.152914,1.095268,0,0,0,10.62527,0,0,0,14.00003,100,0.1724954,1.204795,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.486548,1.486548,0,-1,0,1.486548,248.2379,2.125388,0,0,3.690175,1.564787,1.486548,0,0,0,10.62527,0,0,0,14.00003,100,0.1724954,1.635202,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724954,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.252746,1.252746,0,-1,0,1.252746,175.1361,0.8753304,0,0,2.19401,1.31868,1.252746,0,0,0,10.62527,0,0,0,14.00003,100,0.1724954,1.378021,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,3.780498,3.33,0,-1,0,3.33,47.54137,0,0.4504975,0.8285472,1.583127,3.505263,3.33,0,0,0,10.62527,0,1.922136,-1.922136,11.97392,85.52782,0.1724954,4.158547,1.266502,0,12.2084
