Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.6401724,0.6401724,0,-1,0,0.6401724,64.75808,0,1.110223E-16,0,0.4145634,0.6738657,0.6401724,0,0,2.135706,8.703138,0,0.2593023,-0.2593023,11.70059,83.57548,0.1724954,0.7041897,0.3316507,0,9.117702
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,4.050119,3.33,0,-1,0,3.33,0,0,0.7201194,1.125131,0,3.505263,3.33,0,0,2.42382,8.443836,0,3.505263,-3.505263,8.005718,57.18359,0.1724954,4.455131,0,0,8.443836
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1932799,0.1932799,0,-1,0,0.1932799,0,0,0,0,0,0.2034525,0.1932799,0,0,6.318557,4.938573,0,0.2034525,-0.2034525,7.791261,55.65175,0.1724954,0.2126078,0,0,4.938573
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.412095,2.412095,0,-1,0,2.412095,0,0,4.440892E-16,0,0,2.539048,2.412095,0,0,6.544615,4.735121,0,2.539048,-2.539048,5.11487,36.53471,0.1724954,2.653305,0,0,4.735121
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.71206,0.71206,0,-1,0,0.71206,0,0,1.110223E-16,0,0,0.7495369,0.71206,0,0,9.365779,2.196073,0,0.7495369,-0.7495369,4.324789,30.89128,0.1724954,0.783266,0,0,2.196073
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1986,1.446536,0,0,0,4.324789,30.89128,0.1724954,0,0,0,1.446536
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.4106359,0.4106359,0,-1,0,0.4106359,0,0,5.551115E-17,0,0,0.4322484,0.4106359,0,0,10.1986,1.446536,0,0.4322484,-0.4322484,3.869159,27.63679,0.1724954,0.4516995,0,0,1.446536
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1788122,0.1788122,0,-1,0,0.1788122,0,0,2.775558E-17,0,0,0.1882233,0.1788122,0,0,10.67887,1.014288,0,0.1882233,-0.1882233,3.670754,26.21962,0.1724954,0.1966934,0,0,1.014288
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.5662999,0.5662999,0,-1,0,0.5662999,0,0,0,0,0,0.5961052,0.5662999,0,0,10.88801,0.8260642,0,0.5961052,-0.5961052,3.042404,21.73141,0.1724954,0.6229299,0,0,0.8260642
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.0731167,0.0731167,0,-1,0,0.0731167,0,0,0,0,0,0.07696495,0.0731167,0,0,11.55035,0.2299591,0,0.07696495,-0.07696495,2.961276,21.15193,0.1724954,0.08042837,0,0,0.2299591
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.5973949,0.1453444,0,-1,0,0.1453444,0,0,0.4520505,0.51179,0,0.1529941,0.1453444,0,0,11.63587,0.1529941,0,0.1529941,-0.1529941,2.800006,20,0.1724954,0.6571344,0,0,0.1529941
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.8319539,0.8319539,4.337217,0,1.34906,0.8319539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730482,0.9151493,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.169674,0.169674,3.674937,0,1.168258,0.169674,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1732902,0.1866414,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1261255,0.1261255,3.631389,0,1.156369,0.1261255,355.9856,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.1733922,0.138738,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.532021,2.532021,0,0,0,2.532021,27.95217,0,0,0,0.7077547,2.665285,2.532021,0,0,1.366872,9.39509,0,1.957531,-1.957531,10.63988,75.999,0.1733922,2.785223,0.5662038,0,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,3.541906,7.437559,1.327939,0,1.327939,11.89968,84.99751,0.1730451,0,1.062351,0,8.765498
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,-1,0,0,0,0.2921127,0,0,2.506079,0,0,0,0,2.213967,8.632705,2.213967,0,2.213967,14.00003,100,0.1724694,0,2.004863,0,11.13878
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.319921,1.319921,0,-1,0,1.319921,144.4603,0.5173706,0,0,1.906761,1.38939,1.319921,0,0,0,10.62527,0,0,0,14.00003,100,0.1724694,1.451913,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.475059,1.475059,0,-1,0,1.475059,140.8371,0.5247369,0,0,2.07743,1.552693,1.475059,0,0,0,10.62527,0,0,0,14.00003,100,0.1724694,1.622565,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,2.9682,2.9682,0,-1,0,2.9682,67.2453,0,0,0,1.995975,3.124422,2.9682,0,0,0,10.62527,0,1.128446,-1.128446,12.81054,91.50368,0.1724694,3.265021,1.59678,0,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,1.546492,0,0,2.800321,0,0,0,0,1.253829,9.496828,1.253829,0,1.253829,14.00003,100,0.1721451,0,2.240257,0,12.29715
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.790248,1.790248,0,-1,0,1.790248,117.1105,0.2120974,0,0,2.096568,1.884471,1.790248,0,0,0,10.62527,0,0,0,14.00003,100,0.1721451,1.969272,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.909561,1.909561,0,-1,0,1.909561,52.60312,0,2.220446E-16,0,1.004489,2.010064,1.909561,0,0,0,10.62527,0,1.005576,-1.005576,12.94006,92.4288,0.1721451,2.100517,0.803591,0,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.526012,2.526012,0,-1,0,2.526012,23.81522,0,4.440892E-16,0,0.6015753,2.65896,2.526012,0,0,1.117306,9.619699,0,2.057385,-2.057385,10.77138,76.9383,0.1721451,2.778613,0.4812602,0,10.22127
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,3.764301,3.33,0,-1,0,3.33,7.704532,4.440892E-16,0.4343008,0.8107309,0.2565609,3.505263,3.33,0,0,3.403289,7.562314,0,3.248702,-3.248702,7.346951,52.47812,0.1721451,4.140731,0.2052487,0,7.818875
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.012959,4.313612,0,0,0,7.346951,52.47812,0.1721451,0,0,0,4.313612
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.44762,1.44762,0,-1,0,1.44762,0,0,2.220446E-16,0,0,1.52381,1.44762,0,0,7.012959,4.313612,0,1.52381,-1.52381,5.740714,41.00502,0.1721451,1.592382,0,0,4.313612
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.025548,2.025548,0,-1,0,2.025548,0,0,4.440892E-16,0,0,2.132155,2.025548,0,0,8.706081,2.789801,0,2.132155,-2.132155,3.493225,24.95156,0.1721451,2.228102,0,0,2.789801
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.6298022,0.6247635,0,-1,0,0.6247635,0,0,0.005038587,0.0680188,0,0.6576459,0.6247635,0,0,11.07514,0.6576459,0,0.6576459,-0.6576459,2.800006,20,0.1721451,0.6927824,0,0,0.6576459
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.3959175,0,0,-1,0,0,0,0,0.3959175,0.4355092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0.4355092,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.06322937,0,0,-1,0,0,0,0,0.06322937,0.0695523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0.0695523,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.9045592,0,0,-1,0,0,0,0,0.9045592,0.9950151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0.9950151,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2888526,0,0,-1,0,0,0,0,0.2888526,0.3177378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0.3177378,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721451,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.859415,1.859415,5,0,1.53,1.859415,16.52773,0,0,0,0.3073192,0,0,3.140585,2.983556,11.80586,0,3.290875,0,3.290875,5.922003,42.29994,0.1728535,2.045357,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.5527213,0.5527213,4.057984,0,1.27283,0.5527213,128.8645,0,0,0,0.7122612,0,0,3.505263,3.33,8.514985,2.961787,4.042261,0,4.042261,9.756829,69.6915,0.1730805,0.6079934,0.569809,5,3.674048
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.6112283,0.6112283,0,-1,0,0.6112283,371.3167,0,0,0,2.269593,0.6433982,0.6112283,0,0,4.472724,6.599823,1.626194,0,1.626194,11.29957,80.71107,0.172664,0.6723512,1.815674,0,8.869415
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.505837,1.505837,0,-1,0,1.505837,182.6897,0,0,0,2.75101,1.585092,1.505837,0,0,2.84653,8.063397,1.165918,0,1.165918,12.40566,88.61168,0.1723666,1.656421,2.200808,0,10.81441
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.631882,0.631882,0,-1,0,0.631882,591.0092,1.38873,0,0,3.73448,0.665139,0.631882,0,0,1.680612,9.112723,1.680612,0,1.680612,14.00003,100,0.1719397,0.6950702,2.987584,0,12.8472
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.974506,0.974506,0,-1,0,0.974506,404.0767,2.911956,0,0,3.937751,1.025796,0.974506,0,0,0,10.62527,0,0,0,14.00003,100,0.1719397,1.071957,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,-1,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719397,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.556243,1.556243,0,-1,0,1.556243,255.0451,2.330972,0,0,3.969123,1.638151,1.556243,0,0,0,10.62527,0,0,0,14.00003,100,0.1719397,1.711868,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.3035809,0.3035809,0,-1,0,0.3035809,1014.06,2.758932,0,0,3.078491,0.3195588,0.3035809,0,0,0,10.62527,0,0,0,14.00003,100,0.1719397,0.3339389,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,2.909297,2.909297,0,-1,0,2.909297,73.19273,0,0,0,2.129394,3.062418,2.909297,0,0,0,10.62527,0,0.9330238,-0.9330238,13.01653,92.97506,0.1719397,3.200227,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.471034,1.471034,0,-1,0,1.471034,86.01512,0,0,0,1.265312,1.548457,1.471034,0,0,1.036693,9.69225,0,0.2831452,-0.2831452,12.71807,90.8432,0.1719397,1.618137,1.012249,0,10.95756
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.279728,2.279728,0,-1,0,2.279728,11.52855,0,4.440892E-16,0,0.2628196,2.399714,2.279728,0,0,1.351299,9.409105,0,2.136894,-2.136894,10.46559,74.75406,0.1719397,2.507701,0.2102557,0,9.671925
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,4.506147,3.33,0,-1,0,3.33,0,0,1.176147,1.626762,0,3.505263,3.33,0,0,3.725626,7.272211,0,3.505263,-3.505263,6.770718,48.36217,0.1719397,4.956762,0,0,7.272211
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.620362,3.766948,0,0,0,6.770718,48.36217,0.1719397,0,0,0,3.766948
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,3.811659,3.33,0,-1,0,3.33,0,0,0.4816592,0.8628252,0,3.505263,3.33,0,0,7.620362,3.766948,0,3.505263,-3.505263,3.075846,21.97028,0.1719397,4.192825,0,0,3.766948
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2155386,0.2155386,0,-1,0,0.2155386,0,0,2.775558E-17,0,0,0.2268827,0.2155386,0,0,11.5151,0.2616849,0,0.2268827,-0.2268827,2.83669,20.26203,0.1719397,0.2370924,0,0,0.2616849
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.5078594,0.03306205,0,-1,0,0.03306205,0,0,0.4747973,0.5255833,0,0.03480215,0.03306205,0,0,11.76719,0.03480215,0,0.03480215,-0.03480215,2.800006,20,0.1719397,0.5586453,0,0,0.03480215
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.3013863,0,0,-1,0,0,0,0,0.3013863,0.331525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719397,0.331525,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.4123607,0,0,-1,0,0,0,0,0.4123607,0.4535968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719397,0.4535968,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.3095966,0,0,-1,0,0,0,0,0.3095966,0.3405563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719397,0.3405563,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.981341,0,0,-1,0,0,0,0,0.981341,1.079475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719397,1.079475,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719397,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.4039289,0.4039289,3.909192,0,1.232209,0.4039289,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.172283,0.4443218,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2442721,0.2442721,3.749535,0,1.188623,0.2442721,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1725522,0.2686993,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2055908,0.2055908,3.710854,0,1.178063,0.2055908,166.3106,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.172716,0.2261499,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,2.967765,2.967765,0,0,0,2.967765,26.27412,0,4.440892E-16,0,0.7797542,3.123963,2.967765,0,0,1.473941,9.298727,0,2.344209,-2.344209,10.13071,72.36208,0.172716,3.264542,0.6238034,0,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.413511,2.413511,0,-1,0,2.413511,82.2743,0,0,0,1.985699,2.540538,2.413511,0,0,4.078618,6.954518,0,0.5548387,-0.5548387,9.54586,68.18458,0.172716,2.654862,1.58856,0,8.940217
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.057431,1.057431,0,-1,0,1.057431,239.656,0,0,0,2.534198,1.113086,1.057431,0,0,4.695105,6.39968,1.421112,0,1.421112,10.89404,77.81445,0.1723605,1.163175,2.027358,0,8.933877
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,-1,0,0,0,0,0,0,1.410429,0,0,0,0,3.273993,7.67868,1.410429,0,1.410429,12.23209,87.37193,0.1720091,0,1.128343,0,9.089108
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.5791065,0.5791065,0,-1,0,0.5791065,395.9347,0,0,0,2.292884,0.6095858,0.5791065,0,0,1.863565,8.948066,1.683298,0,1.683298,13.82901,98.77846,0.1715915,0.6370172,1.834307,0,11.24095
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.682962,2.682962,0,-1,0,2.682962,64.57499,0,0,0,1.732523,2.824171,2.682962,0,0,0.1802669,10.46303,0,1.091648,-1.091648,12.67831,90.5592,0.1715915,2.951259,1.386018,0,12.19556
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,1.393209,9.371386,0.9255656,0,0.9255656,13.55638,96.83111,0.1713628,0,0.7404525,0,10.29695
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.59171,1.59171,0,-1,0,1.59171,45.04348,0,2.220446E-16,0,0.7169616,1.675484,1.59171,0,0,0.4676439,10.20439,0,0.9585227,-0.9585227,12.54601,89.61418,0.1713628,1.750881,0.5735692,0,10.92136
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,1.532669,9.245872,0.5497258,0,0.5497258,13.06753,93.33929,0.1712273,0,0.4397806,0,9.795598
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.692931,1.692931,0,-1,0,1.692931,10.0535,0,0,0,0.1701989,1.782032,1.692931,0,0,0.9829434,9.740625,0,1.611834,-1.611834,11.3685,81.20344,0.1712273,1.862224,0.1361591,0,9.910824
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,2.77387,8.128792,0.1370576,0,0.1370576,11.49853,82.13218,0.1711935,0,0.1096461,0,8.265849
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.103099,3.103099,0,-1,0,3.103099,0,0,4.440892E-16,0.08340848,0,3.26642,3.103099,0,0,2.636812,8.252144,0,3.26642,-3.26642,8.05542,57.5386,0.1711935,3.413409,0,0,8.252144
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.8455462,0.8455462,0,-1,0,0.8455462,0,0,0,0,0,0.8900486,0.8455462,0,0,6.266167,4.985724,0,0.8900486,-0.8900486,7.117226,50.83723,0.1711935,0.9301008,0,0,4.985724
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.8424901,0.8424901,0,-1,0,0.8424901,0,0,1.110223E-16,0,0,0.8868318,0.8424901,0,0,7.25511,4.095675,0,0.8868318,-0.8868318,6.182424,44.16008,0.1711935,0.9267392,0,0,4.095675
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.240479,3.208843,0,0,0,6.182424,44.16008,0.1711935,0,0,0,3.208843
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.7601604,0.7601604,0,-1,0,0.7601604,0,0,1.110223E-16,0,0,0.8001688,0.7601604,0,0,8.240479,3.208843,0,0.8001688,-0.8001688,5.338972,38.13544,0.1711935,0.8361764,0,0,3.208843
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2677466,0.2677466,0,-1,0,0.2677466,0,0,5.551115E-17,0,0,0.2818385,0.2677466,0,0,9.129555,2.408675,0,0.2818385,-0.2818385,5.041888,36.01341,0.1711935,0.2945212,0,0,2.408675
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.229503,1.229503,0,-1,0,1.229503,0,0,2.220446E-16,0,0,1.294213,1.229503,0,0,9.442709,2.126836,0,1.294213,-1.294213,3.677667,26.269,0.1711935,1.352453,0,0,2.126836
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.3155743,0.3155743,0,-1,0,0.3155743,0,0,0,0,0,0.3321835,0.3155743,0,0,10.88072,0.8326229,0,0.3321835,-0.3321835,3.327515,23.76792,0.1711935,0.3471318,0,0,0.8326229
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.6385099,0.4754174,0,-1,0,0.4754174,0,0,0.1630925,0.2269435,0,0.5004393,0.4754174,0,0,11.24982,0.5004393,0,0.5004393,-0.5004393,2.800006,20,0.1711935,0.7023609,0,0,0.5004393
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.5609449,0,0,-1,0,0,0,0,0.5609449,0.6170394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711935,0.6170394,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.3741111,0.3741111,3.879374,0,1.224069,0.3741111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1715192,0.4115222,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.194382,1.194382,4.699645,0,1.448003,1.194382,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1721965,1.31382,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.371399,1.371399,4.649182,0,1.434227,1.371399,58.10889,0,0,0,0.7969049,0,0,3.277782,3.113894,5.14586,5.994,3.910798,0,3.910798,12.82835,91.63086,0.1727033,1.508539,0.6375239,5,6.790905
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.800377,0.800377,0,0,0,0.800377,250.3195,0,0,0,2.0035,0.8425021,0.800377,0,0,1.235062,9.513719,1.160998,0,1.160998,13.92976,99.49812,0.1724196,0.8804147,1.6028,0,11.51722
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.811343,1.811343,0,-1,0,1.811343,162.9213,0.9703223,0,0,2.951063,1.906677,1.811343,0,0,0.07406405,10.55862,0.07406405,0,0.07406405,14.00003,100,0.1724016,1.992478,2.360851,0,13.50968
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.949327,1.949327,0,-1,0,1.949327,173.9811,1.339538,0,0,3.39146,2.051923,1.949327,0,0,0,10.62527,0,0,0,14.00003,100,0.1724016,2.144259,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.856805,0.856805,0,-1,0,0.856805,482.1362,3.229067,0,0,4.130967,0.9018999,0.856805,0,0,0,10.62527,0,0,0,14.00003,100,0.1724016,0.9424855,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.930426,1.930426,0,-1,0,1.930426,218.19,2.179969,0,0,4.211996,2.032027,1.930426,0,0,0,10.62527,0,0,0,14.00003,100,0.1724016,2.123469,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,3.124397,3.124397,0,-1,0,3.124397,138.2594,1.030933,0,0.1068367,4.319772,3.288839,3.124397,0,0,0,10.62527,0,0,0,14.00003,100,0.1724016,3.436837,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,3.644146,3.33,0,-1,0,3.33,127.9419,0.7552012,0.3141462,0.6785609,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1724016,4.008561,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.4906339,0.4906339,0,-1,0,0.4906339,778.176,3.301538,0,0,3.817995,0.5164567,0.4906339,0,0,0,10.62527,0,0,0,14.00003,100,0.1724016,0.5396973,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,2.782878,2.782878,0,-1,0,2.782878,93.99339,0,0,0,2.615721,2.929345,2.782878,0,0,0,10.62527,0,0.313624,-0.313624,13.66944,97.63866,0.1724016,3.061165,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.145725,1.145725,0,-1,0,1.145725,111.8784,0,0,0,1.281819,1.206026,1.145725,0,0,0.348471,10.31165,0.07579272,0,0.07579272,13.74134,98.15225,0.1723831,1.260297,1.025455,0,11.59347
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.525916,1.525916,0,-1,0,1.525916,21.75925,0,0,0,0.332028,1.606228,1.525916,0,0,0.2726783,10.37986,0,1.2742,-1.2742,12.39822,88.55853,0.1723831,1.678508,0.2656224,0,10.71189
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.25449,3.25449,0,-1,0,3.25449,0,0,4.440892E-16,0.2499394,0,3.425779,3.25449,0,0,1.688456,9.105664,0,3.425779,-3.425779,8.787129,62.76509,0.1723831,3.579939,0,0,9.105664
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.990703,1.990703,0,-1,0,1.990703,0,0,4.440892E-16,0,0,2.095477,1.990703,0,0,5.494877,5.679884,0,2.095477,-2.095477,6.578303,46.98779,0.1723831,2.189773,0,0,5.679884
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,4.009934,3.33,0,-1,0,3.33,0,0,0.6799341,1.080927,0,3.505263,3.33,0,0,7.823184,3.584408,0,3.505263,-3.505263,2.883432,20.5959,0.1723831,4.410927,0,0,3.584408
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.5341991,0.0751876,0,-1,0,0.0751876,0,0,0.4590115,0.5124314,0,0.07914484,0.0751876,0,0,11.71792,0.07914484,0,0.07914484,-0.07914484,2.800006,20,0.1723831,0.587619,0,0,0.07914484
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723831,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2384635,0,0,-1,0,0,0,0,0.2384635,0.2623098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723831,0.2623098,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.044584,0,0,-1,0,0,0,0,1.044584,1.149043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723831,1.149043,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.7407077,0,0,-1,0,0,0,0,0.7407077,0.8147784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723831,0.8147784,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.548887,0,0,-1,0,0,0,0,0.548887,0.6037757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723831,0.6037757,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.3783559,0,0,-1,0,0,0,0,0.3783559,0.4161915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723831,0.4161915,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.423236,0.423236,3.928499,0,1.23748,0.423236,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1727188,0.4655596,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.09766021,0.09766021,3.602923,0,1.148598,0.09766021,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.172913,0.1074262,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2097989,0.2097989,3.715062,0,1.179212,0.2097989,321.4755,4.440892E-16,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.1729901,0.2307788,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.101815,1.101815,0,0,0,1.101815,146.2724,0,0,0,1.611652,1.159806,1.101815,0,0,1.141408,9.598007,0.451846,0,0.451846,13.34585,95.32732,0.1728812,1.211997,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,2.04512,0,0,2.734682,0,0,0,0,0.6895621,10.00467,0.6895621,0,0.6895621,14.00003,100,0.1727153,0,2.187746,0,12.73935
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.416823,2.416823,0,-1,0,2.416823,170.5716,1.57839,0,0,4.122414,2.544024,2.416823,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,2.658505,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,-1,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.67957,1.67957,0,-1,0,1.67957,228.0045,2.061526,0,0,3.829495,1.767969,1.67957,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,1.847527,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,3.32839,3.32839,0,-1,0,3.32839,140.8156,1.183326,0,0.3312287,4.686893,3.503568,3.32839,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,3.661229,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.314182,2.314182,0,-1,0,2.314182,165.3301,1.390058,0,0,3.826039,2.435981,2.314182,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,2.5456,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.881508,1.881508,0,-1,0,1.881508,146.933,0.7840215,0,0,2.764556,1.980535,1.881508,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,2.069659,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.291251,1.291251,0,-1,0,1.291251,149.69,0.5736625,0,0,1.932874,1.359212,1.291251,0,0,0,10.62527,0,0,0,14.00003,100,0.1727153,1.420377,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,2.78342,2.78342,0,-1,0,2.78342,44.9457,0,4.440892E-16,0,1.251028,2.929916,2.78342,0,0,0,10.62527,0,1.678888,-1.678888,12.23032,87.35928,0.1727153,3.061763,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,4.771379,3.33,0,-1,0,3.33,5.596964,4.440892E-16,1.441379,1.918517,0.1863789,3.505263,3.33,0,0,1.865432,8.946385,0,3.318884,-3.318884,8.731914,62.37068,0.1727153,5.248517,0.1491031,0,9.132765
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.14521,2.14521,0,-1,0,2.14521,0,0,0,0,0,2.258116,2.14521,0,0,5.553081,5.627501,0,2.258116,-2.258116,6.35165,45.36884,0.1727153,2.359731,0,0,5.627501
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.3875361,0.3875361,0,-1,0,0.3875361,0,0,5.551115E-17,0,0,0.4079328,0.3875361,0,0,8.062099,3.369386,0,0.4079328,-0.4079328,5.921651,42.29742,0.1727153,0.4262897,0,0,3.369386
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01271561,0.01271561,0,-1,0,0.01271561,0,0,1.734723E-18,0,0,0.01338485,0.01271561,0,0,8.515357,2.961453,0,0.01338485,-0.01338485,5.907542,42.19665,0.1727153,0.01398717,0,0,2.961453
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2265614,0.2265614,0,-1,0,0.2265614,0,0,2.775558E-17,0,0,0.2384856,0.2265614,0,0,8.530229,2.948068,0,0.2384856,-0.2384856,5.656157,40.40104,0.1727153,0.2492175,0,0,2.948068
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.4700646,0.4700646,0,-1,0,0.4700646,0,0,5.551115E-17,0,0,0.4948049,0.4700646,0,0,8.795213,2.709583,0,0.4948049,-0.4948049,5.134586,36.67554,0.1727153,0.5170711,0,0,2.709583
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.4262256,0.4262256,0,-1,0,0.4262256,0,0,5.551115E-17,0,0,0.4486586,0.4262256,0,0,9.344996,2.214778,0,0.4486586,-0.4486586,4.661659,33.2975,0.1727153,0.4688482,0,0,2.214778
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.03668678,0.03668678,0,-1,0,0.03668678,0,0,6.938894E-18,0,0,0.03861766,0.03668678,0,0,9.843506,1.766119,0,0.03861766,-0.03861766,4.620952,33.00673,0.1727153,0.04035546,0,0,1.766119
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.886415,1.727502,0,0,0,4.620952,33.00673,0.1727153,0,0,0,1.727502
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.7950619,0.7950619,0,-1,0,0.7950619,0,0,1.110223E-16,0,0,0.8369073,0.7950619,0,0,9.886415,1.727502,0,0.8369073,-0.8369073,3.738774,26.70548,0.1727153,0.8745681,0,0,1.727502
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81631,0.8905942,0,0,0,3.738774,26.70548,0.1727153,0,0,0,0.8905942
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.9549983,0.9549983,4.460261,0,1.382651,0.9549983,0,0,0,0,0,0,0,3.505263,3.33,10.81631,0.8905942,3.33,0,3.33,6.89789,49.27054,0.1732674,1.050498,0,5,0.8905942
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.486311,3.887594,3.33,0,3.33,10.057,71.83561,0.1734151,0,0,5,3.887594
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.9604734,0.9604734,4.465736,0,1.384146,0.9604734,69.06379,0,0,0,0.6633394,0,0,3.505263,3.33,4.156311,6.884594,3.993339,0,3.993339,13.84542,98.89565,0.173803,1.056521,0.5306715,5,7.547934
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.294886,1.294886,0,0,0,1.294886,122.1591,0.05581198,0,0,1.581822,1.363038,1.294886,0,0,0.1629717,10.4786,0.1629717,0,0.1629717,14.00003,100,0.1737641,1.424375,1.265458,0,12.06042
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,2.88661,2.88661,0,-1,0,2.88661,106.9769,0.04946768,0,0,3.088004,3.038536,2.88661,0,0,0,10.62527,0,0,0,14.00003,100,0.1737641,3.17527,2.470403,0,13.71328
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,3.626401,3.33,0,-1,0,3.33,105.0266,0,0.2964007,0.6590407,3.497385,3.505263,3.33,0,0,0,10.62527,0,0.0078783,-0.0078783,13.99172,99.94068,0.1737641,3.989041,2.797908,0,14.12266
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,3.747686,3.33,0,-1,0,3.33,109.6643,0.1378044,0.417686,0.7924545,3.651821,3.505263,3.33,0,0,0.008753667,10.6174,0.008753667,0,0.008753667,14.00003,100,0.173762,4.122455,2.921457,0,14.26922
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,3.248216,3.248216,0,-1,0,3.248216,133.9792,0.9327599,0,0.2430373,4.351934,3.419174,3.248216,0,0,0,10.62527,0,0,0,14.00003,100,0.173762,3.573037,3.481548,0,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,-1,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.173762,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.7539511,0.7539511,0,-1,0,0.7539511,504.9688,3.013586,0,0,3.807218,0.7936327,0.7539511,0,0,0,10.62527,0,0,0,14.00003,100,0.173762,0.8293462,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.173762,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.6802841,0.6802841,0,-1,0,0.6802841,368.5498,1.791098,0,0,2.507186,0.7160886,0.6802841,0,0,0,10.62527,0,0,0,14.00003,100,0.173762,0.7483126,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.7455513,0.7455513,0,-1,0,0.7455513,153.3397,0.3584353,0,0,1.143226,0.7847909,0.7455513,0,0,0,10.62527,0,0,0,14.00003,100,0.173762,0.8201064,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.355232,2.355232,0,-1,0,2.355232,8.124027,0,0,0,0.1913397,2.479191,2.355232,0,0,0,10.62527,0,2.287851,-2.287851,11.58842,82.77427,0.173762,2.590755,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.343529,0.343529,0,-1,0,0.343529,0,0,0,0,0,0.3616095,0.343529,0,0,2.542057,8.337422,0,0.3616095,-0.3616095,11.20725,80.05164,0.173762,0.3778819,0,0,8.337422
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,5.132076,3.33,0,-1,0,3.33,0,0,1.802076,2.315284,0,3.505263,3.33,0,0,2.943846,7.975813,0,3.505263,-3.505263,7.512379,53.65974,0.173762,5.645284,0,0,7.975813
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1930486,0.1930486,0,-1,0,0.1930486,0,0,2.775558E-17,0,0,0.203209,0.1930486,0,0,6.838583,4.47055,0,0.203209,-0.203209,7.298178,52.12974,0.173762,0.2123534,0,0,4.47055
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.5643809,0.5643809,0,-1,0,0.5643809,0,0,0,0,0,0.5940852,0.5643809,0,0,7.06437,4.267341,0,0.5940852,-0.5940852,6.671957,47.65674,0.173762,0.620819,0,0,4.267341
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.4048955,0.4048955,0,-1,0,0.4048955,0,0,5.551115E-17,0,0,0.4262058,0.4048955,0,0,7.724465,3.673256,0,0.4262058,-0.4262058,6.222697,44.44775,0.173762,0.445385,0,0,3.673256
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.5429835,0.5429835,0,-1,0,0.5429835,0,0,1.110223E-16,0,0,0.5715616,0.5429835,0,0,8.198027,3.24705,0,0.5715616,-0.5715616,5.620218,40.14433,0.173762,0.5972819,0,0,3.24705
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.833096,2.675488,0,0,0,5.620218,40.14433,0.173762,0,0,0,2.675488
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.04365956,0.04365956,0,-1,0,0.04365956,0,0,0,0,0,0.04595743,0.04365956,0,0,8.833096,2.675488,0,0.04595743,-0.04595743,5.571774,39.79831,0.173762,0.04802552,0,0,2.675488
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.884159,2.629531,0,0,0,5.571774,39.79831,0.173762,0,0,0,2.629531
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.5533859,0.5533859,0,-1,0,0.5533859,0,0,1.110223E-16,0,0,0.5825115,0.5533859,0,0,8.884159,2.629531,0,0.5825115,-0.5825115,4.957754,35.41246,0.173762,0.6087245,0,0,2.629531
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.510387,0.510387,0,0,0,0.510387,0,0,0,0,0,0.5372495,0.510387,0,0,9.531394,2.047019,0,0.5372495,-0.5372495,4.391443,31.36739,0.173762,0.5614257,0,0,2.047019
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.3408515,0.3408515,0,0,0,0.3408515,0,0,5.551115E-17,0,0,0.3587911,0.3408515,0,0,10.12834,1.50977,0,0.3587911,-0.3587911,4.013244,28.66597,0.173762,0.3749367,0,0,1.50977
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1863998,0.1863998,0,0,0,0.1863998,407.6446,0,0,0,0.7598488,0.1962103,0.1863998,0,0,10.52699,1.150979,0.5636385,0,0.5636385,4.547958,32.48535,0.1736279,0.2050398,0.6078791,0,1.910828
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,2.754034,2.754034,5,0,1.53,2.754034,74.42768,4.440892E-16,0,0,2.049763,0,0,2.245966,2.133668,9.963356,1.658254,4.183431,0,4.183431,8.516709,60.83352,0.1741878,3.029437,1.639811,5,3.708017
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.3591436,0.3591436,0,-1,0,0.3591436,893.2948,0,0,0,3.208211,0.3780459,0.3591436,0,0,5.779925,5.423342,2.830165,0,2.830165,11.20164,80.01156,0.173519,0.395058,2.566569,0,8.631554
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.684221,2.684221,0,-1,0,2.684221,147.3196,0,0,0,3.954384,2.825496,2.684221,0,0,2.949759,7.970491,1.128888,0,1.128888,12.2726,87.66124,0.1732537,2.952643,3.163507,0,11.92487
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.325594,1.325594,0,-1,0,1.325594,331.5531,1.178816,0,0,4.39505,1.395363,1.325594,0,0,1.820871,8.98649,1.820871,0,1.820871,14.00003,100,0.1728275,1.458154,3.51604,0,13.38154
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,3.210972,3.210972,0,-1,0,3.210972,135.3261,0.9653136,0,0.2020693,4.345284,3.379971,3.210972,0,0,0,10.62527,0,0,0,14.00003,100,0.1728275,3.532069,3.476227,0,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.077741,2.077741,0,-1,0,2.077741,240.8189,2.816497,0,0,5.003592,2.187096,2.077741,0,0,0,10.62527,0,0,0,14.00003,100,0.1728275,2.285515,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.475279,2.475279,0,-1,0,2.475279,150.1711,1.111596,0,0,3.717153,2.605557,2.475279,0,0,0,10.62527,0,0,0,14.00003,100,0.1728275,2.722807,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,4.888186,3.33,0,-1,0,3.33,97.39046,0,1.558186,2.047005,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.1728275,5.377005,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.142402,1.142402,0,-1,0,1.142402,164.6062,0.3866461,0,0,1.880464,1.202529,1.142402,0,0,0.2912895,10.36311,0.2912895,0,0.2912895,14.00003,100,0.1727595,1.256642,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.164933,2.164933,0,-1,0,2.164933,47.67483,0,0,0,1.032128,2.278877,2.164933,0,0,0,10.62527,0,1.246749,-1.246749,12.68584,90.61295,0.1727595,2.381427,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,1.385276,9.378526,0.1632217,0,0.1632217,12.84068,91.71899,0.1727214,0,0.1305773,0,9.541747
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.583329,2.583329,0,-1,0,2.583329,0,0,0,0,0,2.719294,2.583329,0,0,1.222055,9.525425,0,2.719294,-2.719294,9.974298,71.24484,0.1727214,2.841662,0,0,9.525425
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.243493,6.806131,0,0,0,9.974298,71.24484,0.1727214,0,0,0,6.806131
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.67576,1.67576,0,-1,0,1.67576,0,0,2.220446E-16,0,0,1.763958,1.67576,0,0,4.243493,6.806131,0,1.763958,-1.763958,8.114923,57.96362,0.1727214,1.843336,0,0,6.806131
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.8937821,0.8937821,0,-1,0,0.8937821,0,0,1.110223E-16,0,0,0.9408232,0.8937821,0,0,6.203445,5.042173,0,0.9408232,-0.9408232,7.123209,50.87996,0.1727214,0.9831603,0,0,5.042173
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1102339,0.1102339,0,-1,0,0.1102339,0,0,1.387779E-17,0,0,0.1160357,0.1102339,0,0,7.248805,4.10135,0,0.1160357,-0.1160357,7.000896,50.0063,0.1727214,0.1212573,0,0,4.10135
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.8864747,0.8864747,0,-1,0,0.8864747,0,0,0,0,0,0.9331312,0.8864747,0,0,7.377733,3.985315,0,0.9331312,-0.9331312,6.017289,42.98055,0.1727214,0.9751221,0,0,3.985315
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.3334197,0.3334197,0,-1,0,0.3334197,0,0,0,0,0,0.3509682,0.3334197,0,0,8.414545,3.052183,0,0.3509682,-0.3509682,5.647336,40.33804,0.1727214,0.3667617,0,0,3.052183
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.6911926,0.6911926,0,-1,0,0.6911926,0,0,1.110223E-16,0,0,0.7275712,0.6911926,0,0,8.80451,2.701215,0,0.7275712,-0.7275712,4.880409,34.85999,0.1727214,0.7603119,0,0,2.701215
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.3207209,0.3207209,0,-1,0,0.3207209,0,0,0,0,0,0.3376009,0.3207209,0,0,9.612923,1.973644,0,0.3376009,-0.3376009,4.524547,32.31812,0.1727214,0.352793,0,0,1.973644
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.8780504,0.8780504,0,-1,0,0.8780504,0,0,0,0,0,0.9242636,0.8780504,0,0,9.988034,1.636043,0,0.9242636,-0.9242636,3.550287,25.35914,0.1727214,0.9658555,0,0,1.636043
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.3953329,0.3953329,0,0,0,0.3953329,0,0,0,0,0,0.4161398,0.3953329,0,0,11.01499,0.7117795,0,0.4161398,-0.4161398,3.111637,22.22593,0.1727214,0.4348662,0,0,0.7117795
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.4827122,0.4827122,3.987975,0,1.253717,0.4827122,0,0,0,0,0,0,0,3.505263,3.33,11.47737,0.2956396,3.33,0,3.33,6.270752,44.791,0.1730647,0.5309834,0,5,0.2956396
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.183115,2.183115,4.784646,0,1.471208,2.183115,41.81261,0,0,0,0.9128176,0,0,2.60153,2.471454,8.147371,3.292639,3.384271,0,3.384271,9.481354,67.72382,0.1736889,2.401427,0.7302541,5,4.205457
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,2.530468,0,0.8558178,0,0,0,0,0,2.359156,0,0,2.530468,2.403945,4.763101,6.338484,4.763101,0,4.763101,14.00003,100,0.1731053,0,1.887325,5,8.697639
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.360093,2.360093,0,-1,0,2.360093,149.7911,1.0509,0,0,3.535209,2.484309,2.360093,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,2.596103,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.009291,1.009291,0,-1,0,1.009291,405.0635,3.025858,0,0,4.08827,1.062412,1.009291,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,1.11022,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,3.086928,3.086928,0,-1,0,3.086928,151.293,1.420907,0,0.06562065,4.670305,3.249398,3.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,3.395621,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,2.828012,2.828012,0,-1,0,2.828012,173.0179,1.916113,0,0,4.892967,2.976855,2.828012,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,3.110813,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.003959,2.003959,0,-1,0,2.003959,219.2773,2.284797,0,0,4.394227,2.10943,2.003959,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,2.204355,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.3838447,0.3838447,0,-1,0,0.3838447,1140.871,3.975125,0,0,4.379172,0.4040471,0.3838447,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,0.4222292,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.517888,1.517888,0,-1,0,1.517888,263.2611,2.398232,0,0,3.996008,1.597777,1.517888,0,0,0,10.62527,0,0,0,14.00003,100,0.1731053,1.669677,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.003697,3.003697,0,-1,0,3.003697,85.05038,4.440892E-16,0,0,2.554656,3.161786,3.003697,0,0,0,10.62527,0,0.6071305,-0.6071305,13.36006,95.42878,0.1731053,3.304067,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.244336,2.244336,0,-1,0,2.244336,66.06027,0,0,0,1.482614,2.362458,2.244336,0,0,0.6745895,10.01814,0,0.8798442,-0.8798442,12.43262,88.80424,0.1731053,2.468769,1.186091,0,11.50076
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,3.382868,3.33,0,-1,0,3.33,8.67297,0,0.05286768,0.3911544,0.2888099,3.505263,3.33,0,0,1.652194,9.138299,0,3.216453,-3.216453,9.042179,64.58687,0.1731053,3.721154,0.2310479,0,9.42711
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.226031,5.921846,0,0,0,9.042179,64.58687,0.1731053,0,0,0,5.921846
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.970807,0.970807,0,-1,0,0.970807,0,0,1.110223E-16,0,0,1.021902,0.970807,0,0,5.226031,5.921846,0,1.021902,-1.021902,7.965,56.89275,0.1731053,1.067888,0,0,5.921846
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361478,4.899944,0,0,0,7.965,56.89275,0.1731053,0,0,0,4.899944
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361478,4.899944,0,0,0,7.965,56.89275,0.1731053,0,0,0,4.899944
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.3721133,0.3721133,0,-1,0,0.3721133,0,0,0,0,0,0.3916982,0.3721133,0,0,6.361478,4.899944,0,0.3916982,-0.3916982,7.552114,53.94357,0.1731053,0.4093246,0,0,4.899944
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.4100227,0.4100227,0,-1,0,0.4100227,0,0,0,0,0,0.4316028,0.4100227,0,0,6.796698,4.508246,0,0.4316028,-0.4316028,7.097165,50.69393,0.1731053,0.4510249,0,0,4.508246
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2223985,0.2223985,0,-1,0,0.2223985,0,0,2.775558E-17,0,0,0.2341036,0.2223985,0,0,7.276257,4.076643,0,0.2341036,-0.2341036,6.850398,48.93132,0.1731053,0.2446383,0,0,4.076643
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.5112401,0.5112401,0,-1,0,0.5112401,0,0,0,0,0,0.5381474,0.5112401,0,0,7.536372,3.84254,0,0.5381474,-0.5381474,6.283141,44.87949,0.1731053,0.562364,0,0,3.84254
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.134314,3.304392,0,0,0,6.283141,44.87949,0.1731053,0,0,0,3.304392
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.5667591,0.5667591,0,-1,0,0.5667591,0,0,1.110223E-16,0,0,0.5965886,0.5667591,0,0,8.134314,3.304392,0,0.5965886,-0.5965886,5.654281,40.38764,0.1731053,0.623435,0,0,3.304392
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2472586,0.2472586,0,0,0,0.2472586,0,0,2.775558E-17,0,0,0.2602722,0.2472586,0,0,8.79719,2.707803,0,0.2602722,-0.2602722,5.37993,38.42799,0.1731053,0.2719845,0,0,2.707803
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1387791,0.1387791,0,0,0,0.1387791,0,0,0,0,0,0.1460833,0.1387791,0,0,9.086381,2.447531,0,0.1460833,-0.1460833,5.225945,37.3281,0.1731053,0.152657,0,0,2.447531
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.680121,1.680121,0,0,0,1.680121,39.13014,0,0,0,0.6574336,1.768548,1.680121,0,0,9.248695,2.301448,0,1.111115,-1.111115,4.054727,28.96228,0.1731053,1.848133,0.5259469,0,2.958882
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.8719814,0.8719814,0,0,0,0.8719814,237.7032,0,0,0,2.072728,0.9178752,0.8719814,0,0,10.48327,1.190333,1.154853,0,1.154853,5.150317,36.7879,0.1728399,0.9591796,1.658182,0,3.263061
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.146335,2.146335,0,-1,0,2.146335,130.6438,0,0,0,2.804054,2.2593,2.146335,0,0,9.328415,2.229701,0.5447538,0,0.5447538,5.667115,40.47932,0.172715,2.360969,2.243243,0,5.033755
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.8010496,0.8010496,0,-1,0,0.8010496,435.2204,0,0,0,3.486332,0.8432102,0.8010496,0,0,8.783661,2.719979,2.643121,0,2.643121,8.174601,58.38989,0.1721114,0.8811547,2.789065,0,6.206311
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,-1,0,0,0,0,0,0,4.273168,0,0,0,0,6.14054,5.098789,4.273168,0,4.273168,12.22848,87.34614,0.1711446,0,3.418535,0,9.371957
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.459397,2.459397,0,-1,0,2.459397,203.8931,0.5583297,0,0,5.014541,2.588839,2.459397,0,0,1.867371,8.94464,1.867371,0,1.867371,14.00003,100,0.1707254,2.705337,4.011632,0,13.95918
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.394919,2.394919,0,-1,0,2.394919,196.6297,2.188154,0,0,4.709121,2.520967,2.394919,0,0,0,10.62527,0,0,0,14.00003,100,0.1707254,2.634411,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.4963375,0.4963375,0,-1,0,0.4963375,558.5998,2.25008,0,0,2.77254,0.5224605,0.4963375,0,0,0,10.62527,0,0,0,14.00003,100,0.1707254,0.5459713,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.410001,0.410001,0,-1,0,0.410001,272.512,0.6857218,0,0,1.117302,0.43158,0.410001,0,0,0,10.62527,0,0,0,14.00003,100,0.1707254,0.4510011,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.868363,1.868363,0,-1,0,1.868363,58.19283,0,0,0,1.087253,1.966698,1.868363,0,0,0,10.62527,0,0.8794446,-0.8794446,13.07301,93.37847,0.1707254,2.055199,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,3.291014,3.291014,0,-1,0,3.291014,19.45707,0,4.440892E-16,0.2901153,0.6403347,3.464225,3.291014,0,0,0.9771607,9.74583,0,2.82389,-2.82389,10.09637,72.11678,0.1707254,3.620115,0.5122678,0,10.38616
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.08551426,0.08551426,0,-1,0,0.08551426,139.1218,0,0,0,0.118969,0.09001502,0.08551426,0,0,4.114817,6.921939,0.02895395,0,0.02895395,10.12384,72.31299,0.170719,0.09406569,0.09517518,0,7.040908
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085863,6.947998,0,0,0,10.12384,72.31299,0.170719,0,0,0,6.947998
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.09277372,0.09277372,0,-1,0,0.09277372,0,0,1.387779E-17,0,0,0.09765655,0.09277372,0,0,4.085863,6.947998,0,0.09765655,-0.09765655,10.0209,71.57771,0.170719,0.1020511,0,0,6.947998
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,3.552019,3.33,0,-1,0,3.33,0,0,0.2220192,0.5772211,0,3.505263,3.33,0,0,4.19437,6.850341,0,3.505263,-3.505263,6.326027,45.18582,0.170719,3.907221,0,0,6.850341
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.089107,3.345078,0,0,0,6.326027,45.18582,0.170719,0,0,0,3.345078
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.152282,0.152282,0,-1,0,0.152282,0,0,2.775558E-17,0,0,0.1602968,0.152282,0,0,8.089107,3.345078,0,0.1602968,-0.1602968,6.15706,43.97891,0.170719,0.1675102,0,0,3.345078
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.174171,0.174171,0,-1,0,0.174171,0,0,2.775558E-17,0,0,0.1833379,0.174171,0,0,8.267215,3.184781,0,0.1833379,-0.1833379,5.963805,42.59852,0.170719,0.1915881,0,0,3.184781
