Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.2706401,0.2706401,0,-1,0,0.2706401,0,0,5.551115E-17,0,0,0.2848843,0.2706401,0,0,8.470923,3.001443,0,0.2848843,-0.2848843,5.66351,40.45356,0.170719,0.2977041,0,0,3.001443
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.385299,0.385299,0,-1,0,0.385299,0,0,5.551115E-17,0,0,0.4055779,0.385299,0,0,8.787461,2.716559,0,0.4055779,-0.4055779,5.235993,37.39988,0.170719,0.4238289,0,0,2.716559
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.238104,2.310981,0,0,0,5.235993,37.39988,0.170719,0,0,0,2.310981
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1766158,0.1766158,0,-1,0,0.1766158,0,0,2.775558E-17,0,0,0.1859114,0.1766158,0,0,9.238104,2.310981,0,0.1859114,-0.1859114,5.040026,36.00011,0.170719,0.1942774,0,0,2.310981
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2018219,0.2018219,0,0,0,0.2018219,0,0,2.775558E-17,0,0,0.2124441,0.2018219,0,0,9.444672,2.12507,0,0.2124441,-0.2124441,4.81609,34.40057,0.170719,0.2220041,0,0,2.12507
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.04060004,0.04060004,0,0,0,0.04060004,0,0,0,0,0,0.04273688,0.04060004,0,0,9.68072,1.912626,0,0.04273688,-0.04273688,4.771041,34.0788,0.170719,0.04466004,0,0,1.912626
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.234028,1.234028,0,0,0,1.234028,21.36722,0,0,0,0.2636775,1.298977,1.234028,0,0,9.728206,1.869889,0,1.035299,-1.035299,3.67974,26.2838,0.170719,1.357431,0.210942,0,2.133566
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.125976,2.125976,4.905038,0,1.504075,2.125976,34.39982,0,0,0,0.7313321,0,0,2.779062,2.640109,10.87854,0.8345893,3.371441,0,3.371441,6.87817,49.12968,0.1713433,2.338574,0.5850657,5,1.565921
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.8360962,0.8360962,0,-1,0,0.8360962,198.9576,0,0,0,1.663477,0.8801013,0.8360962,0,0,7.507098,3.868886,0.7833759,0,0.7833759,7.621345,54.43807,0.1711682,0.9197058,1.330782,0,5.532363
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.157905,2.157905,0,-1,0,2.157905,123.2768,0,0,0,2.660197,2.271479,2.157905,0,0,6.723722,4.573924,0.3887182,0,0.3887182,7.990116,57.07214,0.1710814,2.373696,2.128158,0,7.234122
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.078017,1.078017,0,-1,0,1.078017,215.8887,0,0,0,2.327316,1.134754,1.078017,0,0,6.335004,4.92377,1.192561,0,1.192561,9.121478,65.15329,0.1708159,1.185818,1.861852,0,7.251086
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.040457,1.040457,0,-1,0,1.040457,299.6026,0,0,0,3.117235,1.095217,1.040457,0,0,5.142443,5.997076,2.022017,0,2.022017,11.03973,78.85508,0.1703675,1.144502,2.493788,0,9.114311
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.331215,1.331215,0,-1,0,1.331215,231.1536,0,0,0,3.077151,1.401279,1.331215,0,0,3.120425,7.816892,1.675872,0,1.675872,12.6296,90.21128,0.1699977,1.464337,2.461721,0,10.89404
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.07260209,0.07260209,0,-1,0,0.07260209,3484.805,1.009065,0,0,2.530041,0.07642325,0.07260209,0,0,1.444553,9.325176,1.444553,0,1.444553,14.00003,100,0.1696801,0.0798623,2.024033,0,11.85522
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.682005,1.682005,0,-1,0,1.682005,173.858,1.153769,0,0,2.9243,1.770532,1.682005,0,0,0,10.62527,0,0,0,14.00003,100,0.1696801,1.850206,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1696801,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.529485,2.529485,0,-1,0,2.529485,13.67377,0,0,0,0.3458759,2.662616,2.529485,0,0,0,10.62527,0,2.31674,-2.31674,11.55797,82.55676,0.1696801,2.782434,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,2.870847,2.870847,0,-1,0,2.870847,4.748929,0,0,0,0.1363345,3.021944,2.870847,0,0,2.574156,8.308534,0,2.88561,-2.88561,8.51627,60.83038,0.1696801,3.157932,0.1090676,0,8.444869
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.2740007,0.2740007,0,-1,0,0.2740007,0,0,5.551115E-17,0,0,0.2884218,0.2740007,0,0,5.780389,5.422925,0,0.2884218,-0.2884218,8.212247,58.65879,0.1696801,0.3014008,0,0,5.422925
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.667806,1.667806,0,-1,0,1.667806,0,0,2.220446E-16,0,0,1.755585,1.667806,0,0,6.100857,5.134502,0,1.755585,-1.755585,6.361697,45.44061,0.1696801,1.834587,0,0,5.134502
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,5.369652,3.209971,0,-1,0,3.209971,0,0,2.15968,2.696645,0,3.378917,3.209971,0,0,8.051508,3.378917,0,3.378917,-3.378917,2.800006,20,0.1696801,5.906617,0,0,3.378917
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.7076588,0,0,-1,0,0,0,0,0.7076588,0.7784246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.7784246,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.6741937,0,0,-1,0,0,0,0,0.6741937,0.741613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.741613,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.7362635,0,0,-1,0,0,0,0,0.7362635,0.8098898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.8098898,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.6106159,0,0,-1,0,0,0,0,0.6106159,0.6716775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.6716775,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.3733265,0,0,-1,0,0,0,0,0.3733265,0.4106592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.4106592,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.8490956,0,0,-1,0,0,0,0,0.8490956,0.9340051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.9340051,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.6676202,0,0,-1,0,0,0,0,0.6676202,0.7343823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696801,0.7343823,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.2405913,0.2405913,3.745854,0,1.187618,0.2405913,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699274,0.2646504,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.8406484,0.8406484,4.345912,0,1.351434,0.8406484,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1704058,0.9247133,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,2.9743,2.9743,5,0,1.53,2.9743,29.84151,0,0,0,0.887576,0,0,2.0257,1.924415,5.14586,5.994,2.811991,0,2.811991,11.78592,84.18501,0.1709053,3.27173,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.926441,1.926441,0,0,0,1.926441,118.3161,0,0,0,2.27929,2.027833,1.926441,0,0,2.333869,8.524792,0.2514575,0,0.2514575,12.02448,85.88896,0.1708505,2.119085,1.823432,0,10.80408
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,3.956682,3.33,0,-1,0,3.33,93.03034,0,0.6266817,1.02235,3.09791,3.505263,3.33,0,0,2.082412,8.751103,0,0.4073527,-0.4073527,11.59509,82.82191,0.1708505,4.35235,2.478328,0,11.84901
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.446372,1.446372,0,-1,0,1.446372,278.224,0,0,0,4.024153,1.522496,1.446372,0,0,2.535026,8.343751,2.501657,0,2.501657,13.96837,99.77388,0.1703064,1.591009,3.219323,0,12.3679
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,3.579566,3.33,0,-1,0,3.33,122.2835,0.5334082,0.2495659,0.6075225,4.072041,3.505263,3.33,0,0,0.03336916,10.59524,0.03336916,0,0.03336916,14.00003,100,0.1702992,3.937522,3.257632,0,14.66728
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,2.609119,2.609119,0,-1,0,2.609119,192.9068,2.286727,0,0,5.033168,2.746442,2.609119,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,2.870031,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.8310735,0.8310735,0,-1,0,0.8310735,579.9792,3.94524,0,0,4.820054,0.8748142,0.8310735,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,0.9141809,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.680707,1.680707,0,-1,0,1.680707,259.5643,2.593349,0,0,4.362514,1.769165,1.680707,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,1.848777,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.02599765,0.02599765,0,-1,0,0.02599765,4829.825,1.228275,0,0,1.255641,0.02736595,0.02599765,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,0.02859742,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702992,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.665313,1.665313,0,-1,0,1.665313,0,0,2.220446E-16,0,0,1.752961,1.665313,0,0,0,10.62527,0,1.752961,-1.752961,12.15224,86.80157,0.1702992,1.831844,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,4.656715,3.33,0,-1,0,3.33,0,0,1.326716,1.792387,0,3.505263,3.33,0,0,1.947735,8.872313,0,3.505263,-3.505263,8.457373,60.40969,0.1702992,5.122387,0,0,8.872313
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.049863,2.049863,0,-1,0,2.049863,0,0,4.440892E-16,0,0,2.157751,2.049863,0,0,5.842472,5.36705,0,2.157751,-2.157751,6.182904,44.16351,0.1702992,2.254849,0,0,5.36705
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1519701,0.1519701,0,-1,0,0.1519701,0,0,2.775558E-17,0,0,0.1599685,0.1519701,0,0,8.239972,3.209299,0,0.1599685,-0.1599685,6.014282,42.95907,0.1702992,0.1671671,0,0,3.209299
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.09879715,0.09879715,0,-1,0,0.09879715,0,0,1.387779E-17,0,0,0.103997,0.09879715,0,0,8.417715,3.049331,0,0.103997,-0.103997,5.90466,42.17606,0.1702992,0.1086769,0,0,3.049331
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.3809984,0.3809984,0,-1,0,0.3809984,0,0,5.551115E-17,0,0,0.401051,0.3809984,0,0,8.533267,2.945334,0,0.401051,-0.401051,5.481915,39.15646,0.1702992,0.4190983,0,0,2.945334
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.9024023,0.9024023,0,-1,0,0.9024023,0,0,0,0,0,0.9498972,0.9024023,0,0,8.978879,2.544283,0,0.9498972,-0.9498972,4.480636,32.00447,0.1702992,0.9926426,0,0,2.544283
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.3889272,0.3889272,0,-1,0,0.3889272,0,0,5.551115E-17,0,0,0.409397,0.3889272,0,0,10.03432,1.594386,0,0.409397,-0.409397,4.049093,28.92204,0.1702992,0.4278199,0,0,1.594386
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.2640381,0.2640381,0,-1,0,0.2640381,0,0,5.551115E-17,0,0,0.2779349,0.2640381,0,0,10.48921,1.184988,0,0.2779349,-0.2779349,3.756124,26.8294,0.1702992,0.290442,0,0,1.184988
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.4734838,0.4734838,0,-1,0,0.4734838,0,0,5.551115E-17,0,0,0.498404,0.4734838,0,0,10.79802,0.9070536,0,0.498404,-0.498404,3.23076,23.07681,0.1702992,0.5208322,0,0,0.9070536
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.7820977,0.7820977,4.287361,0,1.33545,0.7820977,0,0,0,0,0,0,0,3.505263,3.33,11.3518,0.4086496,3.33,0,3.33,6.389875,45.64188,0.1707482,0.8603075,0,5,0.4086496
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.021805,3.40565,3.33,0,3.33,9.548991,68.20694,0.1708939,0,0,5,3.40565
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.7823328,0.7823328,4.287596,0,1.335514,0.7823328,86.80027,8.881784E-16,0,0,0.679067,0,0,3.505263,3.33,4.691805,6.402649,4.009067,0,4.009067,13.35233,95.37357,0.1711906,0.8605661,0.5432536,5,7.081717
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,2.986081,2.986081,0,0,0,2.986081,66.46204,0,0,0,1.98461,3.143243,2.986081,0,0,0.6827381,10.01081,0,1.158633,-1.158633,12.13102,86.64996,0.1711906,3.284689,1.587688,0,11.99542
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.727582,1.727582,0,-1,0,1.727582,197.1271,0,0,0,3.405532,1.818508,1.727582,0,0,1.970108,8.852177,1.587024,0,1.587024,13.6366,97.40411,0.1708502,1.90034,2.724426,0,12.25771
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,3.554515,3.33,0,-1,0,3.33,125.598,0.2940677,0.2245148,0.5799663,4.182415,3.505263,3.33,0,0,0.3830837,10.2805,0.3830837,0,0.3830837,14.00003,100,0.1707682,3.909966,3.345932,0,14.46291
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,3.489344,3.33,0,-1,0,3.33,121.5544,0.542499,0.1593436,0.508278,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1707682,3.838278,3.23821,0,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.545027,1.545027,0,-1,0,1.545027,301.6069,3.033565,0,0,4.65991,1.626345,1.545027,0,0,0,10.62527,0,0,0,14.00003,100,0.1707682,1.69953,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.6394791,0.6394791,0,-1,0,0.6394791,648.4422,3.473517,0,0,4.146653,0.6731359,0.6394791,0,0,0,10.62527,0,0,0,14.00003,100,0.1707682,0.703427,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.571785,2.571785,0,-1,0,2.571785,103.3996,0,0,0,2.659214,2.707142,2.571785,0,0,0,10.62527,0,0.04792799,-0.04792799,13.94951,99.63914,0.1707682,2.828963,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2130094,0.2130094,0,-1,0,0.2130094,992.3301,1.836282,0,0,2.113756,0.2242204,0.2130094,0,0,0.05325332,10.57735,0.05325332,0,0.05325332,14.00003,100,0.1707568,0.2343103,1.691005,0,12.6911
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.746737,1.746737,0,-1,0,1.746737,85.38924,0,0,0,1.491526,1.838671,1.746737,0,0,0,10.62527,0,0.3471453,-0.3471453,13.6341,97.38627,0.1707568,1.921411,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.3219424,0.3219424,0,-1,0,0.3219424,129.1672,0,0,0,0.4158439,0.3388868,0.3219424,0,0,0.385717,10.27813,0.07695717,0,0.07695717,13.70711,97.90775,0.1707403,0.3541367,0.3326752,0,10.69397
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.8889723,0.8889723,0,-1,0,0.8889723,14.51687,0,1.110223E-16,0,0.1290509,0.9357604,0.8889723,0,0,0.3087598,10.34739,0,0.8067094,-0.8067094,12.85677,91.83386,0.1707403,0.9778696,0.1032407,0,10.47644
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.464226,1.464226,0,-1,0,1.464226,0,0,2.220446E-16,0,0,1.541291,1.464226,0,0,1.205104,9.540681,0,1.541291,-1.541291,11.2321,80.22915,0.1707403,1.610649,0,0,9.540681
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.8716909,0.8716909,0,-1,0,0.8716909,0,0,1.110223E-16,0,0,0.9175694,0.8716909,0,0,2.917649,7.99939,0,0.9175694,-0.9175694,10.2649,73.32057,0.1707403,0.95886,0,0,7.99939
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93717,7.081821,0,0,0,10.2649,73.32057,0.1707403,0,0,0,7.081821
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93717,7.081821,0,0,0,10.2649,73.32057,0.1707403,0,0,0,7.081821
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.5556698,0.5556698,0,-1,0,0.5556698,0,0,0,0,0,0.5849156,0.5556698,0,0,3.93717,7.081821,0,0.5849156,-0.5849156,9.648345,68.91661,0.1707403,0.6112368,0,0,7.081821
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.5563055,0.5563055,0,-1,0,0.5563055,0,0,1.110223E-16,0,0,0.5855848,0.5563055,0,0,4.587077,6.496905,0,0.5855848,-0.5855848,9.031085,64.50762,0.1707403,0.6119361,0,0,6.496905
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.237726,5.911321,0,0,0,9.031085,64.50762,0.1707403,0,0,0,5.911321
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.4014844,0.4014844,0,-1,0,0.4014844,0,0,5.551115E-17,0,0,0.4226152,0.4014844,0,0,5.237726,5.911321,0,0.4226152,-0.4226152,8.585609,61.32566,0.1707403,0.4416329,0,0,5.911321
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.6330144,0.6330144,0,-1,0,0.6330144,0,0,1.110223E-16,0,0,0.666331,0.6330144,0,0,5.707299,5.488705,0,0.666331,-0.666331,7.883235,56.3087,0.1707403,0.6963159,0,0,5.488705
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2414623,0.2414623,0,-1,0,0.2414623,0,0,5.551115E-17,0,0,0.2541708,0.2414623,0,0,6.447667,4.822374,0,0.2541708,-0.2541708,7.615315,54.395,0.1707403,0.2656085,0,0,4.822374
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.8808661,0.8808661,0,0,0,0.8808661,0,0,1.110223E-16,0,0,0.9272274,0.8808661,0,0,6.730078,4.568203,0,0.9272274,-0.9272274,6.637931,47.4137,0.1707403,0.9689527,0,0,4.568203
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.9730145,0.9730145,0,0,0,0.9730145,0,0,0,0,0,1.024226,0.9730145,0,0,7.760331,3.640976,0,1.024226,-1.024226,5.558303,39.70208,0.1707403,1.070316,0,0,3.640976
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.262935,2.262935,0,0,0,2.262935,15.40391,0,0,0,0.3485804,2.382037,2.262935,0,0,8.898359,2.61675,0,2.033456,-2.033456,3.414851,24.39175,0.1707403,2.489228,0.2788643,0,2.965331
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.202604,2.202604,5,0,1.53,2.202604,62.56047,0,0,0,1.37796,0,0,2.797396,2.657526,11.15776,0.583294,4.035486,0,4.035486,7.243249,51.73739,0.1712992,2.422864,1.102368,5,1.961254
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.907158,1.907158,0,-1,0,1.907158,83.67686,0,0,0,1.59585,2.007535,1.907158,0,0,7.12227,4.215231,0,0.4116849,-0.4116849,6.809295,48.63773,0.1712992,2.097874,1.27668,0,5.811081
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.220873,1.220873,0,-1,0,1.220873,285.2274,0,0,0,3.482264,1.285129,1.220873,0,0,7.579698,3.803546,2.197134,0,2.197134,8.89368,63.52616,0.1708315,1.34296,2.785811,0,7.28581
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.534083,2.534083,0,-1,0,2.534083,95.19315,0,0,0,2.412274,2.667456,2.534083,0,0,5.382564,5.780967,0,0.2551823,-0.2551823,8.624694,61.60484,0.1708315,2.787492,1.929819,0,8.193241
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.110558,1.110558,0,-1,0,1.110558,298.4189,0,0,0,3.314114,1.169008,1.110558,0,0,5.6661,5.525784,2.145106,0,2.145106,10.65972,76.14071,0.1703773,1.221614,2.651291,0,8.839899
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,2.665788,2.665788,0,-1,0,2.665788,143.1809,0,0,0,3.8169,2.806093,2.665788,0,0,3.520993,7.45638,1.010807,0,1.010807,11.61866,82.99023,0.1701641,2.932367,3.05352,0,11.27328
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.833663,1.833663,0,-1,0,1.833663,129.8546,0,0,0,2.381096,1.930171,1.833663,0,0,2.510186,8.366106,0.4509249,0,0.4509249,12.04644,86.04584,0.1700692,2.017029,1.904877,0,10.7472
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.50133,1.50133,0,-1,0,1.50133,95.16541,0,0,0,1.428747,1.580347,1.50133,0,0,2.059262,8.771939,0,0.1516005,-0.1516005,11.88664,84.9044,0.1700692,1.651463,1.142998,0,10.20069
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2244537,0.2244537,0,-1,0,0.2244537,542.4699,0,0,0,1.217594,0.2362671,0.2244537,0,0,2.227706,8.620338,0.9813268,0,0.9813268,12.81761,91.55416,0.1698629,0.2468991,0.9740751,0,9.837933
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.6920596,0.6920596,0,-1,0,0.6920596,102.2532,0,0,0,0.7076529,0.7284838,0.6920596,0,0,1.24638,9.503532,0,0.02083087,-0.02083087,12.79565,91.39732,0.1698629,0.7612656,0.5661224,0,10.21119
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0,0,0,0.2456798,0,0,0,0,1.269525,9.482701,0.2456798,0,0.2456798,13.02872,93.06212,0.1698114,0,0.1965438,0,9.728381
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,4.480489,3.33,0,-1,0,3.33,0,0,1.150489,1.598538,0,3.505263,3.33,0,0,1.023845,9.703814,0,3.505263,-3.505263,9.333851,66.67023,0.1698114,4.928538,0,0,9.703814
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,3.47723,3.33,0,-1,0,3.33,0,0,0.1472301,0.4949531,0,3.505263,3.33,0,0,4.918582,6.19855,0,3.505263,-3.505263,5.638979,40.27834,0.1698114,3.824953,0,0,6.19855
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.6071981,0.6071981,0,-1,0,0.6071981,0,0,1.110223E-16,0,0,0.6391559,0.6071981,0,0,8.813319,2.693287,0,0.6391559,-0.6391559,4.96525,35.466,0.1698114,0.6679179,0,0,2.693287
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.523492,2.054131,0,0,0,4.96525,35.466,0.1698114,0,0,0,2.054131
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.4212687,0.4212687,0,-1,0,0.4212687,0,0,5.551115E-17,0,0,0.4434408,0.4212687,0,0,9.523492,2.054131,0,0.4434408,-0.4434408,4.497822,32.12724,0.1698114,0.4633956,0,0,2.054131
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.5490803,0.5490803,0,-1,0,0.5490803,0,0,1.110223E-16,0,0,0.5779793,0.5490803,0,0,10.0162,1.61069,0,0.5779793,-0.5779793,3.888579,27.77551,0.1698114,0.6039883,0,0,1.61069
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.6030406,0.6030406,0,-1,0,0.6030406,0,0,1.110223E-16,0,0,0.6347796,0.6030406,0,0,10.6584,1.032711,0,0.6347796,-0.6347796,3.219462,22.99611,0.1698114,0.6633447,0,0,1.032711
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.3298583,0.3298583,0,-1,0,0.3298583,0,0,0,0,0,0.3472193,0.3298583,0,0,11.36371,0.3979316,0,0.3472193,-0.3472193,2.853461,20.38182,0.1698114,0.3628441,0,0,0.3979316
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1862031,0.04817673,0,-1,0,0.04817673,0,0,0.1380263,0.1566467,0,0.05071235,0.04817673,0,0,11.74951,0.05071235,0,0.05071235,-0.05071235,2.800006,20,0.1698114,0.2048234,0,0,0.05071235
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698114,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698114,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0006137548,0.0006137548,3.505877,0,1.122104,0.0006137548,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699576,0.0006751303,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.120855,1.120855,4.626118,0,1.42793,1.120855,86.66648,4.440892E-16,0,0,0.9714057,0,0,3.505263,3.33,8.475861,2.997,4.301406,0,4.301406,10.03979,71.71266,0.1703162,1.232941,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.7299355,0.7299355,2.914443,0,0.9606428,0.7299355,287.5833,4.440892E-16,0,0,2.099173,0,0,2.184507,2.075282,4.174455,6.868265,4.174455,0,4.174455,14.00003,100,0.1700652,0.8029291,1.679338,5,8.967438
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.057196,2.057196,0,-1,0,2.057196,158.88,1.103003,0,0,3.268472,2.165469,2.057196,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,2.262915,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,-1,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.753221,1.753221,0,-1,0,1.753221,214.0143,1.906648,0,0,3.752144,1.845496,1.753221,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,1.928543,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.394999,2.394999,0,-1,0,2.394999,217.5755,2.689878,0,0,5.21093,2.521051,2.394999,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,2.634499,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.227907,1.227907,0,-1,0,1.227907,395.9937,3.569901,0,0,4.862434,1.292534,1.227907,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,1.350698,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.5654384,0.5654384,0,-1,0,0.5654384,538.9839,2.452424,0,0,3.047622,0.5951983,0.5654384,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,0.6219823,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.079881,2.079881,0,-1,0,2.079881,108.1886,0.06084647,0,0,2.250195,2.189349,2.079881,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,2.287869,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.5945309,0.5945309,0,-1,0,0.5945309,198.106,0.5519792,0,0,1.177801,0.625822,0.5945309,0,0,0,10.62527,0,0,0,14.00003,100,0.1700652,0.653984,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.765076,0.765076,0,-1,0,0.765076,36.88971,0,0,0,0.2822343,0.8053432,0.765076,0,0,0,10.62527,0,0.5231088,-0.5231088,13.44862,96.0614,0.1700652,0.8415836,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.581232,10.10217,0,0,0,13.44862,96.0614,0.1700652,0,0,0,10.10217
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.202504,1.202504,0,-1,0,1.202504,0,0,0,0,0,1.265794,1.202504,0,0,0.581232,10.10217,0,1.265794,-1.265794,12.11436,86.53096,0.1700652,1.322755,0,0,10.10217
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.660627,1.660627,0,-1,0,1.660627,0,0,2.220446E-16,0,0,1.748028,1.660627,0,0,1.98767,8.836371,0,1.748028,-1.748028,10.27178,73.36967,0.1700652,1.826689,0,0,8.836371
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.9361618,0.9361618,0,-1,0,0.9361618,0,0,1.110223E-16,0,0,0.9854335,0.9361618,0,0,3.929923,7.088343,0,0.9854335,-0.9854335,9.233037,65.95013,0.1700652,1.029778,0,0,7.088343
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1721313,0.1721313,0,-1,0,0.1721313,0,0,2.775558E-17,0,0,0.1811908,0.1721313,0,0,5.024849,6.10291,0,0.1811908,-0.1811908,9.042046,64.58591,0.1700652,0.1893444,0,0,6.10291
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.226172,5.921719,0,0,0,9.042046,64.58591,0.1700652,0,0,0,5.921719
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.4974962,0.4974962,0,-1,0,0.4974962,0,0,5.551115E-17,0,0,0.5236802,0.4974962,0,0,5.226172,5.921719,0,0.5236802,-0.5236802,8.490038,60.64301,0.1700652,0.5472458,0,0,5.921719
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.80804,5.398039,0,0,0,8.490038,60.64301,0.1700652,0,0,0,5.398039
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.8279617,0.8279617,0,-1,0,0.8279617,0,0,1.110223E-16,0,0,0.8715386,0.8279617,0,0,5.80804,5.398039,0,0.8715386,-0.8715386,7.571356,54.08101,0.1700652,0.9107578,0,0,5.398039
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.3689658,0.3689658,0,-1,0,0.3689658,0,0,5.551115E-17,0,0,0.3883851,0.3689658,0,0,6.776416,4.5265,0,0.3883851,-0.3883851,7.161962,51.15677,0.1700652,0.4058624,0,0,4.5265
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.177433,0.177433,0,0,0,0.177433,0,0,2.775558E-17,0,0,0.1867716,0.177433,0,0,7.207955,4.138115,0,0.1867716,-0.1867716,6.965087,49.75052,0.1700652,0.1951763,0,0,4.138115
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.8315094,0.8315094,0,0,0,0.8315094,0,0,1.110223E-16,0,0,0.875273,0.8315094,0,0,7.415479,3.951343,0,0.875273,-0.875273,6.042469,43.1604,0.1700652,0.9146603,0,0,3.951343
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.6165789,0.6165789,0,0,0,0.6165789,51.41196,0,0,0,0.3169953,0.6490304,0.6165789,0,0,8.388004,3.076071,0,0.3320351,-0.3320351,5.692473,40.66044,0.1700652,0.6782368,0.2535962,0,3.393066
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,3.281758,3.281758,5,0,1.53,3.281758,35.14603,0,0,0,1.153408,0,0,1.718242,1.632329,8.756932,2.744035,2.785738,0,2.785738,8.335256,59.53742,0.1705261,3.609934,0.9227264,5,3.897443
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.5192295,0.5192295,0,-1,0,0.5192295,448.6994,0,0,0,2.32978,0.5465574,0.5192295,0,0,5.971195,5.251199,1.783223,0,1.783223,10.02697,71.62106,0.1701579,0.5711525,1.863824,0,7.580979
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.644362,1.644362,0,-1,0,1.644362,138.0202,0,0,0,2.269551,1.730907,1.644362,0,0,4.187972,6.8561,0.5386441,0,0.5386441,10.53797,75.27107,0.170047,1.808798,1.815641,0,9.12565
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.683262,2.683262,0,-1,0,2.683262,69.32016,0,0,0,1.860041,2.824486,2.683262,0,0,3.649328,7.340879,0,0.9644448,-0.9644448,9.521358,68.00956,0.170047,2.951588,1.488033,0,9.20092
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.9873314,0.9873314,0,-1,0,0.9873314,270.323,0,0,0,2.668984,1.039296,0.9873314,0,0,4.720933,6.376434,1.629688,0,1.629688,11.06742,79.05281,0.1697124,1.086064,2.135187,0,9.045419
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.5831463,0.5831463,0,-1,0,0.5831463,508.072,0,0,0,2.962803,0.6138382,0.5831463,0,0,3.091245,7.843153,2.348965,0,2.348965,13.29584,94.97009,0.1692323,0.6414609,2.370242,0,10.80596
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.022471,3.022471,0,-1,0,3.022471,138.8271,0.272179,0,0,4.196009,3.181549,3.022471,0,0,0.7422807,9.957222,0.7422807,0,0.7422807,14.00003,100,0.1690812,3.324718,3.356807,0,14.15323
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.346923,2.346923,0,-1,0,2.346923,148.5119,1.015015,0,0,3.48546,2.470445,2.346923,0,0,0,10.62527,0,0,0,14.00003,100,0.1690812,2.581615,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.939399,1.939399,0,-1,0,1.939399,118.0211,0.2474277,0,0,2.2889,2.041473,1.939399,0,0,0,10.62527,0,0,0,14.00003,100,0.1690812,2.133339,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.187949,2.187949,0,-1,0,2.187949,58.53809,0,0,0,1.280784,2.303104,2.187949,0,0,0,10.62527,0,1.022321,-1.022321,12.92241,92.30273,0.1690812,2.406744,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,4.486571,3.33,0,-1,0,3.33,5.961061,4.440892E-16,1.156571,1.605228,0.1985033,3.505263,3.33,0,0,1.135912,9.602954,0,3.30676,-3.30676,9.436776,67.40541,0.1690812,4.935228,0.1588026,0,9.801456
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.678518,2.678518,0,-1,0,2.678518,0,0,0,0,0,2.819492,2.678518,0,0,4.81009,6.296194,0,2.819492,-2.819492,6.464771,46.17684,0.1690812,2.946369,0,0,6.296194
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.6516036,0.6516036,0,-1,0,0.6516036,0,0,0,0,0,0.6858986,0.6516036,0,0,7.942859,3.476701,0,0.6858986,-0.6858986,5.74177,41.01256,0.1690812,0.716764,0,0,3.476701
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,2.853523,2.651263,0,-1,0,2.651263,0,0,0.2022606,0.4876129,0,2.790803,2.651263,0,0,8.704968,2.790803,0,2.790803,-2.790803,2.800006,20,0.1690812,3.138876,0,0,2.790803
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.376043,0,0,-1,0,0,0,0,0.376043,0.4136473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,0.4136473,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.9643953,0,0,-1,0,0,0,0,0.9643953,1.060835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,1.060835,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.3966499,0,0,-1,0,0,0,0,0.3966499,0.4363149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,0.4363149,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2222502,0,0,-1,0,0,0,0,0.2222502,0.2444752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,0.2444752,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.5084621,0,0,-1,0,0,0,0,0.5084621,0.5593084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,0.5593084,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690812,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.8682131,0.8682131,4.373476,0,1.358959,0.8682131,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1695418,0.9550343,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.4129185,0.4129185,3.918182,0,1.234664,0.4129185,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.169834,0.4542104,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.396594,2.396594,5,0,1.53,2.396594,26.15861,0,0,0,0.6269155,0,0,2.603406,2.473236,5.14586,5.994,3.100152,0,3.100152,12.0593,86.13767,0.1703618,2.636253,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1411775,0.1411775,0,0,0,0.1411775,1327.081,0,0,0,1.87354,0.1486079,0.1411775,0,0,2.045709,8.784137,1.724932,0,1.724932,13.69571,97.82632,0.170013,0.1552952,1.498832,0,10.65768
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,2.9046,2.9046,0,-1,0,2.9046,107.1384,0,0,0,3.111943,3.057474,2.9046,0,0,0.3207768,10.33658,0.05446916,0,0.05446916,13.74739,98.19542,0.1700021,3.19506,2.489555,0,13.44852
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.8764769,0.8764769,0,-1,0,0.8764769,411.7827,2.420265,0,0,3.60918,0.9226073,0.8764769,0,0,0.2663077,10.3856,0.2663077,0,0.2663077,14.00003,100,0.1699484,0.9641246,2.887344,0,13.99478
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.195202,3.195202,0,-1,0,3.195202,150.2908,1.438724,0,0.1847219,4.802094,3.36337,3.195202,0,0,0,10.62527,0,0,0,14.00003,100,0.1699484,3.514722,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.347942,2.347942,0,-1,0,2.347942,205.7668,2.359768,0,0,4.831286,2.471518,2.347942,0,0,0,10.62527,0,0,0,14.00003,100,0.1699484,2.582736,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.461123,1.461123,0,-1,0,1.461123,336.7719,3.382627,0,0,4.920651,1.538024,1.461123,0,0,0,10.62527,0,0,0,14.00003,100,0.1699484,1.607235,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.158036,2.158036,0,-1,0,2.158036,182.63,1.669604,0,0,3.941221,2.271617,2.158036,0,0,0,10.62527,0,0,0,14.00003,100,0.1699484,2.373839,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.728592,1.728592,0,-1,0,1.728592,145.995,0.7040877,0,0,2.523658,1.819571,1.728592,0,0,0,10.62527,0,0,0,14.00003,100,0.1699484,1.901451,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.504292,1.504292,0,-1,0,1.504292,170.4386,0.9804293,0,0,2.563895,1.583466,1.504292,0,0,0,10.62527,0,0,0,14.00003,100,0.1699484,1.654722,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,3.54256,3.33,0,-1,0,3.33,32.41069,0,0.21256,0.566816,1.079276,3.505263,3.33,0,0,0,10.62527,0,2.425987,-2.425987,11.44281,81.73421,0.1699484,3.896816,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.524266,2.524266,0,-1,0,2.524266,7.173042,0,0,0,0.1810667,2.657122,2.524266,0,0,2.695541,8.199287,0,2.476055,-2.476055,8.832822,63.09146,0.1699484,2.776693,0.1448533,0,8.380354
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.446714,5.723232,0,0,0,8.832822,63.09146,0.1699484,0,0,0,5.723232
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.519526,2.519526,0,-1,0,2.519526,0,0,4.440892E-16,0,0,2.652133,2.519526,0,0,5.446714,5.723232,0,2.652133,-2.652133,6.037229,43.12297,0.1699484,2.771478,0,0,5.723232
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.351928,2.351928,0,-1,0,2.351928,0,0,0,0,0,2.475713,2.351928,0,0,8.393528,3.071099,0,2.475713,-2.475713,3.427598,24.48279,0.1699484,2.58712,0,0,3.071099
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.04599,0.5656167,0,-1,0,0.5656167,0,0,0.4803733,0.5849723,0,0.595386,0.5656167,0,0,11.14432,0.595386,0,0.595386,-0.595386,2.800006,20,0.1699484,1.150589,0,0,0.595386
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.3865259,0,0,-1,0,0,0,0,0.3865259,0.4251785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699484,0.4251785,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.6485826,0,0,-1,0,0,0,0,0.6485826,0.7134408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699484,0.7134408,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.3281435,0,0,-1,0,0,0,0,0.3281435,0.3609579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699484,0.3609579,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.2821581,0,0,-1,0,0,0,0,0.2821581,0.3103739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699484,0.3103739,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.8753979,0,0,-1,0,0,0,0,0.8753979,0.9629377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699484,0.9629377,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1183359,0,0,-1,0,0,0,0,0.1183359,0.1301695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699484,0.1301695,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.534213,1.534213,5,0,1.53,1.534213,0,0,0,0,0,0,0,3.465787,3.292498,11.80586,0,3.292498,0,3.292498,5.923543,42.31094,0.1705294,1.687634,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.4120835,0.4120835,3.917347,0,1.234436,0.4120835,0,0,0,0,0,0,0,3.505263,3.33,8.513362,2.963248,3.33,0,3.33,9.082659,64.87601,0.1708134,0.4532919,0,5,2.963248
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.039708,1.039708,4.544971,0,1.405777,1.039708,55.2069,4.440892E-16,0,0,0.5739906,0,0,3.505263,3.33,5.183362,5.960248,3.903991,0,3.903991,12.78631,91.3306,0.1712031,1.143679,0.4591925,5,6.534239
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,4.346742,4.346742,4.405012,0,1.367568,4.346742,28.02179,0,0,0,1.218035,0,0,0.05826981,0.05535632,1.279372,9.47384,1.273391,0,1.273391,13.99435,99.95947,0.1713793,4.781416,0.9744281,5,10.69187
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.262656,0.262656,0,-1,0,0.262656,617.5352,1.339533,0,0,1.621994,0.27648,0.262656,0,0,0.005980323,10.61989,0.005980323,0,0.005980323,14.00003,100,0.1713781,0.2889217,1.297595,0,12.24189
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.082913,2.082913,0,-1,0,2.082913,145.3212,0.8343747,0,0,3.026915,2.19254,2.082913,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,2.291204,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.525817,2.525817,0,-1,0,2.525817,169.0959,1.612297,0,0,4.271052,2.658755,2.525817,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,2.778399,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.801817,1.801817,0,-1,0,1.801817,218.5173,2.040633,0,0,3.937282,1.896649,1.801817,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,1.981998,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.163866,1.163866,0,-1,0,1.163866,366.7395,3.043235,0,0,4.268357,1.225122,1.163866,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,1.280253,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.571923,1.571923,0,-1,0,1.571923,181.0548,1.191386,0,0,2.846042,1.654656,1.571923,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,1.729116,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.420065,1.420065,0,-1,0,1.420065,186.7398,1.157021,0,0,2.651826,1.494805,1.420065,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,1.562071,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713781,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.503744,2.503744,0,-1,0,2.503744,27.84972,0,0,0,0.6972855,2.63552,2.503744,0,0,0,10.62527,0,1.938234,-1.938234,11.95695,85.40661,0.1713781,2.754118,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,3.102023,3.102023,0,-1,0,3.102023,7.157282,0,4.440892E-16,0.08222501,0.2220205,3.265287,3.102023,0,0,2.153594,8.68704,0,3.043267,-3.043267,8.749065,62.4932,0.1713781,3.412225,0.1776164,0,8.90906
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,3.415699,3.33,0,-1,0,3.33,0,0,0.08569843,0.4272683,0,3.505263,3.33,0,0,5.535001,5.643773,0,3.505263,-3.505263,5.054193,36.10131,0.1713781,3.757268,0,0,5.643773
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.456226,2.031585,0,-1,0,2.031585,0,0,0.4246412,0.6702638,0,2.13851,2.031585,0,0,9.429738,2.13851,0,2.13851,-2.13851,2.800006,20,0.1713781,2.701849,0,0,2.13851
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.6310988,0,0,-1,0,0,0,0,0.6310988,0.6942087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.6942087,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.3473195,0,0,-1,0,0,0,0,0.3473195,0.3820515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.3820515,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.5388865,0,0,-1,0,0,0,0,0.5388865,0.5927751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.5927751,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.7986817,0,0,-1,0,0,0,0,0.7986817,0.8785499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.8785499,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.8424866,0,0,-1,0,0,0,0,0.8424866,0.9267352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.9267352,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.8520708,0,0,-1,0,0,0,0,0.8520708,0.9372779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.9372779,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.4756212,0,0,-1,0,0,0,0,0.4756212,0.5231833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713781,0.5231833,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2224292,0.2224292,3.727692,0,1.18266,0.2224292,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1715889,0.2446721,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.8888992,0.8888992,4.394162,0,1.364606,0.8888992,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1720328,0.9777892,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.5253907,0.5253907,4.030654,0,1.265368,0.5253907,113.3943,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.172227,0.5779298,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.3439657,0.3439657,0,0,0,0.3439657,513.5828,0.1843826,0,0,1.766549,0.3620692,0.3439657,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1719845,0.3783623,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719845,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.042042,1.042042,0,-1,0,1.042042,305.7593,2.089253,0,0,3.186139,1.096886,1.042042,0,0,0,10.62527,0,0,0,14.00003,100,0.1719845,1.146246,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,-1,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719845,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.059542,1.059542,0,-1,0,1.059542,489.9796,4.076233,0,0,5.19154,1.115308,1.059542,0,0,0,10.62527,0,0,0,14.00003,100,0.1719845,1.165496,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.503346,1.503346,0,-1,0,1.503346,339.1119,3.515557,0,0,5.098026,1.58247,1.503346,0,0,0,10.62527,0,0,0,14.00003,100,0.1719845,1.653681,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719845,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,2.895736,2.895736,0,-1,0,2.895736,102.4157,0,0,0,2.965687,3.048143,2.895736,0,0,0,10.62527,0,0.08245621,-0.08245621,13.91311,99.37917,0.1719845,3.18531,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.801117,1.801117,0,-1,0,1.801117,90.46182,0,0,0,1.629323,1.895912,1.801117,0,0,0.09161801,10.54282,0,0.2665894,-0.2665894,13.6321,97.37196,0.1719845,1.981228,1.303458,0,12.17214
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.186947,3.186947,0,-1,0,3.186947,20.95078,0,0,0.175642,0.6676903,3.354681,3.186947,0,0,0.3878284,10.27623,0,2.686991,-2.686991,10.79976,77.14102,0.1719845,3.505642,0.5341523,0,10.94392
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.895664,1.895664,0,-1,0,1.895664,11.52069,0,2.220446E-16,0,0.2183936,1.995436,1.895664,0,0,3.373374,7.589238,0,1.777042,-1.777042,8.926598,63.76128,0.1719845,2.08523,0.1747149,0,7.807631
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.265276,3.265276,0,-1,0,3.265276,0,0,0,0.2618033,0,3.437132,3.265276,0,0,5.347865,5.812196,0,3.437132,-3.437132,5.303542,37.88237,0.1719845,3.591803,0,0,5.812196
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.313895,2.25631,0,-1,0,2.25631,0,0,0.05758549,0.2889751,0,2.375063,2.25631,0,0,9.166901,2.375063,0,2.375063,-2.375063,2.800006,20,0.1719845,2.545285,0,0,2.375063
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.08883387,0,0,-1,0,0,0,0,0.08883387,0.09771726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0.09771726,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.7330037,0,0,-1,0,0,0,0,0.7330037,0.806304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0.806304,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.5260802,0,0,-1,0,0,0,0,0.5260802,0.5786882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0.5786882,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.5143657,0,0,-1,0,0,0,0,0.5143657,0.5658023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0.5658023,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2178154,0,0,-1,0,0,0,0,0.2178154,0.2395969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0.2395969,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1454427,0,0,-1,0,0,0,0,0.1454427,0.159987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719845,0.159987,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1144869,0.1144869,3.61975,0,1.153192,0.1144869,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721525,0.1259356,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1722794,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.8491456,0.8491456,4.354409,0,1.353754,0.8491456,95.16991,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.1725401,0.9340601,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.506301,1.506301,0,0,0,1.506301,104.2981,0,0,0,1.571043,1.58558,1.506301,0,0,1.007729,9.718318,0,0.01453628,-0.01453628,13.02869,93.06188,0.1725401,1.656931,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.968268,2.968268,0,-1,0,2.968268,107.6654,0,0,0,3.195797,3.124493,2.968268,0,0,1.02388,9.703782,0.07130459,0,0.07130459,13.09634,93.54507,0.1725261,3.265095,2.556638,0,12.89958
