Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.5818496,0.5818496,0,-1,0,0.5818496,565.1492,1.72327,0,0,3.288319,0.6124733,0.5818496,0,0,0.9525759,9.767956,0.9525759,0,0.9525759,14.00003,100,0.172339,0.6400346,2.630655,0,13.05627
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.070118,2.070118,0,-1,0,2.070118,201.9733,2.002013,0,0,4.181085,2.179072,2.070118,0,0,0,10.62527,0,0,0,14.00003,100,0.172339,2.27713,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.393822,0.393822,0,-1,0,0.393822,1005.179,3.544067,0,0,3.958616,0.4145495,0.393822,0,0,0,10.62527,0,0,0,14.00003,100,0.172339,0.4332042,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,-1,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172339,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1446818,0.1446818,0,-1,0,0.1446818,2693.231,3.744319,0,0,3.896616,0.1522967,0.1446818,0,0,0,10.62527,0,0,0,14.00003,100,0.172339,0.15915,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.71516,2.71516,0,-1,0,2.71516,84.28788,4.440892E-16,0,0,2.288551,2.858063,2.71516,0,0,0,10.62527,0,0.5695122,-0.5695122,13.39971,95.71202,0.172339,2.986676,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01700552,0.01700552,0,-1,0,0.01700552,6346.312,0.4285312,0,0,1.079223,0.01790055,0.01700552,0,0,0.6327914,10.05576,0.6327914,0,0.6327914,14.00003,100,0.172215,0.01870607,0.8633785,0,11.13498
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.310369,3.310369,0,-1,0,3.310369,20.23965,0,4.440892E-16,0.3114065,0.6700071,3.4846,3.310369,0,0,0,10.62527,0,2.814592,-2.814592,11.03319,78.80832,0.172215,3.641407,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,4.009551,3.33,0,-1,0,3.33,5.030604,0,0.6795506,1.080506,0.1675191,3.505263,3.33,0,0,3.127325,7.810682,0,3.337744,-3.337744,7.514896,53.67772,0.172215,4.410506,0.1340153,0,7.978201
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.835929,4.472938,0,0,0,7.514896,53.67772,0.172215,0,0,0,4.472938
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.108684,2.108684,0,-1,0,2.108684,0,0,0,0,0,2.219667,2.108684,0,0,6.835929,4.472938,0,2.219667,-2.219667,5.175161,36.96536,0.172215,2.319553,0,0,4.472938
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.168509,2.140607,0,-1,0,2.140607,0,0,0.02790219,0.2447531,0,2.25327,2.140607,0,0,9.302227,2.25327,0,2.25327,-2.25327,2.800006,20,0.172215,2.38536,0,0,2.25327
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2949723,0,0,-1,0,0,0,0,0.2949723,0.3244695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,0.3244695,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.079732,0,0,-1,0,0,0,0,1.079732,1.187705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,1.187705,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.223317,0,0,-1,0,0,0,0,0.223317,0.2456487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,0.2456487,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.3090718,0,0,-1,0,0,0,0,0.3090718,0.3399789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,0.3399789,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.6558062,0,0,-1,0,0,0,0,0.6558062,0.7213869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,0.7213869,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.6784617,0,0,-1,0,0,0,0,0.6784617,0.7463079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172215,0.7463079,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.3707984,0.3707984,3.876062,0,1.223165,0.3707984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1724678,0.4078783,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.4135941,0.4135941,3.918857,0,1.234848,0.4135941,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1727334,0.4549536,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.7068111,0.7068111,4.212074,0,1.314896,0.7068111,140.1108,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.1729044,0.7774922,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.760447,1.760447,0,0,0,1.760447,123.9212,0,0,0,2.181567,1.853103,1.760447,0,0,0.8255415,9.882287,0.3284643,0,0.3284643,13.52846,96.63166,0.1728407,1.936492,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.5531904,0.5531904,0,-1,0,0.5531904,613.9269,2.316802,0,0,3.396184,0.5823056,0.5531904,0,0,0.4970771,10.17791,0.4970771,0,0.4970771,14.00003,100,0.1727442,0.6085094,2.716947,0,13.57409
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.439629,1.439629,0,-1,0,1.439629,272.2556,2.404071,0,0,3.91947,1.515399,1.439629,0,0,0,10.62527,0,0,0,14.00003,100,0.1727442,1.583592,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.592229,2.592229,0,-1,0,2.592229,198.1917,2.408921,0,0,5.137583,2.728662,2.592229,0,0,0,10.62527,0,0,0,14.00003,100,0.1727442,2.851452,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.008203,2.008203,0,-1,0,2.008203,249.7442,2.901472,0,0,5.01537,2.113898,2.008203,0,0,0,10.62527,0,0,0,14.00003,100,0.1727442,2.209023,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.5301,1.5301,0,-1,0,1.5301,274.0886,2.583199,0,0,4.19383,1.610632,1.5301,0,0,0,10.62527,0,0,0,14.00003,100,0.1727442,1.68311,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.651895,1.651895,0,-1,0,1.651895,196.6621,1.509816,0,0,3.248653,1.738837,1.651895,0,0,0,10.62527,0,0,0,14.00003,100,0.1727442,1.817085,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.620951,1.620951,0,-1,0,1.620951,78.86344,0,0,0,1.278338,1.706264,1.620951,0,0,0,10.62527,0,0.4279265,-0.4279265,13.54895,96.77805,0.1727442,1.783046,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.083395,2.083395,0,-1,0,2.083395,78.92114,0,0,0,1.64424,2.193048,2.083395,0,0,0.4754739,10.19735,0,0.5488083,-0.5488083,12.97046,92.64595,0.1727442,2.291735,1.315392,0,11.84159
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.7749785,0.7749785,0,-1,0,0.7749785,90.64355,0,0,0,0.7024681,0.8157669,0.7749785,0,0,1.085261,9.64854,0,0.1132988,-0.1132988,12.85103,91.7929,0.1727442,0.8524764,0.5619745,0,10.35101
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.323685,3.323685,0,-1,0,3.323685,4.050817,0,4.440892E-16,0.3260536,0.1346364,3.498616,3.323685,0,0,1.211148,9.53524,0,3.363979,-3.363979,9.305086,66.46477,0.1727442,3.656054,0.1077091,0,9.669877
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.204403,2.204403,0,-1,0,2.204403,0,0,4.440892E-16,0,0,2.320424,2.204403,0,0,4.948904,6.171261,0,2.320424,-2.320424,6.859144,48.99379,0.1727442,2.424843,0,0,6.171261
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.694679,2.694679,0,-1,0,2.694679,0,0,4.440892E-16,0,0,2.836505,2.694679,0,0,7.527153,3.850837,0,2.836505,-2.836505,3.869206,27.63713,0.1727442,2.964147,0,0,3.850837
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.89469,0.9636158,0,-1,0,0.9636158,0,0,1.931074,2.220543,0,1.014332,0.9636158,0,0,10.67882,1.014332,0,1.014332,-1.014332,2.800006,20,0.1727442,3.184159,0,0,1.014332
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.06219305,0,0,-1,0,0,0,0,0.06219305,0.06841236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,0.06841236,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.15508,0,0,-1,0,0,0,0,0.15508,0.170588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,0.170588,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.05344445,0,0,-1,0,0,0,0,0.05344445,0.0587889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,0.0587889,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.9935033,0,0,-1,0,0,0,0,0.9935033,1.092854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,1.092854,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.7411249,0,0,-1,0,0,0,0,0.7411249,0.8152375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,0.8152375,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1990177,0,0,-1,0,0,0,0,0.1990177,0.2189195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,0.2189195,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.5728585,0,0,-1,0,0,0,0,0.5728585,0.6301443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727442,0.6301443,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.8296089,0.8296089,4.334872,0,1.34842,0.8296089,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731474,0.9125698,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1809269,0.1809269,3.68619,0,1.17133,0.1809269,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1733283,0.1990196,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1732609,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.158913,1.158913,0,0,0,1.158913,183.4278,0.05765168,0,0,2.125769,1.219909,1.158913,0,0,0.8482088,9.861886,0.8482088,0,0.8482088,14.00003,100,0.1730981,1.274804,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.489241,0,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,-1,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,-1,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,-1,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,4.146023,3.33,0,-1,0,3.33,140.7844,1.182857,0.8160229,1.230625,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,4.560625,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.032843,1.032843,0,-1,0,1.032843,393.5344,2.977389,0,0,4.064592,1.087203,1.032843,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,1.136127,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.7378941,0.7378941,0,-1,0,0.7378941,455.1279,2.581632,0,0,3.358362,0.7767307,0.7378941,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,0.8116835,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.768586,1.768586,0,-1,0,1.768586,124.6129,0.3422159,0,0,2.203885,1.861669,1.768586,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,1.945444,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.8794094,0.8794094,0,-1,0,0.8794094,108.5075,0.0285307,0,0,0.9542248,0.9256941,0.8794094,0,0,0,10.62527,0,0,0,14.00003,100,0.1730981,0.9673503,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1938639,0.1938639,0,-1,0,0.1938639,82.2439,0,2.775558E-17,0,0.1594412,0.2040672,0.1938639,0,0,0,10.62527,0,0.04462603,-0.04462603,13.95299,99.664,0.1730981,0.2132502,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,4.690908,3.33,0,-1,0,3.33,0,0,1.360909,1.829999,0,3.505263,3.33,0,0,0.04958448,10.58065,0,3.505263,-3.505263,10.25812,73.27211,0.1730981,5.159999,0,0,10.58065
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.617266,3.33,0,-1,0,3.33,0,0,0.2872657,0.6489922,0,3.505263,3.33,0,0,3.944321,7.075385,0,3.505263,-3.505263,6.563244,46.88022,0.1730981,3.978992,0,0,7.075385
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.4453606,0.4453606,0,-1,0,0.4453606,0,0,0,0,0,0.4688006,0.4453606,0,0,7.839058,3.570122,0,0.4688006,-0.4688006,6.069085,43.35052,0.1730981,0.4898966,0,0,3.570122
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.5493417,0.5493417,0,-1,0,0.5493417,0,0,0,0,0,0.5782544,0.5493417,0,0,8.359948,3.101321,0,0.5782544,-0.5782544,5.459552,38.99672,0.1730981,0.6042758,0,0,3.101321
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3556093,0.3556093,0,-1,0,0.3556093,0,0,5.551115E-17,0,0,0.3743255,0.3556093,0,0,9.002453,2.523067,0,0.3743255,-0.3743255,5.064978,36.17834,0.1730981,0.3911702,0,0,2.523067
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.3042384,0.3042384,0,-1,0,0.3042384,0,0,0,0,0,0.3202509,0.3042384,0,0,9.41837,2.148741,0,0.3202509,-0.3202509,4.727404,33.7671,0.1730981,0.3346622,0,0,2.148741
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.107265,0.107265,0,-1,0,0.107265,0,0,1.387779E-17,0,0,0.1129105,0.107265,0,0,9.774204,1.82849,0,0.1129105,-0.1129105,4.608386,32.91697,0.1730981,0.1179915,0,0,1.82849
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.4080676,0.4080676,0,-1,0,0.4080676,0,0,0,0,0,0.4295449,0.4080676,0,0,9.89966,1.71558,0,0.4295449,-0.4295449,4.155605,29.68284,0.1730981,0.4488744,0,0,1.71558
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.3967326,0.3967326,0,-1,0,0.3967326,0,0,5.551115E-17,0,0,0.4176133,0.3967326,0,0,10.37693,1.286035,0,0.4176133,-0.4176133,3.715402,26.53854,0.1730981,0.4364059,0,0,1.286035
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1833347,0.1833347,0,-1,0,0.1833347,0,0,0,0,0,0.1929839,0.1833347,0,0,10.84095,0.8684217,0,0.1929839,-0.1929839,3.51198,25.08552,0.1730981,0.2016681,0,0,0.8684217
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.5791822,0.5791822,0,0,0,0.5791822,0,0,0,0,0,0.6096655,0.5791822,0,0,11.05537,0.6754379,0,0.6096655,-0.6096655,2.869336,20.49521,0.1730981,0.6371004,0,0,0.6754379
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2502385,0.2502385,3.755502,0,1.190252,0.2502385,0,0,0,0,0,0,0,3.505263,3.33,11.73278,0.06577239,3.33,0,3.33,6.028451,43.06028,0.1733007,0.2752623,0,5,0.06577239
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.6429625,0.6429625,4.148226,0,1.297466,0.6429625,134.1398,0,0,0,0.8624685,0,0,3.505263,3.33,8.40278,3.062772,4.192469,0,4.192469,10.00578,71.46969,0.1734684,0.7072588,0.6899748,5,3.925241
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.664517,1.664517,3.516253,0,1.124937,1.664517,135.8421,0,0,0,2.261115,0,0,1.851736,1.75915,4.210311,6.835994,4.020265,0,4.020265,13.81973,98.71219,0.1734575,1.830969,1.808892,5,9.097109
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.9719619,0.9719619,0,-1,0,0.9719619,331.2959,2.006906,0,0,3.22007,1.023118,0.9719619,0,0,0.1900466,10.45423,0.1900466,0,0.1900466,14.00003,100,0.1734214,1.069158,2.576056,0,13.6743
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.940613,1.940613,0,-1,0,1.940613,220.2728,2.231892,0,0,4.274643,2.042751,1.940613,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,2.134675,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.130034,1.130034,0,-1,0,1.130034,395.3938,3.278574,0,0,4.468083,1.189509,1.130034,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,1.243037,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,3.791517,3.33,0,-1,0,3.33,125.7456,0.6820669,0.4615167,0.8406684,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,4.170668,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.5499298,0.5499298,0,-1,0,0.5499298,903.71,4.390897,0,0,4.96977,0.5788735,0.5499298,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,0.6049228,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.92361,1.92361,0,-1,0,1.92361,233.734,2.471278,0,0,4.496131,2.024853,1.92361,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,2.115972,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.371681,2.371681,0,-1,0,2.371681,135.823,0.7247816,0,0,3.221287,2.496506,2.371681,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,2.608849,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.065615,2.065615,0,-1,0,2.065615,116.5961,0.2340957,0,0,2.408427,2.174332,2.065615,0,0,0,10.62527,0,0,0,14.00003,100,0.1734214,2.272177,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.67728,2.67728,0,-1,0,2.67728,54.96519,0,0,0,1.471572,2.818189,2.67728,0,0,0,10.62527,0,1.346617,-1.346617,12.58057,89.86102,0.1734214,2.945008,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.764879,2.764879,0,-1,0,2.764879,6.68822,0,4.440892E-16,0,0.1849212,2.910399,2.764879,0,0,1.496242,9.278657,0,2.725478,-2.725478,9.707663,69.34031,0.1734214,3.041367,0.147937,0,9.463578
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,7.24468,3.33,0,-1,0,3.33,0,0,3.91468,4.639148,0,3.505263,3.33,0,0,4.52455,6.553179,0,3.505263,-3.505263,6.012791,42.94842,0.1734214,7.969148,0,0,6.553179
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,5.622389,2.89552,0,-1,0,2.89552,0,0,2.726869,3.289108,0,3.047916,2.89552,0,0,8.419287,3.047916,0,3.047916,-3.047916,2.800006,20,0.1734214,6.184628,0,0,3.047916
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.093999,0,0,-1,0,0,0,0,3.093999,3.403399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,3.403399,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.6748081,0,0,-1,0,0,0,0,0.6748081,0.7422889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.7422889,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.4009128,0,0,-1,0,0,0,0,0.4009128,0.4410041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.4410041,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.6913327,0,0,-1,0,0,0,0,0.6913327,0.760466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.760466,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2358044,0,0,-1,0,0,0,0,0.2358044,0.2593849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.2593849,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.4481022,0,0,-1,0,0,0,0,0.4481022,0.4929124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.4929124,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.5549093,0,0,-1,0,0,0,0,0.5549093,0.6104003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.6104003,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1446353,0,0,-1,0,0,0,0,0.1446353,0.1590988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734214,0.1590988,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.3708425,0.3708425,3.876106,0,1.223177,0.3708425,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1736602,0.4079267,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.06422166,0.06422166,3.569485,0,1.139469,0.06422166,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1737962,0.07064382,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.872776,0.872776,4.378039,0,1.360205,0.872776,78.43711,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1740676,0.9600536,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.89601,1.89601,0,0,0,1.89601,99.69667,0,0,0,1.890259,1.9958,1.89601,0,0,1.13128,9.607122,0,0.1055412,-0.1055412,12.81555,91.53947,0.1740676,2.085611,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.176322,2.176322,0,-1,0,2.176322,119.3554,0,0,0,2.597559,2.290866,2.176322,0,0,1.248548,9.501581,0.3066931,0,0.3066931,13.10651,93.61771,0.1740099,2.393955,2.078047,0,12.09914
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4213814,0.4213814,0,-1,0,0.4213814,724.5269,1.667608,0,0,3.053022,0.4435594,0.4213814,0,0,0.9418548,9.777605,0.9418548,0,0.9418548,14.00003,100,0.173833,0.4635195,2.442417,0,12.83063
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.090496,1.090496,0,-1,0,1.090496,278.3663,1.887683,0,0,3.035573,1.14789,1.090496,0,0,0,10.62527,0,0,0,14.00003,100,0.173833,1.199545,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.160432,2.160432,0,-1,0,2.160432,59.95756,0,0,0,1.295343,2.274139,2.160432,0,0,0,10.62527,0,0.9787968,-0.9787968,12.96829,92.63042,0.173833,2.376476,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,-1,0,0,0,2.275711,0,0,3.363263,0,0,0,0,1.087552,9.646478,1.087552,0,1.087552,14.00003,100,0.1736292,0,2.690611,0,13.00974
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.051234,1.051234,0,-1,0,1.051234,237.2487,1.387478,0,0,2.49404,1.106562,1.051234,0,0,0,10.62527,0,0,0,14.00003,100,0.1736292,1.156358,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.2882093,0.2882093,0,-1,0,0.2882093,850.2708,2.147182,0,0,2.45056,0.3033783,0.2882093,0,0,0,10.62527,0,0,0,14.00003,100,0.1736292,0.3170303,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736292,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.7571613,0.7571613,0,-1,0,0.7571613,107.2017,0.01467818,0,0,0.81169,0.7970119,0.7571613,0,0,0,10.62527,0,0,0,14.00003,100,0.1736292,0.8328774,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.860949,2.860949,0,-1,0,2.860949,7.707547,0,4.440892E-16,0,0.220509,3.011525,2.860949,0,0,0,10.62527,0,2.791016,-2.791016,11.05804,78.98583,0.1736292,3.147044,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.479052,1.479052,0,-1,0,1.479052,0,0,0,0,0,1.556896,1.479052,0,0,3.101129,7.834258,0,1.556896,-1.556896,9.416925,67.26362,0.1736292,1.626957,0,0,7.834258
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.6154127,0.6154127,0,-1,0,0.6154127,0,0,1.110223E-16,0,0,0.6478028,0.6154127,0,0,4.831014,6.277361,0,0.6478028,-0.6478028,8.734081,62.38617,0.1736292,0.6769539,0,0,6.277361
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,5.800185,3.33,0,-1,0,3.33,0,0,2.470185,3.050203,0,3.505263,3.33,0,0,5.550795,5.629559,0,3.505263,-3.505263,5.03921,35.99428,0.1736292,6.380203,0,0,5.629559
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.445532,2.124295,0,0,0,5.03921,35.99428,0.1736292,0,0,0,2.124295
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.5113807,0.5113807,0,-1,0,0.5113807,0,0,1.110223E-16,0,0,0.5382955,0.5113807,0,0,9.445532,2.124295,0,0.5382955,-0.5382955,4.471797,31.94134,0.1736292,0.5625188,0,0,2.124295
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04364,1.586,0,0,0,4.471797,31.94134,0.1736292,0,0,0,1.586
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1163967,0.1163967,0,-1,0,0.1163967,0,0,1.387779E-17,0,0,0.1225228,0.1163967,0,0,10.04364,1.586,0,0.1225228,-0.1225228,4.342646,31.01884,0.1736292,0.1280364,0,0,1.586
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.5003055,0.5003055,0,-1,0,0.5003055,0,0,0,0,0,0.5266374,0.5003055,0,0,10.17977,1.463477,0,0.5266374,-0.5266374,3.787521,27.05367,0.1736292,0.5503361,0,0,1.463477
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.7270889,0.7270889,0,-1,0,0.7270889,0,0,1.110223E-16,0,0,0.7653568,0.7270889,0,0,10.76493,0.9368398,0,0.7653568,-0.7653568,2.980765,21.29113,0.1736292,0.7997978,0,0,0.9368398
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1542223,0.1542223,0,-1,0,0.1542223,0,0,2.775558E-17,0.006735661,0,0.1623392,0.1542223,0,0,11.61532,0.171483,0,0.1623392,-0.1623392,2.809644,20.06885,0.1736292,0.1696445,0,0,0.171483
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4291961,0.4291961,3.934459,0,1.239107,0.4291961,0,0,0,0,0,0,0,3.505263,3.33,11.7957,0.009143753,3.33,0,3.33,5.96876,42.63391,0.1738828,0.4721157,0,5,0.009143753
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.04430178,0.04430178,3.549565,0,1.134031,0.04430178,0,0,0,0,0,0,0,3.505263,3.33,8.4657,3.006144,3.33,0,3.33,9.127874,65.19897,0.1740097,0.04873195,0,5,3.006144
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.135701,6.003144,3.775375,0,3.775375,12.70951,90.78203,0.1740387,0,0.3562999,5,6.448519
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.161741,1.161741,0,0,0,1.161741,32.63074,0,0,0,0.3790849,1.222886,1.161741,0,0,1.360326,9.400981,0,0.8438007,-0.8438007,11.82007,84.42887,0.1740387,1.277915,0.3032679,0,9.780066
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,2.297882,8.55718,0.9492265,0,0.9492265,12.72058,90.86111,0.1738627,0,0.7593812,0,9.506407
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.586491,3.33,0,-1,0,3.33,58.49071,0,0.2564915,0.6151406,1.947741,3.505263,3.33,0,0,1.348655,9.411484,0,1.557523,-1.557523,11.07881,79.13419,0.1738627,3.945141,1.558192,0,11.35923
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,3.495524,3.33,0,-1,0,3.33,60.75818,4.440892E-16,0.1655245,0.5150769,2.023247,3.505263,3.33,0,0,3.079236,7.853961,0,1.482016,-1.482016,9.516626,67.97577,0.1738627,3.845077,1.618598,0,9.877209
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.461142,2.461142,0,-1,0,2.461142,72.16339,0,0,0,1.776044,2.590676,2.461142,0,0,4.72592,6.371946,0,0.8146324,-0.8146324,8.657928,61.84222,0.1738627,2.707256,1.420835,0,8.147989
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.320691,3.33,0,-1,0,3.33,91.61493,0,0.9906908,1.42276,3.050777,3.505263,3.33,0,0,5.631067,5.557313,0,0.454486,-0.454486,8.178858,58.4203,0.1738627,4.75276,2.440622,0,8.60809
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.8777615,0.8777615,0,-1,0,0.8777615,206.0098,0,0,0,1.808274,0.9239594,0.8777615,0,0,6.136052,5.102828,0.8843148,0,0.8843148,9.017793,64.41267,0.1736991,0.9655376,1.446619,0,6.911102
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.719962,1.719962,0,-1,0,1.719962,75.34113,0,0,0,1.295839,1.810487,1.719962,0,0,5.251737,5.898711,0,0.5146477,-0.5146477,8.475307,60.53778,0.1736991,1.891959,1.036671,0,7.19455
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.558584,0.558584,0,-1,0,0.558584,66.44827,0,0,0,0.3711694,0.5879831,0.558584,0,0,5.823568,5.384063,0,0.2168138,-0.2168138,8.246765,58.90535,0.1736991,0.6144423,0.2969355,0,5.755232
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.209905,2.209905,0,-1,0,2.209905,18.90305,0,0,0,0.4177396,2.326216,2.209905,0,0,6.064472,5.167249,0,1.908477,-1.908477,6.235054,44.53601,0.1736991,2.430896,0.3341917,0,5.584989
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.75529,1.75529,0,-1,0,1.75529,11.98561,0,2.220446E-16,0,0.2103823,1.847674,1.75529,0,0,8.185001,3.258773,0,1.637292,-1.637292,4.509197,32.20848,0.1736991,1.930819,0.1683058,0,3.469155
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.8718001,0.8718001,0,-1,0,0.8718001,0,0,1.110223E-16,0,0,0.9176843,0.8718001,0,0,10.00421,1.621481,0,0.9176843,-0.9176843,3.541873,25.29904,0.1736991,0.9589801,0,0,1.621481
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.448215,0.668607,0,-1,0,0.668607,0,0,1.779608,2.02443,0,0.7037968,0.668607,0,0,11.02386,0.7037968,0,0.7037968,-0.7037968,2.800006,20,0.1736991,2.693037,0,0,0.7037968
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.756233,0,0,-1,0,0,0,0,1.756233,1.931856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,1.931856,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.547816,0,0,-1,0,0,0,0,0.547816,0.6025977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0.6025977,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.090764,0,0,-1,0,0,0,0,1.090764,1.199841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,1.199841,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4227389,0,0,-1,0,0,0,0,0.4227389,0.4650127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0.4650127,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2665892,0,0,-1,0,0,0,0,0.2665892,0.2932481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0.2932481,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3338622,0,0,-1,0,0,0,0,0.3338622,0.3672484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0.3672484,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.04195111,0,0,-1,0,0,0,0,0.04195111,0.04614622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0.04614622,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736991,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.3733027,0.3733027,3.878566,0,1.223848,0.3733027,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1739312,0.410633,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1687843,0.1687843,3.674047,0,1.168015,0.1687843,354.5961,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.1739861,0.1856628,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.1738881,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2052475,0.2052475,0,-1,0,0.2052475,691.6077,1.123839,0,0,1.419508,0.21605,0.2052475,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1738736,0.2257723,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.475395,1.475395,0,-1,0,1.475395,170.8349,0.9674429,0,0,2.52049,1.553048,1.475395,0,0,0,10.62527,0,0,0,14.00003,100,0.1738736,1.622935,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.236048,2.236048,0,-1,0,2.236048,144.0323,0.8668977,0,0,3.220632,2.353735,2.236048,0,0,0,10.62527,0,0,0,14.00003,100,0.1738736,2.459653,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.137259,1.137259,0,-1,0,1.137259,298.2692,2.194979,0,0,3.392094,1.197115,1.137259,0,0,0,10.62527,0,0,0,14.00003,100,0.1738736,1.250985,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,-1,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738736,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.569836,2.569836,0,-1,0,2.569836,64.21384,0,4.440892E-16,0,1.65019,2.705091,2.569836,0,0,0,10.62527,0,1.0549,-1.0549,12.88807,92.05743,0.1738736,2.82682,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,3.667611,3.33,0,-1,0,3.33,43.19044,0,0.3376108,0.7043719,1.438242,3.505263,3.33,0,0,1.172112,9.570374,0,2.067022,-2.067022,10.70923,76.49437,0.1738736,4.034372,1.150593,0,11.00862
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.444328,3.33,0,-1,0,3.33,63.46939,4.440892E-16,0.1143283,0.4587611,2.113531,3.505263,3.33,0,0,3.468802,7.503352,0,1.391733,-1.391733,9.242218,66.01572,0.1738736,3.788761,1.690824,0,9.616883
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,5.015172,6.11162,0.6282083,0,0.6282083,9.838189,70.27264,0.1737589,0,0.5025666,0,6.739828
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,4.386963,6.677007,0.2039665,0,0.2039665,10.03169,71.65478,0.1737216,0,0.1631732,0,6.880974
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.124325,2.124325,0,-1,0,2.124325,0,0,4.440892E-16,0,0,2.236131,2.124325,0,0,4.182997,6.860577,0,2.236131,-2.236131,7.674599,54.81846,0.1737216,2.336757,0,0,6.860577
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,3.721548,3.33,0,-1,0,3.33,0,0,0.3915481,0.7637029,0,3.505263,3.33,0,0,6.667587,4.624446,0,3.505263,-3.505263,3.979728,28.42657,0.1737216,4.093703,0,0,4.624446
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,3.770327,1.063223,0,-1,0,1.063223,0,0,2.707103,3.084136,0,1.119183,1.063223,0,0,10.56232,1.119183,0,1.119183,-1.119183,2.800006,20,0.1737216,4.147359,0,0,1.119183
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.3058258,0,0,-1,0,0,0,0,0.3058258,0.3364083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0.3364083,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.7530161,0,0,-1,0,0,0,0,0.7530161,0.8283176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0.8283176,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.75999,0,0,-1,0,0,0,0,0.75999,0.835989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0.835989,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.3761688,0,0,-1,0,0,0,0,0.3761688,0.4137857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0.4137857,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.8408471,0,0,-1,0,0,0,0,0.8408471,0.9249318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737216,0.9249318,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1399028,0.1399028,3.645166,0,1.16013,0.1399028,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1738766,0.153893,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.330095,0.330095,3.835358,0,1.212053,0.330095,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1740906,0.3631046,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.05923,3.05923,5,0,1.53,3.05923,25.111,0,0,0,0.7682031,0,0,1.94077,1.843732,5.14586,5.994,2.611935,0,2.611935,11.59614,82.82937,0.1744601,3.365153,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4287911,0.4287911,0,0,0,0.4287911,415.4793,0,0,0,1.781539,0.4513591,0.4287911,0,0,2.533926,8.344741,1.33018,0,1.33018,12.85805,91.84306,0.1742191,0.4716702,1.425231,0,10.12628
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,4.451607,3.33,0,-1,0,3.33,105.5328,0,1.121607,1.566767,3.514244,3.505263,3.33,0,0,1.203746,9.541903,0.008980413,0,0.008980413,12.86657,91.90392,0.1742175,4.896767,2.811395,0,13.05615
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.9193866,0.9193866,0,-1,0,0.9193866,395.0529,1.469522,0,0,3.632063,0.9677753,0.9193866,0,0,1.194766,9.549985,1.194766,0,1.194766,14.00003,100,0.1740016,1.011325,2.90565,0,13.18205
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.041991,3.041991,0,-1,0,3.041991,43.70656,0,4.440892E-16,0.01619058,1.32955,3.202096,3.041991,0,0,0,10.62527,0,1.872546,-1.872546,12.02619,85.90119,0.1740016,3.346191,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.248038,2.248038,0,-1,0,2.248038,139.6383,0,0,0,3.139122,2.366355,2.248038,0,0,2.080607,8.752728,0.772767,0,0.772767,12.7593,91.13769,0.1738622,2.472842,2.511298,0,11.89185
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.743075,1.743075,0,-1,0,1.743075,235.9217,0.9696361,0,0,4.112292,1.834816,1.743075,0,0,1.30784,9.448218,1.30784,0,1.30784,14.00003,100,0.1736269,1.917382,3.289834,0,13.56051
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.7135119,0.7135119,0,-1,0,0.7135119,438.7579,2.379525,0,0,3.13059,0.7510652,0.7135119,0,0,0,10.62527,0,0,0,14.00003,100,0.1736269,0.7848631,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.929587,1.929587,0,-1,0,1.929587,133.6291,0.5473447,0,0,2.578489,2.031144,1.929587,0,0,0,10.62527,0,0,0,14.00003,100,0.1736269,2.122546,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.695967,1.695967,0,-1,0,1.695967,60.70251,0,2.220446E-16,0,1.029495,1.785229,1.695967,0,0,0,10.62527,0,0.755734,-0.755734,13.20341,94.30991,0.1736269,1.865564,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.06376,3.06376,0,-1,0,3.06376,29.37949,0,4.440892E-16,0.04013544,0.900117,3.22501,3.06376,0,0,0.8397045,9.86954,0,2.324893,-2.324893,10.75276,76.80529,0.1736269,3.370136,0.7200935,0,10.76966
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.472951,3.33,0,-1,0,3.33,4.790139,0,0.1429512,0.4902463,0.1595116,3.505263,3.33,0,0,3.422919,7.544647,0,3.345752,-3.345752,7.22603,51.6144,0.1736269,3.820246,0.1276093,0,7.704159
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.811242,2.811242,0,-1,0,2.811242,0,0,0,0,0,2.959202,2.811242,0,0,7.14042,4.198895,0,2.959202,-2.959202,4.106758,29.33393,0.1736269,3.092366,0,0,4.198895
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,5.235125,1.177709,0,-1,0,1.177709,0,0,4.057415,4.580927,0,1.239694,1.177709,0,0,10.42842,1.239694,0,1.239694,-1.239694,2.800006,20,0.1736269,5.758637,0,0,1.239694
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.46276,0,0,-1,0,0,0,0,2.46276,2.709036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,2.709036,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.178988,0,0,-1,0,0,0,0,0.178988,0.1968868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0.1968868,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.6658812,0,0,-1,0,0,0,0,0.6658812,0.7324693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0.7324693,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.3623071,0,0,-1,0,0,0,0,0.3623071,0.3985378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0.3985378,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.3857588,0,0,-1,0,0,0,0,0.3857588,0.4243346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0.4243346,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736269,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003168931,0.0003168931,3.50558,0,1.122023,0.0003168931,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737362,0.0003485824,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1915892,0.1915892,3.696852,0,1.174241,0.1915892,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1739045,0.2107481,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.4878572,0.4878572,3.99312,0,1.255122,0.4878572,52.51921,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1741179,0.5366429,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1738893,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1738403,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.6708819,0.6708819,0,-1,0,0.6708819,385.1885,1.877969,0,0,2.58416,0.7061915,0.6708819,0,0,0,10.62527,0,0,0,14.00003,100,0.1738403,0.7379702,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.8351548,0.8351548,0,-1,0,0.8351548,297.274,1.603588,0,0,2.482698,0.8791103,0.8351548,0,0,0,10.62527,0,0,0,14.00003,100,0.1738403,0.9186702,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738403,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.296422,1.296422,0,-1,0,1.296422,185.8313,1.044504,0,0,2.409158,1.364655,1.296422,0,0,0,10.62527,0,0,0,14.00003,100,0.1738403,1.426064,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,4.113465,3.33,0,-1,0,3.33,90.14223,0,0.7834654,1.194812,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.1738403,4.524812,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.088059,2.088059,0,-1,0,2.088059,72.76265,0,0,0,1.519327,2.197957,2.088059,0,0,0.5594744,10.12175,0,0.6786299,-0.6786299,12.75393,91.09928,0.1738403,2.296865,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.300585,3.33,0,-1,0,3.33,49.52467,0,0.9705848,1.400643,1.649172,3.505263,3.33,0,0,1.313508,9.443117,0,1.856091,-1.856091,10.79743,77.12437,0.1738403,4.730643,1.319337,0,11.09229
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.591369,1.591369,0,-1,0,1.591369,39.75829,0,2.220446E-16,0,0.6327012,1.675126,1.591369,0,0,3.375832,7.587026,0,1.042424,-1.042424,9.698621,69.27573,0.1738403,1.750506,0.5061609,0,8.219727
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,3.779941,3.33,0,-1,0,3.33,5.209008,0,0.4499407,0.8279347,0.17346,3.505263,3.33,0,0,4.534081,6.544601,0,3.331803,-3.331803,6.186592,44.18986,0.1738403,4.157935,0.138768,0,6.718061
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.75755,1.75755,0,-1,0,1.75755,0,0,0,0,0,1.850053,1.75755,0,0,8.236085,3.212798,0,1.850053,-1.850053,4.236465,30.26041,0.1738403,1.933305,0,0,3.212798
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.83234,1.294608,0,-1,0,1.294608,0,0,0.5377315,0.7209654,0,1.362745,1.294608,0,0,10.2917,1.362745,0,1.362745,-1.362745,2.800006,20,0.1738403,2.015574,0,0,1.362745
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.3354704,0,0,-1,0,0,0,0,0.3354704,0.3690175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.3690175,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.7132176,0,0,-1,0,0,0,0,0.7132176,0.7845393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.7845393,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1800988,0,0,-1,0,0,0,0,0.1800988,0.1981087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.1981087,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.7959876,0,0,-1,0,0,0,0,0.7959876,0.8755863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.8755863,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.8498663,0,0,-1,0,0,0,0,0.8498663,0.934853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.934853,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.934369,0,0,-1,0,0,0,0,0.934369,1.027806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,1.027806,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.4583206,0,0,-1,0,0,0,0,0.4583206,0.5041527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.5041527,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.09709273,0,0,-1,0,0,0,0,0.09709273,0.106802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738403,0.106802,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1720489,0.1720489,3.677312,0,1.168906,0.1720489,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1740007,0.1892538,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.4949992,0.4949992,4.000262,0,1.257072,0.4949992,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1742595,0.5444992,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.417132,2.417132,5,0,1.53,2.417132,6.130273,0,0,0,0.1481768,0,0,2.582868,2.453725,5.14586,5.994,2.601902,0,2.601902,11.58662,82.76138,0.174637,2.658845,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.234478,3.234478,5,0,1.53,3.234478,9.918369,0,0,0,0.3208075,0,0,1.765522,1.677246,2.543959,8.335711,1.998053,0,1.998053,13.48214,96.30078,0.1749191,3.557926,0.256646,5,8.656519
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.8238424,0.8238424,0,-1,0,0.8238424,113.3393,0,0,0,0.9337372,0.8672025,0.8238424,0,0,0.5459053,10.13396,0.06653472,0,0.06653472,13.54526,96.75164,0.1749073,0.9062266,0.7469898,0,11.0677
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.448676,1.448676,0,-1,0,1.448676,41.02304,0,2.220446E-16,0,0.5942909,1.524922,1.448676,0,0,0.4793706,10.19384,0,0.9306313,-0.9306313,12.56429,89.74472,0.1749073,1.593544,0.4754328,0,10.78813
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.642128,2.642128,0,-1,0,2.642128,76.68559,0,4.440892E-16,0,2.026132,2.781188,2.642128,0,0,1.513405,9.263209,0,0.7550563,-0.7550563,11.76839,84.05974,0.1749073,2.906341,1.620905,0,11.28934
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.564777,1.564777,0,-1,0,1.564777,40.3681,0,2.220446E-16,0,0.6316707,1.647134,1.564777,0,0,2.352357,8.508153,0,1.015463,-1.015463,10.69799,76.41409,0.1749073,1.721255,0.5053366,0,9.139824
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,3.480649,7.49269,0.2275216,0,0.2275216,10.91384,77.95585,0.1748671,0,0.1820173,0,7.720212
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.821171,1.821171,0,-1,0,1.821171,16.17542,0,2.220446E-16,0,0.2945819,1.917022,1.821171,0,0,3.253127,7.69746,0,1.62244,-1.62244,9.203639,65.74014,0.1748671,2.003288,0.2356656,0,7.992042
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.8341263,0.8341263,0,-1,0,0.8341263,16.37435,0,0,0,0.1365827,0.8780277,0.8341263,0,0,5.055838,6.07502,0,0.7414449,-0.7414449,8.422087,60.15765,0.1748671,0.9175389,0.1092662,0,6.211603
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.521426,2.521426,0,-1,0,2.521426,12.04455,0,0,0,0.3036943,2.654132,2.521426,0,0,5.879666,5.333575,0,2.350438,-2.350438,5.944508,42.46069,0.1748671,2.773568,0.2429555,0,5.637269
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,8.491263,2.983137,0.4053006,0,0.4053006,6.32901,45.20712,0.1747955,0,0.3242405,0,3.388438
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.234467,2.234467,0,-1,0,2.234467,7.516245,0,0,0,0.167948,2.35207,2.234467,0,0,8.085963,3.347908,0,2.184122,-2.184122,4.026743,28.76239,0.1747955,2.457913,0.1343584,0,3.515856
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.4603275,0.4603275,0,-1,0,0.4603275,0,0,0,0,0,0.4845553,0.4603275,0,0,10.51276,1.163785,0,0.4845553,-0.4845553,3.515977,25.11407,0.1747955,0.5063603,0,0,1.163785
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.273627,0.6452686,0,-1,0,0.6452686,0,0,0.6283586,0.7557213,0,0.6792302,0.6452686,0,0,11.05116,0.6792302,0,0.6792302,-0.6792302,2.800006,20,0.1747955,1.40099,0,0,0.6792302
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.182836,0,0,-1,0,0,0,0,3.182836,3.50112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,3.50112,0,0,0
