Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.2536243,0,0,-1,0,0,0,0,0.2536243,0.2789867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0.2789867,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.3319516,0,0,-1,0,0,0,0,0.3319516,0.3651468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0.3651468,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.8977541,0,0,-1,0,0,0,0,0.8977541,0.9875295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0.9875295,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.2612469,0,0,-1,0,0,0,0,0.2612469,0.2873716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0.2873716,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.5020783,0,0,-1,0,0,0,0,0.5020783,0.5522861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0.5522861,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2768682,0,0,-1,0,0,0,0,0.2768682,0.304555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747955,0.304555,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.3885173,0.3885173,3.89378,0,1.228002,0.3885173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1750169,0.427369,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1751185,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,4.211929,4.211929,5,0,1.53,4.211929,24.59786,0,0,0,1.036044,0,0,0.7880707,0.7486672,5.14586,5.994,1.784711,0,1.784711,10.81136,77.22386,0.175344,4.633122,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,5.238277,5.238277,5,0,1.53,5.238277,45.17846,0,0,0,2.366573,0.250818,0.2382771,0,0,3.361149,7.60024,2.115755,0,2.115755,12.81854,91.56084,0.1755825,5.762105,1.893258,5,9.966813
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.4134528,0.4134528,0,-1,0,0.4134528,703.0225,1.226059,0,0,2.906666,0.4352134,0.4134528,0,0,1.245394,9.504419,1.245394,0,1.245394,14.00003,100,0.1753643,0.4547981,2.325333,0,12.41109
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,3.48897,3.33,0,-1,0,3.33,129.3343,0.8015693,0.1589701,0.5078671,4.306832,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1753643,3.837867,3.445466,0,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.438235,1.438235,0,-1,0,1.438235,321.495,3.109921,0,0,4.623852,1.513931,1.438235,0,0,0,10.62527,0,0,0,14.00003,100,0.1753643,1.582058,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,3.134326,3.134326,0,-1,0,3.134326,138.0789,1.028554,0,0.1177591,4.327845,3.299291,3.134326,0,0,0,10.62527,0,0,0,14.00003,100,0.1753643,3.447759,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,5.009923,3.33,0,-1,0,3.33,141.0927,1.193125,1.679923,2.180915,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1753643,5.510915,3.75871,0,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.045969,1.045969,0,-1,0,1.045969,435.8243,3.457569,0,0,4.558589,1.101021,1.045969,0,0,0,10.62527,0,0,0,14.00003,100,0.1753643,1.150566,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.244876,1.244876,0,-1,0,1.244876,298.6352,2.407241,0,0,3.717637,1.310395,1.244876,0,0,0,10.62527,0,0,0,14.00003,100,0.1753643,1.369363,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.035619,3.035619,0,-1,0,3.035619,76.70763,0,4.440892E-16,0.009181447,2.328552,3.195389,3.035619,0,0,0,10.62527,0,0.8668372,-0.8668372,13.0863,93.4734,0.1753643,3.339181,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.5579655,0.5579655,0,-1,0,0.5579655,188.7652,0,0,0,1.053245,0.587332,0.5579655,0,0,0.9631524,9.758437,0.4659128,0,0.4659128,13.52831,96.63055,0.1752827,0.613762,0.8425958,0,10.81168
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.106025,1.106025,0,-1,0,1.106025,11.44376,0,0,0,0.1265708,1.164237,1.106025,0,0,0.4972396,10.17776,0,1.037666,-1.037666,12.43451,88.81775,0.1752827,1.216627,0.1012566,0,10.30433
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,3.978699,3.33,0,-1,0,3.33,0,0,0.6486993,1.046569,0,3.505263,3.33,0,0,1.650202,9.140093,0,3.505263,-3.505263,8.739637,62.42586,0.1752827,4.376569,0,0,9.140093
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,4.047164,3.33,0,-1,0,3.33,0,0,0.717164,1.12188,0,3.505263,3.33,0,0,5.544939,5.63483,0,3.505263,-3.505263,5.044765,36.03397,0.1752827,4.45188,0,0,5.63483
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,2.665888,2.023088,0,-1,0,2.023088,0,0,0.6428,0.9093888,0,2.129566,2.023088,0,0,9.439675,2.129566,0,2.129566,-2.129566,2.800006,20,0.1752827,2.932477,0,0,2.129566
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.8977873,0,0,-1,0,0,0,0,0.8977873,0.9875661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.9875661,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.6754731,0,0,-1,0,0,0,0,0.6754731,0.7430204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.7430204,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.654278,0,0,-1,0,0,0,0,0.654278,0.7197058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.7197058,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.03311963,0,0,-1,0,0,0,0,0.03311963,0.0364316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.0364316,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.4430484,0,0,-1,0,0,0,0,0.4430484,0.4873533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.4873533,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1863509,0,0,-1,0,0,0,0,0.1863509,0.204986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.204986,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.8670893,0,0,-1,0,0,0,0,0.8670893,0.9537982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752827,0.9537982,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.9082484,0.9082484,4.413512,0,1.369889,0.9082484,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756566,0.9990732,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1757549,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1308098,0.1308098,3.636073,0,1.157648,0.1308098,731.6586,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1757255,0.1438907,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.872799,1.872799,0,0,0,1.872799,106.8463,0,0,0,2.001016,1.971367,1.872799,0,0,0.8587793,9.852373,0.0296493,0,0.0296493,13.21345,94.38157,0.1757204,2.060079,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,2.512284,0,0,3.341414,0,0,0,0,0.82913,9.879057,0.82913,0,0.82913,14.00003,100,0.1755767,0,2.673131,0,13.22047
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.337281,2.337281,0,-1,0,2.337281,175.5545,1.642907,0,0,4.103203,2.460296,2.337281,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,2.57101,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.9739721,0.9739721,0,-1,0,0.9739721,503.7526,3.881176,0,0,4.90641,1.025234,0.9739721,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,1.071369,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,-1,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.524502,2.524502,0,-1,0,2.524502,179.921,1.884737,0,0,4.542107,2.65737,2.524502,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,2.776952,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.871281,2.871281,0,-1,0,2.871281,148.3536,1.237247,0,0,4.259648,3.022401,2.871281,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,3.158409,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.552604,1.552604,0,-1,0,1.552604,211.1428,1.643891,0,0,3.27821,1.63432,1.552604,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,1.707864,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755767,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.997186,1.997186,0,-1,0,1.997186,10.25192,0,4.440892E-16,0,0.20475,2.102301,1.997186,0,0,0,10.62527,0,1.897551,-1.897551,11.99983,85.71293,0.1755767,2.196904,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.932101,2.932101,0,-1,0,2.932101,0,0,4.440892E-16,0,0,3.086422,2.932101,0,0,2.10839,8.727723,0,3.086422,-3.086422,8.746459,62.47458,0.1755767,3.225311,0,0,8.727723
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,4.737005,3.33,0,-1,0,3.33,0,0,1.407005,1.880706,0,3.505263,3.33,0,0,5.537748,5.641301,0,3.505263,-3.505263,5.051587,36.0827,0.1755767,5.210706,0,0,5.641301
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.96615,2.029236,0,-1,0,2.029236,0,0,0.9369138,1.233529,0,2.136038,2.029236,0,0,9.432485,2.136038,0,2.136038,-2.136038,2.800006,20,0.1755767,3.262765,0,0,2.136038
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.044367,0,0,-1,0,0,0,0,1.044367,1.148803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,1.148803,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.3808722,0,0,-1,0,0,0,0,0.3808722,0.4189594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,0.4189594,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.3937232,0,0,-1,0,0,0,0,0.3937232,0.4330955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,0.4330955,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.7672166,0,0,-1,0,0,0,0,0.7672166,0.8439383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,0.8439383,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755767,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.3588391,0.3588391,3.864102,0,1.2199,0.3588391,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1757814,0.394723,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.3723614,0.3723614,3.877625,0,1.223591,0.3723614,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1759889,0.4095975,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.574386,1.574386,4.818246,0,1.480381,1.574386,65.62501,0,0,0,1.033191,0,0,3.24386,3.081667,5.14586,5.994,4.114858,0,4.114858,13.02193,93.01363,0.1763384,1.731825,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,4.913977,4.913977,3.59224,0,1.145682,4.913977,49.29417,0,0,0,2.422304,1.391302,1.321737,0,0,1.031002,9.697372,1.031002,0,1.031002,14.00003,100,0.1764508,5.405375,1.937843,5,12.11968
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.057845,2.057845,0,-1,0,2.057845,169.0829,1.31331,0,0,3.479463,2.166152,2.057845,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,2.263629,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.90499,0.90499,0,-1,0,0.90499,429.8878,2.93782,0,0,3.890441,0.952621,0.90499,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,0.9954889,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.030464,3.030464,0,-1,0,3.030464,140.4353,1.065881,0,0.003509985,4.255842,3.189962,3.030464,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,3.33351,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.5557303,0.5557303,0,-1,0,0.5557303,756.8793,3.621229,0,0,4.206208,0.5849792,0.5557303,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,0.6113033,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,5.811872,3.33,0,-1,0,3.33,116.6945,0.3806623,2.481872,3.063059,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,6.393059,3.10874,0,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.5963265,0.5963265,0,-1,0,0.5963265,693.158,3.505773,0,0,4.133485,0.6277121,0.5963265,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,0.6559592,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.548924,1.548924,0,-1,0,1.548924,139.1973,0.5256134,0,0,2.15606,1.630446,1.548924,0,0,0,10.62527,0,0,0,14.00003,100,0.1764508,1.703816,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.947942,1.947942,0,-1,0,1.947942,69.78767,0,0,0,1.359423,2.050465,1.947942,0,0,0,10.62527,0,0.6910417,-0.6910417,13.27161,94.797,0.1764508,2.142736,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,4.032138,3.33,0,-1,0,3.33,5.324219,0,0.7021378,1.105352,0.1772965,3.505263,3.33,0,0,0.7678241,9.934233,0,3.327967,-3.327967,9.763621,69.74001,0.1764508,4.435351,0.1418372,0,10.11153
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.465565,6.606266,0,0,0,9.763621,69.74001,0.1764508,0,0,0,6.606266
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.274512,2.274512,0,-1,0,2.274512,0,0,0,0,0,2.394223,2.274512,0,0,4.465565,6.606266,0,2.394223,-2.394223,7.239889,51.71339,0.1764508,2.501963,0,0,6.606266
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.67479,2.67479,0,-1,0,2.67479,0,0,4.440892E-16,0,0,2.815568,2.67479,0,0,7.125813,4.212043,0,2.815568,-2.815568,4.272019,30.51436,0.1764508,2.942269,0,0,4.212043
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.5064552,0.5064552,0,-1,0,0.5064552,0,0,0,0,0,0.5331107,0.5064552,0,0,10.25422,1.396474,0,0.5331107,-0.5331107,3.710071,26.50045,0.1764508,0.5571007,0,0,1.396474
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.7369271,0.7369271,0,-1,0,0.7369271,0,0,1.110223E-16,0,0,0.7757127,0.7369271,0,0,10.84657,0.8633637,0,0.7757127,-0.7757127,2.892398,20.65994,0.1764508,0.8106198,0,0,0.8633637
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1974282,0.08326846,0,-1,0,0.08326846,0,0,0.1141598,0.1339026,0,0.08765101,0.08326846,0,0,11.70847,0.08765101,0,0.08765101,-0.08765101,2.800006,20,0.1764508,0.2171711,0,0,0.08765101
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.6546806,0,0,-1,0,0,0,0,0.6546806,0.7201486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764508,0.7201486,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.6944584,0,0,-1,0,0,0,0,0.6944584,0.7639042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764508,0.7639042,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764508,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.6094162,0,0,-1,0,0,0,0,0.6094162,0.6703578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764508,0.6703578,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.4500274,0.4500274,3.955291,0,1.244794,0.4500274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766772,0.4950302,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.06489477,0.06489477,3.570158,0,1.139653,0.06489477,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.176789,0.07138424,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.526587,2.526587,5,0,1.53,2.526587,32.48703,0,0,0,0.820813,0,0,2.473413,2.349743,5.14586,5.994,3.170556,0,3.170556,12.12609,86.61475,0.1772006,2.779245,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.843005,1.843005,0,0,0,1.843005,104.6397,0,2.220446E-16,0,1.928515,1.940006,1.843005,0,0,1.975304,8.8475,0,0.01149115,-0.01149115,12.11398,86.52824,0.1772006,2.027306,1.542812,0,10.77602
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.87224,2.87224,0,-1,0,2.87224,114.12,0,0,0,3.277801,3.023411,2.87224,0,0,1.988072,8.836009,0.25439,0,0.25439,12.35531,88.25206,0.1771571,3.159464,2.62224,0,12.11381
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.814354,2.814354,0,-1,0,2.814354,140.659,0,0,0,3.958642,2.962478,2.814354,0,0,1.733682,9.06496,0.996164,0,0.996164,13.30036,95.00236,0.1769869,3.09579,3.166914,0,13.0236
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,2.660348,2.660348,0,-1,0,2.660348,171.9366,1.036227,0,0,4.574112,2.800367,2.660348,0,0,0.7375183,9.961508,0.7375183,0,0.7375183,14.00003,100,0.1768611,2.926383,3.65929,0,14.53562
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.06835801,0.06835801,0,-1,0,0.06835801,5540.817,3.715636,0,0,3.787592,0.07195581,0.06835801,0,0,0,10.62527,0,0,0,14.00003,100,0.1768611,0.07519381,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.012891,2.012891,0,-1,0,2.012891,169.2281,1.287545,0,0,3.406377,2.118832,2.012891,0,0,0,10.62527,0,0,0,14.00003,100,0.1768611,2.21418,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,3.78284,3.33,0,-1,0,3.33,131.6188,0.8776423,0.4528397,0.8311237,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1768611,4.161124,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.074879,3.074879,0,-1,0,3.074879,105.9168,0.0201002,0,0.05236728,3.256815,3.236715,3.074879,0,0,0,10.62527,0,0,0,14.00003,100,0.1768611,3.382367,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.898854,1.898854,0,-1,0,1.898854,95.63166,0,0,0,1.815906,1.998794,1.898854,0,0,0,10.62527,0,0.1828881,-0.1828881,13.80725,98.62299,0.1768611,2.08874,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.664617,1.664617,0,-1,0,1.664617,49.28457,0,0,0,0.8203991,1.752228,1.664617,0,0,0.203209,10.44239,0,0.9318289,-0.9318289,12.82501,91.60706,0.1768611,1.831078,0.6563193,0,11.26278
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,6.785451,3.33,0,-1,0,3.33,4.968647,4.440892E-16,3.455451,4.133996,0.165456,3.505263,3.33,0,0,1.238574,9.510557,0,3.339807,-3.339807,9.304547,66.46092,0.1768611,7.463996,0.1323648,0,9.676013
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,4.299327,3.33,0,-1,0,3.33,0,0,0.9693274,1.39926,0,3.505263,3.33,0,0,4.949471,6.17075,0,3.505263,-3.505263,5.609675,40.06903,0.1768611,4.72926,0,0,6.17075
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,3.382631,2.532212,0,-1,0,2.532212,0,0,0.8504186,1.188682,0,2.665487,2.532212,0,0,8.844208,2.665487,0,2.665487,-2.665487,2.800006,20,0.1768611,3.720894,0,0,2.665487
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.3860184,0,0,-1,0,0,0,0,0.3860184,0.4246203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0.4246203,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2002981,0,0,-1,0,0,0,0,0.2002981,0.2203279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0.2203279,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.4637339,0,0,-1,0,0,0,0,0.4637339,0.5101073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0.5101073,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.5761892,0,0,-1,0,0,0,0,0.5761892,0.6338081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0.6338081,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.5679702,0,0,-1,0,0,0,0,0.5679702,0.6247672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0.6247672,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.3541632,0,0,-1,0,0,0,0,0.3541632,0.3895795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768611,0.3895795,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2587004,0.2587004,3.763963,0,1.192562,0.2587004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1770279,0.2845704,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.283055,1.283055,4.788318,0,1.472211,1.283055,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1774815,1.41136,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.678913,2.678913,5,0,1.53,2.678913,25.28881,0,0,0,0.6774654,0,0,2.321087,2.205032,5.14586,5.994,2.882498,0,2.882498,11.85281,84.66279,0.1778518,2.946805,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.832159,2.832159,0,0,0,2.832159,33.42712,0,0,0,0.9467092,2.98122,2.832159,0,0,2.263362,8.588248,0,2.03451,-2.03451,9.708252,69.34451,0.1778518,3.115375,0.7573673,0,9.534957
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.418788,2.418788,0,-1,0,2.418788,67.44277,0,0,0,1.631298,2.546093,2.418788,0,0,4.52393,6.553738,0,0.914795,-0.914795,8.743973,62.45683,0.1778518,2.660667,1.305038,0,8.185036
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02719996,0.02719996,0,-1,0,0.02719996,5769.405,0,0,0,1.569276,0.02863154,0.02719996,0,0,5.540369,5.638943,1.540644,0,1.540644,10.20556,72.89668,0.1775905,0.02991995,1.255421,0,7.208219
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.281192,1.281192,0,-1,0,1.281192,199.7037,0,0,0,2.558588,1.348623,1.281192,0,0,3.999724,7.025522,1.209965,0,1.209965,11.35343,81.09576,0.1773858,1.409311,2.04687,0,9.58411
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.7247253,0.7247253,0,-1,0,0.7247253,439.842,0,0,0,3.187646,0.7628688,0.7247253,0,0,2.789759,8.114491,2.424778,0,2.424778,13.65378,97.52677,0.1769771,0.7971978,2.550117,0,11.30214
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.207446,2.207446,0,-1,0,2.207446,168.4766,1.03042,0,0,3.71903,2.323628,2.207446,0,0,0.3649819,10.29679,0.3649819,0,0.3649819,14.00003,100,0.1769158,2.428191,2.975224,0,14.01582
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.5002157,0.5002157,0,-1,0,0.5002157,561.2684,2.28101,0,0,2.807553,0.5265428,0.5002157,0,0,0,10.62527,0,0,0,14.00003,100,0.1769158,0.5502373,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.662852,1.662852,0,-1,0,1.662852,44.78352,0,2.220446E-16,0,0.7446836,1.750371,1.662852,0,0,0,10.62527,0,1.005687,-1.005687,12.93994,92.42796,0.1769158,1.829137,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.7795056,0.7795056,0,-1,0,0.7795056,55.32233,0,1.110223E-16,0,0.4312407,0.8205323,0.7795056,0,0,1.11743,9.619587,0,0.3892916,-0.3892916,12.52959,89.4969,0.1769158,0.8574562,0.3449925,0,10.05083
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.813478,1.813478,0,-1,0,1.813478,28.55327,0,0,0,0.5178074,1.908925,1.813478,0,0,1.549976,9.230296,0,1.391117,-1.391117,11.06322,79.02288,0.1769158,1.994826,0.4142459,0,9.748103
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,4.532578,3.33,0,-1,0,3.33,5.230722,0,1.202578,1.655835,0.174183,3.505263,3.33,0,0,3.095662,7.839179,0,3.33108,-3.33108,7.551959,53.94245,0.1769158,4.985836,0.1393464,0,8.013362
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.796862,4.508098,0,0,0,7.551959,53.94245,0.1769158,0,0,0,4.508098
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.796862,4.508098,0,0,0,7.551959,53.94245,0.1769158,0,0,0,4.508098
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.8728558,0.8728558,0,-1,0,0.8728558,0,0,1.110223E-16,0,0,0.9187955,0.8728558,0,0,6.796862,4.508098,0,0.9187955,-0.9187955,6.583463,47.02464,0.1769158,0.9601414,0,0,4.508098
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1616923,0.1616923,0,-1,0,0.1616923,0,0,2.775558E-17,0,0,0.1702024,0.1616923,0,0,7.817746,3.589303,0,0.1702024,-0.1702024,6.404054,45.74315,0.1769158,0.1778615,0,0,3.589303
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2375902,0.2375902,0,-1,0,0.2375902,0,0,2.775558E-17,0,0,0.250095,0.2375902,0,0,8.00686,3.4191,0,0.250095,-0.250095,6.14043,43.86013,0.1769158,0.2613492,0,0,3.4191
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.284743,3.169005,0,0,0,6.14043,43.86013,0.1769158,0,0,0,3.169005
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.8247128,0.8247128,0,-1,0,0.8247128,0,0,1.110223E-16,0,0,0.8681187,0.8247128,0,0,8.284743,3.169005,0,0.8681187,-0.8681187,5.225353,37.32388,0.1769158,0.907184,0,0,3.169005
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.0628149,0.0628149,0,-1,0,0.0628149,0,0,0,0,0,0.06612094,0.0628149,0,0,9.249319,2.300887,0,0.06612094,-0.06612094,5.155655,36.82604,0.1769158,0.06909639,0,0,2.300887
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.322787,2.234766,0,0,0,5.155655,36.82604,0.1769158,0,0,0,2.234766
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.8104739,0.8104739,0,-1,0,0.8104739,0,0,0,0,0,0.8531304,0.8104739,0,0,9.322787,2.234766,0,0.8531304,-0.8531304,4.256377,30.40263,0.1769158,0.8915213,0,0,2.234766
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2251197,0.2251197,0,0,0,0.2251197,0,0,0,0,0,0.2369681,0.2251197,0,0,10.27071,1.381635,0,0.2369681,-0.2369681,4.006591,28.61845,0.1769158,0.2476317,0,0,1.381635
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2169041,0.2169041,0,0,0,0.2169041,0,0,2.775558E-17,0,0,0.2283201,0.2169041,0,0,10.53401,1.144667,0,0.2283201,-0.2283201,3.76592,26.89938,0.1769158,0.2385945,0,0,1.144667
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.5308194,0.5308194,0,0,0,0.5308194,113.4666,0,0,0,0.6023029,0.5587572,0.5308194,0,0,10.7877,0.9163472,0.04354567,0,0.04354567,3.807231,27.19446,0.1769084,0.5839013,0.4818423,0,1.51865
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,10.74415,0.9555383,1.476483,0,1.476483,5.207946,37.19954,0.1766607,0,1.181186,0,2.432021
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.3523779,0.3523779,0,-1,0,0.3523779,596.6994,0,0,0,2.102637,0.3709241,0.3523779,0,0,9.267668,2.284373,1.731713,0,1.731713,6.850793,48.93414,0.176371,0.3876157,1.682109,0,4.38701
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.863825,0.863825,0,-1,0,0.863825,351.3258,0,0,0,3.03484,0.9092895,0.863825,0,0,7.535955,3.842914,2.12555,0,2.12555,8.867267,63.33749,0.1760167,0.9502075,2.427872,0,6.877754
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,-1,0,0,0,0,0,0,3.826049,0,0,0,0,5.410405,5.755909,3.826049,0,3.826049,12.49697,89.26393,0.1753825,0,3.060839,0,9.581958
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.3141549,0.3141549,0,-1,0,0.3141549,1328.871,2.259666,0,0,4.174712,0.3306893,0.3141549,0,0,1.584357,9.199353,1.584357,0,1.584357,14.00003,100,0.1751212,0.3455704,3.33977,0,13.37407
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.449108,2.449108,0,-1,0,2.449108,99.96979,0,0,0,2.448368,2.578008,2.449108,0,0,0,10.62527,0,0.1296404,-0.1296404,13.86337,99.02391,0.1751212,2.694019,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,4.397355,3.33,0,-1,0,3.33,61.45216,0,1.067355,1.50709,2.046357,3.505263,3.33,0,0,0.1440448,10.49563,0,1.458906,-1.458906,12.32555,88.03949,0.1751212,4.83709,1.637085,0,12.54199
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.583343,0.583343,0,-1,0,0.583343,455.3161,0.2769577,0,0,2.656055,0.6140453,0.583343,0,0,1.765052,9.036728,1.765052,0,1.765052,14.00003,100,0.1748311,0.6416773,2.124844,0,11.69278
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.423094,1.423094,0,-1,0,1.423094,126.1847,0.2977331,0,0,1.795727,1.497994,1.423094,0,0,0,10.62527,0,0,0,14.00003,100,0.1748311,1.565403,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1911223,0.1911223,0,-1,0,0.1911223,196.8824,0.1751049,0,0,0.3762863,0.2011814,0.1911223,0,0,0,10.62527,0,0,0,14.00003,100,0.1748311,0.2102345,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.119582,2.119582,0,-1,0,2.119582,6.8802,0,0,0,0.1458315,2.231139,2.119582,0,0,0,10.62527,0,2.085308,-2.085308,11.80192,84.29926,0.1748311,2.331541,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,4.217583,3.33,0,-1,0,3.33,0,0,0.8875832,1.309342,0,3.505263,3.33,0,0,2.317009,8.539967,0,3.505263,-3.505263,8.107049,57.90738,0.1748311,4.639341,0,0,8.539967
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.211746,5.034703,0,0,0,8.107049,57.90738,0.1748311,0,0,0,5.034703
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.23618,3.23618,0,-1,0,3.23618,0,0,4.440892E-16,0.2297976,0,3.406505,3.23618,0,0,6.211746,5.034703,0,3.406505,-3.406505,4.516277,32.25906,0.1748311,3.559798,0,0,5.034703
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.697175,0.697175,0,-1,0,0.697175,0,0,0,0,0,0.7338685,0.697175,0,0,9.996751,1.628198,0,0.7338685,-0.7338685,3.742712,26.7336,0.1748311,0.7668926,0,0,1.628198
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.2683894,0.2683894,0,-1,0,0.2683894,0,0,0,0,0,0.2825152,0.2683894,0,0,10.81216,0.8943297,0,0.2825152,-0.2825152,3.444915,24.60648,0.1748311,0.2952284,0,0,0.8943297
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1375961,0.1375961,0,-1,0,0.1375961,0,0,2.775558E-17,0,0,0.1448381,0.1375961,0,0,11.12607,0.6118145,0,0.1448381,-0.1448381,3.292242,23.51597,0.1748311,0.1513558,0,0,0.6118145
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.4616988,0.4436276,0,-1,0,0.4436276,0,0,0.0180712,0.06424108,0,0.4669764,0.4436276,0,0,11.287,0.4669764,0,0.4669764,-0.4669764,2.800006,20,0.1748311,0.5078687,0,0,0.4669764
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.9461885,0,0,-1,0,0,0,0,0.9461885,1.040807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748311,1.040807,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.5967076,0,0,-1,0,0,0,0,0.5967076,0.6563784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748311,0.6563784,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.339125,0,0,-1,0,0,0,0,0.339125,0.3730375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748311,0.3730375,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748311,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.7893029,0.7893029,4.294566,0,1.337417,0.7893029,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751505,0.8682333,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.808958,1.808958,4.603748,0,1.421823,1.808958,48.71669,0,0,0,0.8812644,0,0,2.79479,2.65505,8.475861,2.997,3.536315,0,3.536315,9.313964,66.52818,0.1755216,1.989854,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,4.939546,6.179683,4.891833,0,4.891833,13.95476,99.67669,0.1753596,0,1.249467,5,7.741517
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.3578227,0.3578227,0,-1,0,0.3578227,893.1003,2.771348,0,0,3.195715,0.3766554,0.3578227,0,0,0.04771224,10.58233,0.04771224,0,0.04771224,14.00003,100,0.1753518,0.3936049,2.556572,0,13.77805
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,-1,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.64896,1.64896,0,-1,0,1.64896,230.986,2.073119,0,0,3.808867,1.735748,1.64896,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,1.813856,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.07533,1.07533,0,-1,0,1.07533,389.0496,3.051642,0,0,4.183568,1.131927,1.07533,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,1.182863,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.9649232,0.9649232,0,-1,0,0.9649232,479.7113,3.613137,0,0,4.628846,1.015709,0.9649232,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,1.061416,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.05053669,0.05053669,0,-1,0,0.05053669,7484.495,3.729219,0,0,3.782416,0.05319652,0.05053669,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,0.05559036,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.54554,1.54554,0,-1,0,1.54554,127.6511,0.3460154,0,0,1.9729,1.626885,1.54554,0,0,0,10.62527,0,0,0,14.00003,100,0.1753518,1.700094,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.8079157,0.8079157,0,-1,0,0.8079157,98.3358,0,0,0,0.7944704,0.8504375,0.8079157,0,0,0,10.62527,0,0.05596719,-0.05596719,13.94103,99.57861,0.1753518,0.8887072,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0.1079729,0,0,0.1701587,0,0,0,0,0.06218576,10.56931,0.06218576,0,0.06218576,14.00003,100,0.1753417,0,0.1361269,0,10.73947
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753417,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.3885217,0.3885217,0,-1,0,0.3885217,0,0,5.551115E-17,0,0,0.4089702,0.3885217,0,0,0,10.62527,0,0.4089702,-0.4089702,13.56894,96.92078,0.1753417,0.4273739,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.03467802,0.03467802,0,-1,0,0.03467802,0,0,6.938894E-18,0,0,0.03650317,0.03467802,0,0,0.4544114,10.2163,0,0.03650317,-0.03650317,13.53046,96.64594,0.1753417,0.03814581,0,0,10.2163
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.3033768,0.3033768,0,-1,0,0.3033768,0,0,5.551115E-17,0,0,0.319344,0.3033768,0,0,0.4949704,10.1798,0,0.319344,-0.319344,13.19384,94.24152,0.1753417,0.3337145,0,0,10.1798
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.8785153,0.8785153,0,-1,0,0.8785153,0,0,1.110223E-16,0,0,0.924753,0.8785153,0,0,0.8497971,9.860456,0,0.924753,-0.924753,12.21906,87.27885,0.1753417,0.9663668,0,0,9.860456
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8773,8.935704,0,0,0,12.21906,87.27885,0.1753417,0,0,0,8.935704
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1278003,0.1278003,0,-1,0,0.1278003,0,0,0,0,0,0.1345267,0.1278003,0,0,1.8773,8.935704,0,0.1345267,-0.1345267,12.07726,86.26598,0.1753417,0.1405804,0,0,8.935704
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1427014,0.1427014,0,-1,0,0.1427014,0,0,2.775558E-17,0,0,0.150212,0.1427014,0,0,2.026774,8.801177,0,0.150212,-0.150212,11.91892,85.13499,0.1753417,0.1569716,0,0,8.801177
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.3396197,0.3396197,0,-1,0,0.3396197,0,0,0,0,0,0.3574944,0.3396197,0,0,2.193677,8.650965,0,0.3574944,-0.3574944,11.54209,82.44334,0.1753417,0.3735816,0,0,8.650965
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.4234764,0.4234764,0,-1,0,0.4234764,0,0,5.551115E-17,0,0,0.4457647,0.4234764,0,0,2.590893,8.29347,0,0.4457647,-0.4457647,11.07221,79.08708,0.1753417,0.4658241,0,0,8.29347
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.5067688,0.5067688,0,0,0,0.5067688,0,0,0,0,0,0.5334408,0.5067688,0,0,3.086187,7.847706,0,0.5334408,-0.5334408,10.50992,75.07069,0.1753417,0.5574456,0,0,7.847706
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.9323269,0.9323269,0,0,0,0.9323269,0,0,0,0,0,0.9813968,0.9323269,0,0,3.678899,7.314265,0,0.9813968,-0.9813968,9.475435,67.68154,0.1753417,1.02556,0,0,7.314265
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.262671,1.262671,0,0,0,1.262671,46.13741,0,0,0,0.5825636,1.329127,1.262671,0,0,4.76934,6.332869,0,0.7465635,-0.7465635,8.688488,62.0605,0.1753417,1.388938,0.4660508,0,6.915432
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.956927,1.956927,0,0,0,1.956927,73.40169,0,0,0,1.436418,2.059923,1.956927,0,0,5.598855,5.586305,0,0.6235058,-0.6235058,8.031255,57.36599,0.1753417,2.15262,1.149134,0,7.022722
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,3.550986,3.33,0,-1,0,3.33,71.54662,0,0.2209859,0.5760846,2.382502,3.505263,3.33,0,0,6.291639,4.962799,0,1.122761,-1.122761,6.847762,48.91248,0.1753417,3.906085,1.906002,0,7.345302
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.688765,2.688765,0,-1,0,2.688765,89.61024,0,0,0,2.409409,2.830279,2.688765,0,0,7.539151,3.840038,0,0.4208703,-0.4208703,6.404125,45.74366,0.1753417,2.957642,1.927527,0,6.249447
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,-1,0,0,0,0,0,0,2.598825,0,0,0,0,8.006784,3.419168,2.598825,0,2.598825,8.869588,63.35407,0.1749197,0,2.079061,0,6.017993
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.7920247,0.7920247,0,-1,0,0.7920247,564.3557,0,0,0,4.469837,0.8337103,0.7920247,0,0,5.407959,5.758111,3.636127,0,3.636127,12.31912,87.99354,0.1743326,0.8712272,3.57587,0,10.22795
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,-1,0,0,0,3.104561,0,0,4.876393,0,0,0,0,1.771832,9.030625,1.771832,0,1.771832,14.00003,100,0.174048,0,3.901114,0,13.90702
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.924512,0.924512,0,-1,0,0.924512,431.9752,3.020492,0,0,3.993662,0.9731705,0.924512,0,0,0,10.62527,0,0,0,14.00003,100,0.174048,1.016963,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.322957,1.322957,0,-1,0,1.322957,158.6046,0.7056845,0,0,2.098271,1.392586,1.322957,0,0,0,10.62527,0,0,0,14.00003,100,0.174048,1.455253,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.52283,1.52283,0,-1,0,1.52283,75.87971,0,0,0,1.155519,1.602979,1.52283,0,0,0,10.62527,0,0.4474598,-0.4474598,13.52836,96.63097,0.174048,1.675113,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,3.28809,3.28809,0,-1,0,3.28809,31.26593,0,0,0.2868984,1.028052,3.461147,3.28809,0,0,0.4971776,10.17781,0,2.433095,-2.433095,10.96366,78.31168,0.174048,3.616898,0.8224415,0,11.20587
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,5.835171,3.33,0,-1,0,3.33,5.253852,0,2.505171,3.088688,0.1749533,3.505263,3.33,0,0,3.200616,7.74472,0,3.33031,-3.33031,7.453202,53.23705,0.174048,6.418688,0.1399626,0,7.919672
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,3.372384,3.33,0,-1,0,3.33,0,0,0.0423837,0.3796221,0,3.505263,3.33,0,0,6.900961,4.41441,0,3.505263,-3.505263,3.75833,26.84516,0.174048,3.709622,0,0,4.41441
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,3.763138,0.8636891,0,-1,0,0.8636891,0,0,2.899449,3.275763,0,0.9091464,0.8636891,0,0,10.7957,0.9091464,0,0.9091464,-0.9091464,2.800006,20,0.174048,4.139452,0,0,0.9091464
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.778427,0,0,-1,0,0,0,0,2.778427,3.056269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,3.056269,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.6859258,0,0,-1,0,0,0,0,0.6859258,0.7545184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0.7545184,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02065353,0,0,-1,0,0,0,0,0.02065353,0.02271889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0.02271889,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.3222138,0,0,-1,0,0,0,0,0.3222138,0.3544351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0.3544351,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.3585831,0,0,-1,0,0,0,0,0.3585831,0.3944415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0.3944415,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.3902852,0,0,-1,0,0,0,0,0.3902852,0.4293137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0.4293137,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.580202,0,0,-1,0,0,0,0,0.580202,0.6382222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0.6382222,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174048,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.7803766,0.7803766,4.28564,0,1.33498,0.7803766,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743615,0.8584142,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.7768517,0.7768517,4.282115,0,1.334017,0.7768517,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1746721,0.8545369,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.379468,1.379468,4.616157,0,1.425211,1.379468,61.68418,0,0,0,0.8509133,0,0,3.236689,3.074855,5.14586,5.994,3.925768,0,3.925768,12.84255,91.73229,0.1749781,1.517414,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.9142073,0,0,2.1343,0,0,0,0,1.220092,9.527191,1.220092,0,1.220092,14.00003,100,0.1747835,0,1.70744,0,11.66149
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.856267,2.856267,0,-1,0,2.856267,108.9918,0.106499,0,0,3.113096,3.006597,2.856267,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,3.141894,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,3.2114,3.2114,0,-1,0,3.2114,122.7437,0.5613715,0,0.2025398,3.941792,3.380421,3.2114,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,3.53254,3.153434,0,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.3916741,0.3916741,0,-1,0,0.3916741,911.9188,3.159461,0,0,3.57175,0.4122885,0.3916741,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,0.4308415,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.220091,1.220091,0,-1,0,1.220091,290.586,2.261106,0,0,3.545412,1.284306,1.220091,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,1.3421,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.653622,1.653622,0,-1,0,1.653622,256.3743,2.498806,0,0,4.23946,1.740654,1.653622,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,1.818984,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.9593073,0.9593073,0,-1,0,0.9593073,319.0365,2.050743,0,0,3.06054,1.009797,0.9593073,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,1.055238,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747835,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,2.610504,2.610504,0,-1,0,2.610504,39.23307,0,4.440892E-16,0,1.024181,2.747899,2.610504,0,0,0,10.62527,0,1.723718,-1.723718,12.18307,87.02175,0.1747835,2.871555,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.85811,0.85811,0,-1,0,0.85811,19.80878,0,1.110223E-16,0,0.1699812,0.9032737,0.85811,0,0,1.915243,8.901556,0,0.7332926,-0.7332926,11.41011,81.50063,0.1747835,0.943921,0.1359849,0,9.071537
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.730012,8.168263,0,0,0,11.41011,81.50063,0.1747835,0,0,0,8.168263
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,3.850307,3.33,0,-1,0,3.33,0,0,0.5203072,0.905338,0,3.505263,3.33,0,0,2.730012,8.168263,0,3.505263,-3.505263,7.71524,55.10874,0.1747835,4.235338,0,0,8.168263
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,3.444764,3.33,0,-1,0,3.33,0,0,0.1147636,0.4592399,0,3.505263,3.33,0,0,6.624749,4.663,0,3.505263,-3.505263,4.020368,28.71685,0.1747835,3.78924,0,0,4.663
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1021338,0.1021338,0,-1,0,0.1021338,0,0,1.387779E-17,0,0,0.1075092,0.1021338,0,0,10.51949,1.157737,0,0.1075092,-0.1075092,3.907043,27.90739,0.1747835,0.1123471,0,0,1.157737
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.4833064,0.4833064,0,-1,0,0.4833064,0,0,0,0,0,0.5087436,0.4833064,0,0,10.63894,1.050228,0,0.5087436,-0.5087436,3.37078,24.07695,0.1747835,0.5316371,0,0,1.050228
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1248685,0.1248685,0,-1,0,0.1248685,0,0,2.775558E-17,0,0,0.1314405,0.1248685,0,0,11.20421,0.5414841,0,0.1314405,-0.1314405,3.232229,23.08731,0.1747835,0.1373554,0,0,0.5414841
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.071637,0.3895414,0,-1,0,0.3895414,0,0,0.6820953,0.789259,0,0.4100436,0.3895414,0,0,11.35026,0.4100436,0,0.4100436,-0.4100436,2.800006,20,0.1747835,1.1788,0,0,0.4100436
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.6574275,0,0,-1,0,0,0,0,0.6574275,0.7231702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747835,0.7231702,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.3556482,0,0,-1,0,0,0,0,0.3556482,0.391213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747835,0.391213,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.4628808,0,0,-1,0,0,0,0,0.4628808,0.5091689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747835,0.5091689,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.4674494,0.4674494,3.972713,0,1.24955,0.4674494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1750051,0.5141943,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.5355501,0.5355501,4.040813,0,1.268142,0.5355501,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1752441,0.5891051,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.882459,2.882459,5,0,1.53,2.882459,31.65016,0,0,0,0.9123029,0,0,2.117541,2.011664,5.14586,5.994,2.923967,0,2.923967,11.89215,84.94379,0.1755991,3.170705,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.058225,1.058225,0,0,0,1.058225,162.5308,0,0,0,1.719942,1.113921,1.058225,0,0,2.221894,8.62557,0.6060209,0,0.6060209,12.46708,89.05037,0.175503,1.164048,1.375954,0,10.34551
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.048185,1.048185,0,-1,0,1.048185,229.2956,0,0,0,2.403442,1.103353,1.048185,0,0,1.615873,9.170989,1.300089,0,1.300089,13.70045,97.86015,0.1752971,1.153003,1.922753,0,11.57443
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.03789248,0.03789248,0,-1,0,0.03789248,5209.197,1.618224,0,0,1.973894,0.03988682,0.03789248,0,0,0.3157836,10.34107,0.3157836,0,0.3157836,14.00003,100,0.1752472,0.04168173,1.579115,0,12.31496
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.8922619,0.8922619,0,-1,0,0.8922619,192.058,0.774437,0,0,1.71366,0.9392231,0.8922619,0,0,0,10.62527,0,0,0,14.00003,100,0.1752472,0.9814881,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.7687756,0.7687756,0,-1,0,0.7687756,192.6252,0.6716177,0,0,1.480855,0.8092375,0.7687756,0,0,0,10.62527,0,0,0,14.00003,100,0.1752472,0.8456532,1.184684,0,12.10613
