Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,3.482206,3.33,0,-1,0,3.33,53.30729,0,0.152206,0.5004266,1.775133,3.505263,3.33,0,0,0,10.62527,0,1.73013,-1.73013,12.17631,86.97347,0.1752472,3.830427,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.4415499,0.4415499,0,-1,0,0.4415499,312.1589,0,0,0,1.378337,0.4647893,0.4415499,0,0,1.922367,8.895144,0.9135479,0,0.9135479,13.04298,93.16394,0.1751029,0.4857048,1.10267,0,10.27348
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,1.565401,0,0,2.57422,0,0,0,0,1.008819,9.717337,1.008819,0,1.008819,14.00003,100,0.1749439,0,2.059376,0,12.29156
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.361356,2.361356,0,-1,0,2.361356,74.17586,0,0,0,1.751556,2.485638,2.361356,0,0,0,10.62527,0,0.7340819,-0.7340819,13.22624,94.47294,0.1749439,2.597492,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.196756,1.196756,0,-1,0,1.196756,57.31191,0,0,0,0.6858837,1.259743,1.196756,0,0,0.8156466,9.891192,0,0.5738595,-0.5738595,12.62134,90.15222,0.1749439,1.316432,0.5487069,0,10.57708
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.277641,2.277641,0,-1,0,2.277641,4.973763,0,0,0,0.1132845,2.397517,2.277641,0,0,1.453268,9.317333,0,2.284232,-2.284232,10.21354,72.95374,0.1749439,2.505405,0.09062758,0,9.430617
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.991304,7.033101,0,0,0,10.21354,72.95374,0.1749439,0,0,0,7.033101
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.206577,3.206577,0,-1,0,3.206577,0,0,0,0.1972344,0,3.375344,3.206577,0,0,3.991304,7.033101,0,3.375344,-3.375344,6.65562,47.54004,0.1749439,3.527234,0,0,7.033101
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.315392,3.33,0,-1,0,3.33,0,0,0.9853919,1.416931,0,3.505263,3.33,0,0,7.741686,3.657757,0,3.505263,-3.505263,2.960748,21.14816,0.1749439,4.746931,0,0,3.657757
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.7192438,0.1448686,0,-1,0,0.1448686,0,0,0.5743752,0.6462995,0,0.1524933,0.1448686,0,0,11.63642,0.1524933,0,0.1524933,-0.1524933,2.800006,20,0.1749439,0.7911682,0,0,0.1524933
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.8520793,0,0,-1,0,0,0,0,0.8520793,0.9372873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749439,0.9372873,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.4376566,0,0,-1,0,0,0,0,0.4376566,0.4814222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749439,0.4814222,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.5841222,0,0,-1,0,0,0,0,0.5841222,0.6425344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749439,0.6425344,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2701057,0,0,-1,0,0,0,0,0.2701057,0.2971163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749439,0.2971163,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.5466898,0,0,-1,0,0,0,0,0.5466898,0.6013588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749439,0.6013588,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.7480796,0,0,-1,0,0,0,0,0.7480796,0.8228875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749439,0.8228875,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.6519051,0.6519051,4.157168,0,1.299907,0.6519051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1752125,0.7170956,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2289142,0.2289142,3.734177,0,1.18443,0.2289142,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1753648,0.2518056,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.285165,2.285165,5,0,1.53,2.285165,27.81025,0,0,0,0.6355102,0,0,2.714835,2.579093,5.14586,5.994,3.214603,0,3.214603,12.16788,86.91323,0.17576,2.513682,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.568662,3.568662,3.511109,0,1.123533,3.568662,55.81473,0,0,0,1.991839,0.06058169,0.05755261,0,0,1.931257,8.887143,1.931257,0,1.931257,14.00003,100,0.1759534,3.925528,1.593471,5,10.87898
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.6126519,0.6126519,0,-1,0,0.6126519,395.4579,1.777884,0,0,2.422781,0.6448968,0.6126519,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,0.6739172,1.938225,0,13.04805
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.537373,3.33,0,-1,0,3.33,107.6119,0.0782121,0.2073732,0.5611106,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,3.891111,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.806824,1.806824,0,-1,0,1.806824,203.9247,1.782641,0,0,3.684561,1.90192,1.806824,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,1.987507,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.82168,1.82168,0,-1,0,1.82168,147.2779,0.7653748,0,0,2.682933,1.917558,1.82168,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,2.003848,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.120968,2.120968,0,-1,0,2.120968,137.1481,0.6762704,0,0,2.908869,2.232598,2.120968,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,2.333065,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.092697,1.092697,0,-1,0,1.092697,266.1908,1.758452,0,0,2.908659,1.150208,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,1.201967,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.010392,1.010392,0,-1,0,1.010392,296.2922,1.930142,0,0,2.993713,1.063571,1.010392,0,0,0,10.62527,0,0,0,14.00003,100,0.1759534,1.111431,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.437412,2.437412,0,-1,0,2.437412,62.73344,0,4.440892E-16,0,1.529072,2.565697,2.437412,0,0,0,10.62527,0,1.036624,-1.036624,12.90733,92.19503,0.1759534,2.681153,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.4160204,0.4160204,0,-1,0,0.4160204,172.1286,0,0,0,0.71609,0.4379162,0.4160204,0,0,1.151805,9.58865,0.2781738,0,0.2781738,13.17123,94.08002,0.1759098,0.4576224,0.572872,0,10.30474
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,5.147357,3.33,0,-1,0,3.33,4.672555,0,1.817356,2.332092,0.1555961,3.505263,3.33,0,0,0.8736311,9.839006,0,3.349667,-3.349667,9.640369,68.85964,0.1759098,5.662092,0.1244769,0,9.994602
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,4.39554,3.33,0,-1,0,3.33,0,0,1.06554,1.505094,0,3.505263,3.33,0,0,4.595483,6.489339,0,3.505263,-3.505263,5.945498,42.46776,0.1759098,4.835094,0,0,6.489339
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.673785,1.673785,0,-1,0,1.673785,0,0,2.220446E-16,0,0,1.761879,1.673785,0,0,8.49022,2.984076,0,1.761879,-1.761879,4.088315,29.20219,0.1759098,1.841163,0,0,2.984076
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.162631,1.161087,0,-1,0,1.161087,0,0,0.00154348,0.1178065,0,1.222197,1.161087,0,0,10.44786,1.222197,0,1.222197,-1.222197,2.800006,20,0.1759098,1.278894,0,0,1.222197
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3567736,0,0,-1,0,0,0,0,0.3567736,0.3924509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.3924509,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.427566,0,0,-1,0,0,0,0,0.427566,0.4703225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.4703225,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.163573,0,0,-1,0,0,0,0,0.163573,0.1799302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.1799302,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1717533,0,0,-1,0,0,0,0,0.1717533,0.1889286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.1889286,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2075887,0,0,-1,0,0,0,0,0.2075887,0.2283476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.2283476,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.3971218,0,0,-1,0,0,0,0,0.3971218,0.4368339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.4368339,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.4448788,0,0,-1,0,0,0,0,0.4448788,0.4893667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759098,0.4893667,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1447027,0.1447027,3.649966,0,1.161441,0.1447027,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760361,0.159173,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1761228,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3573497,0.3573497,3.862613,0,1.219493,0.3573497,83.73048,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.1762581,0.3930846,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.1762151,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.535692,1.535692,0,-1,0,1.535692,17.25632,2.220446E-16,0,0,0.2650039,1.616518,1.535692,0,0,1.240414,9.508902,0,1.351514,-1.351514,11.39865,81.41875,0.1762151,1.689261,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,2.742096,8.157388,1.100411,0,1.100411,12.44259,88.87546,0.1760442,0,0.880329,0,9.257798
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.637165,1.637165,0,-1,0,1.637165,21.32749,0,0,0,0.3491662,1.723332,1.637165,0,0,1.641685,9.147758,0,1.374166,-1.374166,10.99409,78.52906,0.1760442,1.800882,0.279333,0,9.496923
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,3.73008,3.33,0,-1,0,3.33,14.57942,0,0.4000804,0.7730885,0.4854947,3.505263,3.33,0,0,3.168536,7.773592,0,3.019768,-3.019768,7.810976,55.79257,0.1760442,4.103088,0.3883958,0,8.259087
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,3.741919,3.33,0,-1,0,3.33,45.13658,0,0.4119191,0.7861111,1.503048,3.505263,3.33,0,0,6.523834,4.753823,0,2.002215,-2.002215,5.700455,40.71746,0.1760442,4.116111,1.202438,0,6.256871
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.8379008,0.8379008,0,-1,0,0.8379008,351.5168,0,0,0,2.945362,0.8820009,0.8379008,0,0,8.748518,2.751608,2.063361,0,2.063361,7.657932,54.6994,0.1757246,0.9216909,2.35629,0,5.69697
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,6.685156,4.608634,1.896775,0,1.896775,9.45737,67.55251,0.1754318,0,1.51742,0,6.505408
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.487923,2.487923,0,-1,0,2.487923,15.2356,0,4.440892E-16,0,0.3790499,2.618867,2.487923,0,0,4.788382,6.315731,0,2.239817,-2.239817,7.096396,50.68844,0.1754318,2.736716,0.3032399,0,6.69478
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.591677,1.591677,0,-1,0,1.591677,24.14377,0,2.220446E-16,0,0.3842909,1.67545,1.591677,0,0,7.277067,4.075914,0,1.291159,-1.291159,5.735395,40.96703,0.1754318,1.750845,0.3074327,0,4.460205
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,4.361947,2.783805,0,-1,0,2.783805,5.229022,0,1.578142,2.124966,0.1455658,2.930321,2.783805,0,0,8.711688,2.784755,0,2.784755,-2.784755,2.800006,20,0.1754318,4.798141,0.1164526,0,2.930321
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.9586111,0,0,-1,0,0,0,0,0.9586111,1.054472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,1.054472,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,4.054073,0,0,-1,0,0,0,0,4.054073,4.45948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,4.45948,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.575608,0,0,-1,0,0,0,0,2.575608,2.833169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,2.833169,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.3899667,0,0,-1,0,0,0,0,0.3899667,0.4289634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0.4289634,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1573064,0,0,-1,0,0,0,0,0.1573064,0.173037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0.173037,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1368398,0,0,-1,0,0,0,0,0.1368398,0.1505238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0.1505238,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1962887,0,0,-1,0,0,0,0,0.1962887,0.2159176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0.2159176,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2010222,0,0,-1,0,0,0,0,0.2010222,0.2211245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0.2211245,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.06804127,0,0,-1,0,0,0,0,0.06804127,0.0748454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754318,0.0748454,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01541445,0.01541445,3.520678,0,1.126145,0.01541445,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1755234,0.0169559,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2670369,0.2670369,3.7723,0,1.194838,0.2670369,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1756811,0.2937406,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1756406,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.271614,1.271614,0,0,0,1.271614,117.2026,0,0,0,1.490365,1.338541,1.271614,0,0,0.9870492,9.73693,0.1518234,0,0.1518234,13.20766,94.34026,0.1756174,1.398776,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.307669,2.307669,0,-1,0,2.307669,84.10336,0,0,0,1.940827,2.429125,2.307669,0,0,0.8352258,9.873571,0,0.4882981,-0.4882981,12.69295,90.66376,0.1756174,2.538436,1.552662,0,11.8144
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.892133,2.892133,0,-1,0,2.892133,83.3476,0,0,0,2.410524,3.044351,2.892133,0,0,1.377779,9.385273,0,0.6338273,-0.6338273,12.02484,85.89154,0.1756174,3.181347,1.928419,0,11.7958
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.9012184,0.9012184,0,-1,0,0.9012184,407.8823,0.6452273,0,0,3.67591,0.9486509,0.9012184,0,0,2.082032,8.751446,2.082032,0,2.082032,14.00003,100,0.1752999,0.9913402,2.940728,0,12.42736
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.5331407,0.5331407,0,-1,0,0.5331407,769.4712,3.541163,0,0,4.102364,0.5612007,0.5331407,0,0,0,10.62527,0,0,0,14.00003,100,0.1752999,0.5864547,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.984371,1.984371,0,-1,0,1.984371,179.189,1.466963,0,0,3.555775,2.088812,1.984371,0,0,0,10.62527,0,0,0,14.00003,100,0.1752999,2.182808,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.174892,1.174892,0,-1,0,1.174892,200.8038,1.1225,0,0,2.359229,1.236729,1.174892,0,0,0,10.62527,0,0,0,14.00003,100,0.1752999,1.292381,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.5275125,0.5275125,0,-1,0,0.5275125,495.3948,2.057993,0,0,2.61327,0.5552763,0.5275125,0,0,0,10.62527,0,0,0,14.00003,100,0.1752999,0.5802637,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.7298912,0.7298912,0,-1,0,0.7298912,315.0939,1.531536,0,0,2.299843,0.7683066,0.7298912,0,0,0,10.62527,0,0,0,14.00003,100,0.1752999,0.8028803,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,4.483459,3.33,0,-1,0,3.33,14.99584,0,1.153459,1.601805,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.1752999,4.931805,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.987748,1.987748,0,-1,0,1.987748,7.347194,0,4.440892E-16,0,0.1460437,2.092366,1.987748,0,0,3.339891,7.619372,0,1.946323,-1.946323,8.779925,62.71363,0.1752999,2.186523,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,3.730424,3.33,0,-1,0,3.33,0,0,0.4004236,0.773466,0,3.505263,3.33,0,0,5.502471,5.67305,0,3.505263,-3.505263,5.085053,36.32174,0.1752999,4.103466,0,0,5.67305
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.397208,2.167787,0,0,0,5.085053,36.32174,0.1752999,0,0,0,2.167787
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.448806,2.059397,0,-1,0,2.059397,0,0,0.3894083,0.6342888,0,2.167787,2.059397,0,0,9.397208,2.167787,0,2.167787,-2.167787,2.800006,20,0.1752999,2.693686,0,0,2.167787
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.8364302,0,0,-1,0,0,0,0,0.8364302,0.9200732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,0.9200732,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.04603655,0,0,-1,0,0,0,0,0.04603655,0.0506402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,0.0506402,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.9067482,0,0,-1,0,0,0,0,0.9067482,0.9974231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,0.9974231,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.190648,0,0,-1,0,0,0,0,0.190648,0.2097128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,0.2097128,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.5409365,0,0,-1,0,0,0,0,0.5409365,0.5950301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,0.5950301,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.025567,0,0,-1,0,0,0,0,1.025567,1.128124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,1.128124,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.781764,0,0,-1,0,0,0,0,0.781764,0.8599405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752999,0.8599405,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.4769064,0.4769064,3.98217,0,1.252132,0.4769064,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.175512,0.524597,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.3861618,0.3861618,3.891425,0,1.227359,0.3861618,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1756992,0.424778,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.604614,1.604614,4.79614,0,1.474346,1.604614,62.18168,0,0,0,0.997776,0,0,3.191526,3.03195,5.14586,5.994,4.029726,0,4.029726,12.94117,92.43674,0.1760156,1.765075,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.05077948,0,0,1.166914,0,0,0,0,1.116134,9.620753,1.116134,0,1.116134,14.00003,100,0.1758467,0,0.933531,0,10.78767
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9984542,0,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758467,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.364617,2.364617,0,-1,0,2.364617,151.2724,1.087942,0,0,3.577012,2.48907,2.364617,0,0,0,10.62527,0,0,0,14.00003,100,0.1758467,2.601078,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.757472,1.757472,0,-1,0,1.757472,209.9391,1.839651,0,0,3.689621,1.84997,1.757472,0,0,0,10.62527,0,0,0,14.00003,100,0.1758467,1.933219,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.889977,2.889977,0,-1,0,2.889977,149.2359,1.270801,0,0,4.312882,3.042081,2.889977,0,0,0,10.62527,0,0,0,14.00003,100,0.1758467,3.178975,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.612239,1.612239,0,-1,0,1.612239,171.725,1.071524,0,0,2.768617,1.697093,1.612239,0,0,0,10.62527,0,0,0,14.00003,100,0.1758467,1.773463,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.274076,3.274076,0,-1,0,3.274076,41.71212,0,4.440892E-16,0.2714833,1.365686,3.446396,3.274076,0,0,0,10.62527,0,2.080709,-2.080709,11.80677,84.33389,0.1758467,3.601483,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.650295,1.650295,0,-1,0,1.650295,43.25053,0,0,0,0.7137613,1.737152,1.650295,0,0,2.311899,8.544565,0,1.023391,-1.023391,10.72802,76.62856,0.1758467,1.815324,0.571009,0,9.258327
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.018161,3.018161,0,-1,0,3.018161,61.85175,0,4.440892E-16,0,1.866785,3.177011,3.018161,0,0,3.449,7.521174,0,1.310226,-1.310226,9.346919,66.76358,0.1758467,3.319977,1.493428,0,9.387959
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.8082308,0.8082308,0,-1,0,0.8082308,107.1546,0,0,0,0.8660567,0.8507693,0.8082308,0,0,4.904807,6.210948,0.01528743,0,0.01528743,9.361423,66.86717,0.1758444,0.8890539,0.6928453,0,7.077004
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,5.825634,3.33,0,-1,0,3.33,4.441571,0,2.495634,3.078197,0.1479043,3.505263,3.33,0,0,4.88952,6.224707,0,3.357359,-3.357359,5.822455,41.58888,0.1758444,6.408197,0.1183235,0,6.372611
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,5.362634,2.72398,0,-1,0,2.72398,0,0,2.638654,3.174917,0,2.867348,2.72398,0,0,8.619918,2.867348,0,2.867348,-2.867348,2.800006,20,0.1758444,5.898898,0,0,2.867348
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.30436,0,0,-1,0,0,0,0,3.30436,3.634796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,3.634796,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.191782,0,0,-1,0,0,0,0,2.191782,2.41096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,2.41096,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.580664,0,0,-1,0,0,0,0,0.580664,0.6387303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.6387303,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.6040205,0,0,-1,0,0,0,0,0.6040205,0.6644226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.6644226,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.262904,0,0,-1,0,0,0,0,0.262904,0.2891944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.2891944,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.3794688,0,0,-1,0,0,0,0,0.3794688,0.4174156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.4174156,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.5207767,0,0,-1,0,0,0,0,0.5207767,0.5728544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.5728544,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1149407,0,0,-1,0,0,0,0,0.1149407,0.1264348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.1264348,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.06200398,0,0,-1,0,0,0,0,0.06200398,0.06820438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758444,0.06820438,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.5340471,0.5340471,4.03931,0,1.267732,0.5340471,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760677,0.5874518,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.5968373,0.5968373,4.1021,0,1.284873,0.5968373,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.176306,0.656521,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1345212,0.1345212,3.639784,0,1.158661,0.1345212,656.6301,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1762908,0.1479734,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.349561,3.349561,2.411653,0,0.8233811,3.349561,57.31573,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.1763795,3.684517,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1766381,0.1766381,0,-1,0,0.1766381,1803.198,2.999201,0,0,3.185136,0.1859349,0.1766381,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,0.1943019,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.177015,1.177015,0,-1,0,1.177015,350.7261,2.889135,0,0,4.128098,1.238963,1.177015,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,1.294716,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.392773,2.392773,0,-1,0,2.392773,175.9671,1.691786,0,0,4.210495,2.518709,2.392773,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,2.632051,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1145698,0.1145698,0,-1,0,0.1145698,3763.305,4.191011,0,0,4.311611,0.1205998,0.1145698,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,0.1260268,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.074059,1.074059,0,-1,0,1.074059,402.8203,3.19594,0,0,4.326528,1.130589,1.074059,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,1.181465,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.5412136,0.5412136,0,-1,0,0.5412136,675.4158,3.085744,0,0,3.655442,0.5696986,0.5412136,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,0.595335,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1407895,0.1407895,0,-1,0,0.1407895,2317.52,3.114625,0,0,3.262824,0.1481995,0.1407895,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,0.1548684,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1494919,0.1494919,0,-1,0,0.1494919,1660.244,2.324569,0,0,2.481929,0.1573599,0.1494919,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,0.1644411,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.2825084,0.2825084,0,-1,0,0.2825084,463.1558,1.011077,0,0,1.308454,0.2973772,0.2825084,0,0,0,10.62527,0,0,0,14.00003,100,0.1763795,0.3107592,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.682351,1.682351,0,-1,0,1.682351,9.004898,0,0,0,0.151494,1.770895,1.682351,0,0,0,10.62527,0,1.619401,-1.619401,12.29303,87.80717,0.1763795,1.850586,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.299444,3.33,0,-1,0,3.33,0,0,0.9694442,1.399389,0,3.505263,3.33,0,0,1.799335,9.005873,0,3.505263,-3.505263,8.598157,61.41529,0.1763795,4.729389,0,0,9.005873
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.694072,5.500609,0,0,0,8.598157,61.41529,0.1763795,0,0,0,5.500609
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,7.756437,3.33,0,-1,0,3.33,0,0,4.426437,5.202081,0,3.505263,3.33,0,0,5.694072,5.500609,0,3.505263,-3.505263,4.903286,35.0234,0.1763795,8.532081,0,0,5.500609
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1510307,0.1510307,0,-1,0,0.1510307,0,0,2.775558E-17,0,0,0.1589797,0.1510307,0,0,9.588809,1.995346,0,0.1589797,-0.1589797,4.735706,33.8264,0.1763795,0.1661338,0,0,1.995346
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1831185,0.1831185,0,-1,0,0.1831185,0,0,2.775558E-17,0,0,0.1927563,0.1831185,0,0,9.765452,1.836367,0,0.1927563,-0.1927563,4.532523,32.3751,0.1763795,0.2014303,0,0,1.836367
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.9251533,0.9251533,0,-1,0,0.9251533,0,0,1.110223E-16,0,0,0.9738455,0.9251533,0,0,9.979627,1.64361,0,0.9738455,-0.9738455,3.506,25.04281,0.1763795,1.017669,0,0,1.64361
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2162219,0.2162219,0,-1,0,0.2162219,0,0,0,0,0,0.227602,0.2162219,0,0,11.06168,0.6697649,0,0.227602,-0.227602,3.266086,23.32914,0.1763795,0.2378441,0,0,0.6697649
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.721472,0.4200548,0,-1,0,0.4200548,0,0,0.3014172,0.3735644,0,0.4421629,0.4200548,0,0,11.31457,0.4421629,0,0.4421629,-0.4421629,2.800006,20,0.1763795,0.7936192,0,0,0.4421629
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.7586389,0,0,-1,0,0,0,0,0.7586389,0.8345028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763795,0.8345028,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.7433367,0,0,-1,0,0,0,0,0.7433367,0.8176703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763795,0.8176703,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.5912429,0.5912429,4.096506,0,1.283346,0.5912429,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766138,0.6503672,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2684864,0.2684864,3.77375,0,1.195234,0.2684864,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.176764,0.2953351,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.5489316,0.5489316,4.054195,0,1.271795,0.5489316,171.8313,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1768443,0.6038247,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.20701,1.20701,0,0,0,1.20701,144.5351,0,0,0,1.744554,1.270537,1.20701,0,0,0.8726238,9.839912,0.4740168,0,0.4740168,13.62188,97.29892,0.1767736,1.327711,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.29811,3.29811,0,-1,0,3.29811,73.0396,0,0,0.297921,2.408926,3.471695,3.29811,0,0,0.398607,10.26653,0,1.062768,-1.062768,12.50162,89.2971,0.1767736,3.627921,1.927141,0,12.67545
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.240656,3.240656,0,-1,0,3.240656,94.90185,0,0,0.2347212,3.075442,3.411216,3.240656,0,0,1.579461,9.203759,0,0.3357743,-0.3357743,12.14768,86.76899,0.1767736,3.564721,2.460354,0,12.2792
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,5.214107,3.33,0,-1,0,3.33,119.7764,0,1.884107,2.405518,3.988555,3.505263,3.33,0,0,1.952543,8.867985,0.4832918,0,0.4832918,12.60617,90.04391,0.1767017,5.735518,3.190844,0,12.85654
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02009116,0.02009116,0,-1,0,0.02009116,21058.39,2.740474,0,0,4.230874,0.02114858,0.02009116,0,0,1.469252,9.302948,1.469252,0,1.469252,14.00003,100,0.1764832,0.02210027,3.384699,0,13.53382
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.4750253,0.4750253,0,-1,0,0.4750253,791.4998,3.259798,0,0,3.759825,0.5000266,0.4750253,0,0,0,10.62527,0,0,0,14.00003,100,0.1764832,0.5225279,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.340145,1.340145,0,-1,0,1.340145,215.0057,1.470709,0,0,2.881388,1.410679,1.340145,0,0,0,10.62527,0,0,0,14.00003,100,0.1764832,1.47416,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.301841,2.301841,0,-1,0,2.301841,125.068,0.4558755,0,0,2.878866,2.42299,2.301841,0,0,0,10.62527,0,0,0,14.00003,100,0.1764832,2.532025,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.568242,1.568242,0,-1,0,1.568242,132.5603,0.4280849,0,0,2.078866,1.650781,1.568242,0,0,0,10.62527,0,0,0,14.00003,100,0.1764832,1.725066,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1344959,0.1344959,0,-1,0,0.1344959,785.715,0.91518,0,0,1.056755,0.1415747,0.1344959,0,0,0,10.62527,0,0,0,14.00003,100,0.1764832,0.1479455,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.830939,2.830939,0,-1,0,2.830939,4.909472,0,8.881784E-16,0,0.1389842,2.979936,2.830939,0,0,0,10.62527,0,2.840952,-2.840952,11.0054,78.60986,0.1764832,3.114033,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.156613,7.784323,0,0,0,11.0054,78.60986,0.1764832,0,0,0,7.784323
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,3.8968,3.33,0,-1,0,3.33,0,0,0.5667996,0.9564796,0,3.505263,3.33,0,0,3.156613,7.784323,0,3.505263,-3.505263,7.31053,52.21797,0.1764832,4.286479,0,0,7.784323
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.304029,3.33,0,-1,0,3.33,0,0,0.9740293,1.404432,0,3.505263,3.33,0,0,7.05135,4.279059,0,3.505263,-3.505263,3.615659,25.82608,0.1764832,4.734432,0,0,4.279059
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.439711,0.439711,0,-1,0,0.439711,0,0,5.551115E-17,0,0,0.4628537,0.439711,0,0,10.94609,0.7737963,0,0.4628537,-0.4628537,3.127768,22.34115,0.1764832,0.4836821,0,0,0.7737963
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.8184968,0.2953955,0,-1,0,0.2953955,0,0,0.5231013,0.604951,0,0.3109426,0.2953955,0,0,11.46037,0.3109426,0,0.3109426,-0.3109426,2.800006,20,0.1764832,0.9003465,0,0,0.3109426
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764832,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.4927537,0,0,-1,0,0,0,0,0.4927537,0.542029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764832,0.542029,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764832,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1116718,0,0,-1,0,0,0,0,0.1116718,0.122839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764832,0.122839,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1472695,0,0,-1,0,0,0,0,0.1472695,0.1619965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764832,0.1619965,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1482711,0.1482711,3.653534,0,1.162415,0.1482711,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766018,0.1630982,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2823877,0.2823877,3.787651,0,1.199029,0.2823877,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1767538,0.3106265,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.1766985,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.657812,1.657812,0,0,0,1.657812,125.3214,0,0,0,2.077594,1.745065,1.657812,0,0,0.9002845,9.815018,0.3325287,0,0.3325287,13.46141,96.15272,0.1766496,1.823593,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.8812646,0.8812646,0,-1,0,0.8812646,306.3931,1.204731,0,0,2.700134,0.9276469,0.8812646,0,0,0.5677558,10.11429,0.5677558,0,0.5677558,14.00003,100,0.176566,0.969391,2.160107,0,12.81443
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.782935,1.782935,0,-1,0,1.782935,238.4259,2.374206,0,0,4.25098,1.876774,1.782935,0,0,0,10.62527,0,0,0,14.00003,100,0.176566,1.961229,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.533697,2.533697,0,-1,0,2.533697,178.7087,1.860888,0,0,4.527938,2.66705,2.533697,0,0,0,10.62527,0,0,0,14.00003,100,0.176566,2.787067,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.540797,1.540797,0,-1,0,1.540797,285.0692,2.770445,0,0,4.392337,1.621891,1.540797,0,0,0,10.62527,0,0,0,14.00003,100,0.176566,1.694876,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.731622,2.731622,0,-1,0,2.731622,143.8562,1.054217,0,0,3.929609,2.875392,2.731622,0,0,0,10.62527,0,0,0,14.00003,100,0.176566,3.004785,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.350574,3.33,0,-1,0,3.33,95.7176,0,0.02057437,0.3556318,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.176566,3.685632,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.1765141,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.034768,1.034768,0,-1,0,1.034768,182.372,0.7978976,0,0,1.887128,1.08923,1.034768,0,0,0,10.62527,0,0,0,14.00003,100,0.1765141,1.138245,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.552994,3.33,0,-1,0,3.33,31.8867,4.440892E-16,0.2229936,0.578293,1.061827,3.505263,3.33,0,0,0,10.62527,0,2.443436,-2.443436,11.42442,81.60284,0.1765141,3.908293,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.43471,3.33,0,-1,0,3.33,4.164742,0,0.1047101,0.4481812,0.1386859,3.505263,3.33,0,0,2.714929,8.181838,0,3.366577,-3.366577,7.875736,56.25515,0.1765141,3.778181,0.1109487,0,8.320524
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,5.861504,3.33,0,-1,0,3.33,0,0,2.531504,3.117654,0,3.505263,3.33,0,0,6.45557,4.815261,0,3.505263,-3.505263,4.180864,29.86326,0.1765141,6.447654,0,0,4.815261
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.078638,1.244498,0,-1,0,1.244498,0,0,0.8341401,1.042004,0,1.309998,1.244498,0,0,10.35031,1.309998,0,1.309998,-1.309998,2.800006,20,0.1765141,2.286502,0,0,1.309998
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.06952515,0,0,-1,0,0,0,0,0.06952515,0.07647767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0.07647767,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.6081875,0,0,-1,0,0,0,0,0.6081875,0.6690062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0.6690062,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.174548,0,0,-1,0,0,0,0,0.174548,0.1920028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0.1920028,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.6040074,0,0,-1,0,0,0,0,0.6040074,0.6644081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0.6644081,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4326071,0,0,-1,0,0,0,0,0.4326071,0.4758677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0.4758677,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.162718,0,0,-1,0,0,0,0,1.162718,1.27899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,1.27899,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.4841291,0,0,-1,0,0,0,0,0.4841291,0.532542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0.532542,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765141,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.1765107,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.1763721,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.063557,1.063557,0,0,0,1.063557,185.6789,0,0,0,1.974801,1.119534,1.063557,0,0,10.83915,0.8700376,0.855267,0,0.855267,4.528483,32.34624,0.1762466,1.169913,1.579841,0,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.373916,1.373916,0,-1,0,1.373916,233.501,0,0,0,3.208107,1.446227,1.373916,0,0,9.983885,1.639778,1.76188,0,1.76188,6.19995,44.28527,0.1759887,1.511307,2.566486,0,4.847886
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.9173,1.9173,0,-1,0,1.9173,195.1493,0,0,0,3.741596,2.01821,1.9173,0,0,8.222005,3.22547,1.723386,0,1.723386,7.834898,55.96344,0.1757372,2.10903,2.993277,0,6.967067
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.951751,1.951751,0,-1,0,1.951751,184.1151,0,0,0,3.593468,2.054475,1.951751,0,0,6.498618,4.776518,1.538994,0,1.538994,9.294915,66.39212,0.1755132,2.146926,2.874775,0,8.369987
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,0,0,0,4.419963,0,0,0,0,4.959624,6.161612,4.419963,0,4.419963,13.48806,96.34309,0.1748731,0,3.53597,0,10.58157
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,3.089583,3.089583,0,-1,0,3.089583,140.5694,0.5511543,0,0.06854156,4.343009,3.252193,3.089583,0,0,0.5396618,10.13958,0.5396618,0,0.5396618,14.00003,100,0.1747953,3.398541,3.474407,0,14.48259
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.728752,1.728752,0,-1,0,1.728752,196.0049,1.568698,0,0,3.388437,1.819739,1.728752,0,0,0,10.62527,0,0,0,14.00003,100,0.1747953,1.901627,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.661013,1.661013,0,-1,0,1.661013,155.0941,0.8276986,0,0,2.576133,1.748435,1.661013,0,0,0,10.62527,0,0,0,14.00003,100,0.1747953,1.827114,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.543395,1.543395,0,-1,0,1.543395,135.7089,0.4698979,0,0,2.094524,1.624626,1.543395,0,0,0,10.62527,0,0,0,14.00003,100,0.1747953,1.697734,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747953,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747953,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.329587,1.329587,0,-1,0,1.329587,0,0,0,0,0,1.399565,1.329587,0,0,0,10.62527,0,1.399565,-1.399565,12.52476,89.46237,0.1747953,1.462545,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,8.822371,3.33,0,-1,0,3.33,0,0,5.492372,6.374609,0,3.505263,3.33,0,0,1.555072,9.225709,0,3.505263,-3.505263,8.829885,63.07048,0.1747953,9.704609,0,0,9.225709
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.028127,3.028127,0,-1,0,3.028127,0,0,4.440892E-16,0.000940047,0,3.187502,3.028127,0,0,5.449809,5.720446,0,3.187502,-3.187502,5.469963,39.07108,0.1747953,3.33094,0,0,5.720446
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.062012,1.062012,0,-1,0,1.062012,0,0,2.220446E-16,0,0,1.117907,1.062012,0,0,8.991478,2.532944,0,1.117907,-1.117907,4.291585,30.65412,0.1747953,1.168213,0,0,2.532944
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.4083675,0.4083675,0,-1,0,0.4083675,0,0,5.551115E-17,0,0,0.4298605,0.4083675,0,0,10.2336,1.415037,0,0.4298605,-0.4298605,3.838473,27.41761,0.1747953,0.4492042,0,0,1.415037
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.718335,0.718335,0,-1,0,0.718335,0,0,1.110223E-16,0,0,0.7561421,0.718335,0,0,10.71122,0.9851763,0,0.7561421,-0.7561421,3.041429,21.72445,0.1747953,0.7901685,0,0,0.9851763
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55138,0.2290341,0,0,0,3.041429,21.72445,0.1747953,0,0,0,0.2290341
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.380712,0.2175824,0,-1,0,0.2175824,0,0,0.1631296,0.2012008,0,0.2290341,0.2175824,0,0,11.55138,0.2290341,0,0.2290341,-0.2290341,2.800006,20,0.1747953,0.4187832,0,0,0.2290341
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.6471438,0,0,-1,0,0,0,0,0.6471438,0.7118582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747953,0.7118582,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747953,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747953,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.1747937,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.265405,1.265405,4.592936,0,1.418872,1.265405,90.96163,0,0,0,1.151033,0,0,3.327531,3.161155,11.79521,0.009581205,4.312188,0,4.312188,6.901005,49.2928,0.1750076,1.391946,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.995216,1.995216,4.976081,0,1.52347,1.995216,102.7452,0,0,0,2.049988,0,0,2.980865,2.831822,7.483027,3.89055,4.88181,0,4.88181,11.5323,82.37338,0.1752335,2.194738,1.639991,5,5.940538
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.28162,2.28162,0,-1,0,2.28162,142.1525,0,0,0,3.243379,2.401705,2.28162,0,0,2.601217,8.284179,0.8416738,0,0.8416738,12.33078,88.07681,0.1751128,2.509782,2.594703,0,11.52756
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.046608,1.046608,0,-1,0,1.046608,306.025,0.3416469,0,0,3.202883,1.101693,1.046608,0,0,1.759543,9.041685,1.759543,0,1.759543,14.00003,100,0.1748611,1.151269,2.562306,0,12.24457
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.227951,1.227951,0,-1,0,1.227951,317.8332,2.610255,0,0,3.902835,1.29258,1.227951,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,1.350746,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.831951,1.831951,0,-1,0,1.831951,246.2121,2.582115,0,0,4.510485,1.928369,1.831951,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,2.015146,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.510374,1.510374,0,-1,0,1.510374,285.4254,2.721123,0,0,4.31099,1.589867,1.510374,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,1.661411,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2196825,0.2196825,0,-1,0,0.2196825,1710.182,3.525727,0,0,3.756971,0.2312448,0.2196825,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,0.2416508,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.054127,2.054127,0,-1,0,2.054127,144.0918,0.7975899,0,0,2.959828,2.162239,2.054127,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,2.259539,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.663886,0.663886,0,-1,0,0.663886,337.5887,1.542376,0,0,2.241204,0.6988273,0.663886,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,0.7302746,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748611,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.816187,1.816187,0,-1,0,1.816187,7.341868,0,2.220446E-16,0,0.1333421,1.911776,1.816187,0,0,0,10.62527,0,1.778434,-1.778434,12.12539,86.60979,0.1748611,1.997806,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3577912,0.3577912,0,-1,0,0.3577912,0,0,0,0,0,0.3766223,0.3577912,0,0,1.976038,8.84684,0,0.3766223,-0.3766223,11.7284,83.77412,0.1748611,0.3935702,0,0,8.84684
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.8953518,0.8953518,0,-1,0,0.8953518,0,0,0,0,0,0.9424755,0.8953518,0,0,2.394507,8.470218,0,0.9424755,-0.9424755,10.73494,76.67801,0.1748611,0.9848869,0,0,8.470218
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.474203,1.474203,0,-1,0,1.474203,0,0,0,0,0,1.551793,1.474203,0,0,3.441702,7.527742,0,1.551793,-1.551793,9.09921,64.99422,0.1748611,1.621624,0,0,7.527742
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2692972,0.2692972,0,-1,0,0.2692972,0,0,0,0,0,0.2834707,0.2692972,0,0,5.165916,5.975949,0,0.2834707,-0.2834707,8.800405,62.85991,0.1748611,0.2962269,0,0,5.975949
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.3683756,0.3683756,0,-1,0,0.3683756,0,0,0,0,0,0.3877638,0.3683756,0,0,5.480884,5.692479,0,0.3877638,-0.3877638,8.391666,59.94035,0.1748611,0.4052131,0,0,5.692479
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.5405334,0.5405334,0,-1,0,0.5405334,0,0,1.110223E-16,0,0,0.5689825,0.5405334,0,0,5.911733,5.304715,0,0.5689825,-0.5689825,7.791906,55.65636,0.1748611,0.5945867,0,0,5.304715
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.378451,0.378451,0,-1,0,0.378451,0,0,5.551115E-17,0,0,0.3983694,0.378451,0,0,6.543935,4.735733,0,0.3983694,-0.3983694,7.371987,52.65695,0.1748611,0.416296,0,0,4.735733
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2107229,0.2107229,0,-1,0,0.2107229,0,0,2.775558E-17,0,0,0.2218136,0.2107229,0,0,6.986568,4.337363,0,0.2218136,-0.2218136,7.138175,50.98687,0.1748611,0.2317952,0,0,4.337363
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2487973,0.2487973,0,-1,0,0.2487973,0,0,2.775558E-17,0,0,0.2618919,0.2487973,0,0,7.233027,4.115549,0,0.2618919,-0.2618919,6.862117,49.01503,0.1748611,0.2736771,0,0,4.115549
