Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.4017462,0.4017462,0,-1,0,0.4017462,0,0,0,0,0,0.4228907,0.4017462,0,0,7.524019,3.853657,0,0.4228907,-0.4228907,6.416351,45.83099,0.1748611,0.4419208,0,0,3.853657
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.4715131,0.4715131,0,0,0,0.4715131,0,0,5.551115E-17,0,0,0.4963295,0.4715131,0,0,7.993897,3.430767,0,0.4963295,-0.4963295,5.893174,42.09402,0.1748611,0.5186644,0,0,3.430767
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.4581677,0.4581677,0,0,0,0.4581677,10.76399,0,5.551115E-17,0,0.04931713,0.4822818,0.4581677,0,0,8.545375,2.934437,0,0.4329647,-0.4329647,5.436789,38.83413,0.1748611,0.5039845,0.0394537,0,2.983754
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.208841,1.208841,0,0,0,1.208841,52.08674,0,2.220446E-16,0,0.6296461,1.272465,1.208841,0,0,9.026446,2.501472,0,0.6428186,-0.6428186,4.759199,33.99421,0.1748611,1.329726,0.5037169,0,3.131119
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.9834081,0.9834081,0,0,0,0.9834081,175.7996,0,0,0,1.728827,1.035166,0.9834081,0,0,9.740689,1.858654,0.6936611,0,0.6936611,5.417264,38.69466,0.1747621,1.081749,1.383062,0,3.587481
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,9.047029,2.482949,2.02047,0,2.02047,7.33405,52.38596,0.1744743,0,1.616376,0,4.503419
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.855781,1.855781,0,-1,0,1.855781,161.7269,0,0,0,3.001296,1.953454,1.855781,0,0,7.026558,4.301372,1.047843,0,1.047843,8.32812,59.48645,0.1743254,2.041359,2.401037,0,7.302668
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.61457,2.61457,0,-1,0,2.61457,112.6991,0,0,0,2.946598,2.752179,2.61457,0,0,5.978715,5.24443,0.1944189,0,0.1944189,8.512563,60.80389,0.1742979,2.876027,2.357279,0,8.191029
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.669547,1.669547,0,-1,0,1.669547,131.9224,0,0,0,2.202507,1.757418,1.669547,0,0,5.784297,5.419407,0.4450889,0,0.4450889,8.934811,63.81995,0.1742347,1.836501,1.762005,0,7.621913
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.834906,2.834906,0,-1,0,2.834906,113.9924,0,0,0,3.231577,2.984112,2.834906,0,0,5.339208,5.819987,0.2474649,0,0.2474649,9.169577,65.49684,0.1741996,3.118397,2.585262,0,9.051564
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.4604466,0.4604466,0,-1,0,0.4604466,777.4996,0,0,0,3.579971,0.4846807,0.4604466,0,0,5.091743,6.042706,3.09529,0,3.09529,12.10603,86.47145,0.1737619,0.5064913,2.863977,0,9.622677
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,0.8395545,0,0,2.836007,0,0,0,0,1.996453,8.828466,1.996453,0,1.996453,14.00003,100,0.1734808,0,2.268806,0,11.66447
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.014474,2.014474,0,-1,0,2.014474,86.0974,0,0,0,1.734409,2.120499,2.014474,0,0,0,10.62527,0,0.3860893,-0.3860893,13.59305,97.09305,0.1734808,2.215921,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.706504,1.706504,0,-1,0,1.706504,55.08139,0,0,0,0.939966,1.79632,1.706504,0,0,0.4289881,10.23919,0,0.8563536,-0.8563536,12.69038,90.64538,0.1734808,1.877154,0.7519728,0,11.17915
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.471823,1.471823,0,-1,0,1.471823,8.370357,0,4.440892E-16,0,0.1231968,1.549287,1.471823,0,0,1.380492,9.382832,0,1.42609,-1.42609,11.18715,79.90804,0.1734808,1.619005,0.09855745,0,9.506028
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,4.936497,3.33,0,-1,0,3.33,0,0,1.606497,2.100147,0,3.505263,3.33,0,0,2.965037,7.956741,0,3.505263,-3.505263,7.492275,53.51614,0.1734808,5.430147,0,0,7.956741
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,3.494458,3.33,0,-1,0,3.33,0,0,0.1644582,0.5139041,0,3.505263,3.33,0,0,6.859774,4.451478,0,3.505263,-3.505263,3.797403,27.12426,0.1734808,3.843904,0,0,4.451478
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.617138,0.8989038,0,-1,0,0.8989038,0,0,2.718234,3.079948,0,0.9462146,0.8989038,0,0,10.75451,0.9462146,0,0.9462146,-0.9462146,2.800006,20,0.1734808,3.978852,0,0,0.9462146
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3585645,0,0,-1,0,0,0,0,0.3585645,0.3944209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0.3944209,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1152354,0,0,-1,0,0,0,0,0.1152354,0.126759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0.126759,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.06977925,0,0,-1,0,0,0,0,0.06977925,0.07675718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0.07675718,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.04861467,0,0,-1,0,0,0,0,0.04861467,0.05347614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0.05347614,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.173453,0,0,-1,0,0,0,0,0.173453,0.1907983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734808,0.1907983,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.5361971,0.5361971,4.04146,0,1.268319,0.5361971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1736983,0.5898167,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.8341445,0.8341445,4.339407,0,1.349658,0.8341445,7.638146,4.440892E-16,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1739785,0.9175589,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.380026,1.380026,4.630689,0,1.429178,1.380026,33.20488,0,0,0,0.4582362,0,0,3.250663,3.088129,5.082147,6.051342,3.546365,0,3.546365,12.54306,89.59309,0.1743068,1.518029,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.404137,1.404137,0,0,0,1.404137,65.03166,0,0,0,0.9131335,1.478039,1.404137,0,0,1.535782,9.243071,0,0.5649052,-0.5649052,11.9476,85.3398,0.1743068,1.54455,0.7305068,0,10.1562
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1666359,0.1666359,0,-1,0,0.1666359,1420.875,0.02882638,0,0,2.367687,0.1754062,0.1666359,0,0,2.163454,8.678165,2.163454,0,2.163454,14.00003,100,0.1740042,0.1832994,1.894149,0,11.04585
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.8006577,0.8006577,0,-1,0,0.8006577,496.2214,3.130237,0,0,3.973035,0.8427976,0.8006577,0,0,0,10.62527,0,0,0,14.00003,100,0.1740042,0.8807235,3.178428,0,14.59831
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740042,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.759388,2.759388,0,-1,0,2.759388,177.7322,1.999703,0,0,4.904323,2.904619,2.759388,0,0,0,10.62527,0,0,0,14.00003,100,0.1740042,3.035327,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.109002,1.109002,0,-1,0,1.109002,272.0467,1.849632,0,0,3.017002,1.16737,1.109002,0,0,0,10.62527,0,0,0,14.00003,100,0.1740042,1.219902,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,4.348275,3.33,0,-1,0,3.33,82.28814,0,1.018275,1.453103,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.1740042,4.783103,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.068067,1.068067,0,-1,0,1.068067,178.114,0,0,0,1.902376,1.124281,1.068067,0,0,0.8500757,9.860206,0.7780954,0,0.7780954,13.93174,99.51224,0.1738956,1.174873,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.713805,2.713805,0,-1,0,2.713805,58.89967,0,0,0,1.598422,2.856637,2.713805,0,0,0.07198026,10.56049,0,1.258214,-1.258214,12.60547,90.03887,0.1738956,2.985185,1.278738,0,12.15891
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0,0,0,0.9674827,0,0,0,0,1.469996,9.302278,0.9674827,0,0.9674827,13.5233,96.59482,0.1737609,0,0.7739862,0,10.26976
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.145647,1.145647,0,-1,0,1.145647,11.01897,0,2.220446E-16,0,0.1262385,1.205944,1.145647,0,0,0.5025136,10.17301,0,1.079706,-1.079706,12.38519,88.46548,0.1737609,1.260212,0.1009908,0,10.29925
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.928187,2.928187,0,-1,0,2.928187,0,0,4.440892E-16,0,0,3.082302,2.928187,0,0,1.702187,9.093307,0,3.082302,-3.082302,9.13616,65.25816,0.1737609,3.221006,0,0,9.093307
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.8906511,0.8906511,0,-1,0,0.8906511,0,0,1.110223E-16,0,0,0.9375275,0.8906511,0,0,5.126966,6.011004,0,0.9375275,-0.9375275,8.14792,58.19931,0.1737609,0.9797162,0,0,6.011004
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,4.65138,3.33,0,-1,0,3.33,0,0,1.32138,1.786518,0,3.505263,3.33,0,0,6.168664,5.073477,0,3.505263,-3.505263,4.453048,31.80742,0.1737609,5.116518,0,0,5.073477
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.3818065,0.3818065,0,-1,0,0.3818065,0,0,5.551115E-17,0,0,0.4019016,0.3818065,0,0,10.0634,1.568214,0,0.4019016,-0.4019016,4.029407,28.78142,0.1737609,0.4199872,0,0,1.568214
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2077706,0.2077706,0,-1,0,0.2077706,0,0,0,0,0,0.2187059,0.2077706,0,0,10.50996,1.166312,0,0.2187059,-0.2187059,3.79887,27.13473,0.1737609,0.2285476,0,0,1.166312
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75296,0.947606,0,0,0,3.79887,27.13473,0.1737609,0,0,0,0.947606
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.64688,0.64688,0,-1,0,0.64688,0,0,0,0,0,0.6809264,0.64688,0,0,10.75296,0.947606,0,0.6809264,-0.6809264,3.081111,22.00789,0.1737609,0.7115681,0,0,0.947606
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.6302604,0.2533457,0,-1,0,0.2533457,0,0,0.3769147,0.4399407,0,0.2666797,0.2533457,0,0,11.50955,0.2666797,0,0.2666797,-0.2666797,2.800006,20,0.1737609,0.6932864,0,0,0.2666797
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3055798,0,0,-1,0,0,0,0,0.3055798,0.3361378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737609,0.3361378,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.6020199,0,0,-1,0,0,0,0,0.6020199,0.6622219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737609,0.6622219,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737609,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.3078784,0.3078784,3.813142,0,1.205988,0.3078784,22.06544,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.1739103,0.3386663,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.474387,1.474387,4.615805,0,1.425115,1.474387,57.39724,0,0,0,0.8462574,0,0,3.141418,2.984347,8.407926,3.058141,3.830605,0,3.830605,9.6576,68.98272,0.1741929,1.621826,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.441483,1.441483,3.814861,0,1.206457,1.441483,144.2284,0,0,0,2.079028,0,0,2.373378,2.254709,4.577321,6.505686,4.333737,0,4.333737,13.76894,98.3494,0.1742113,1.585632,1.663223,5,8.584714
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2719709,0.2719709,0,-1,0,0.2719709,1271.073,2.927081,0,0,3.456949,0.2862851,0.2719709,0,0,0.2435835,10.40605,0.2435835,0,0.2435835,14.00003,100,0.1741776,0.299168,2.765559,0,13.863
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.794054,2.794054,0,-1,0,2.794054,146.5956,1.15485,0,0,4.09596,2.941109,2.794054,0,0,0,10.62527,0,0,0,14.00003,100,0.1741776,3.073459,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.9382334,0.9382334,0,-1,0,0.9382334,472.4651,3.445212,0,0,4.432826,0.9876142,0.9382334,0,0,0,10.62527,0,0,0,14.00003,100,0.1741776,1.032057,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.088636,1.088636,0,-1,0,1.088636,424.8944,3.47962,0,0,4.625553,1.145933,1.088636,0,0,0,10.62527,0,0,0,14.00003,100,0.1741776,1.1975,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.475364,1.475364,0,-1,0,1.475364,264.2469,2.345589,0,0,3.898604,1.553015,1.475364,0,0,0,10.62527,0,0,0,14.00003,100,0.1741776,1.622901,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.35794,1.35794,0,-1,0,1.35794,285.1244,2.442408,0,0,3.871819,1.429411,1.35794,0,0,0,10.62527,0,0,0,14.00003,100,0.1741776,1.493734,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1741776,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.189781,2.189781,0,-1,0,2.189781,83.23234,0,0,0,1.822605,2.305032,2.189781,0,0,0,10.62527,0,0.4824267,-0.4824267,13.49151,96.36771,0.1741776,2.408759,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0.5366623,0,0,1.072692,0,0,0,0,0.5360296,10.14285,0.5360296,0,0.5360296,14.00003,100,0.1741035,0,0.8581535,0,11.21554
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.045961,1.045961,0,-1,0,1.045961,12.03497,0,2.220446E-16,0,0.1258811,1.101011,1.045961,0,0,0,10.62527,0,0.9751303,-0.9751303,12.97215,92.65804,0.1741035,1.150557,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.439294,1.439294,0,-1,0,1.439294,0,0,2.220446E-16,0,0,1.515046,1.439294,0,0,1.083478,9.650144,0,1.515046,-1.515046,11.37515,81.25092,0.1741035,1.583223,0,0,9.650144
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,3.526622,3.33,0,-1,0,3.33,0,0,0.1966221,0.5492843,0,3.505263,3.33,0,0,2.766863,8.135098,0,3.505263,-3.505263,7.68028,54.85903,0.1741035,3.879284,0,0,8.135098
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.6616,4.629835,0,0,0,7.68028,54.85903,0.1741035,0,0,0,4.629835
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.6707783,0.6707783,0,-1,0,0.6707783,0,0,0,0,0,0.7060825,0.6707783,0,0,6.6616,4.629835,0,0.7060825,-0.7060825,6.936003,49.54278,0.1741035,0.7378562,0,0,4.629835
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2922532,0.2922532,0,-1,0,0.2922532,0,0,0,0,0,0.3076349,0.2922532,0,0,7.446136,3.923752,0,0.3076349,-0.3076349,6.611728,47.22653,0.1741035,0.3214785,0,0,3.923752
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.072035,1.072035,0,-1,0,1.072035,0,0,0,0,0,1.128458,1.072035,0,0,7.787952,3.616117,0,1.128458,-1.128458,5.422228,38.73013,0.1741035,1.179239,0,0,3.616117
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1031521,0.1031521,0,-1,0,0.1031521,0,0,0,0,0,0.1085811,0.1031521,0,0,9.041795,2.487659,0,0.1085811,-0.1085811,5.307774,37.91259,0.1741035,0.1134673,0,0,2.487659
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.4167402,0.4167402,0,-1,0,0.4167402,0,0,5.551115E-17,0,0,0.4386739,0.4167402,0,0,9.16244,2.379078,0,0.4386739,-0.4386739,4.845371,34.60972,0.1741035,0.4584142,0,0,2.379078
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.649856,1.940404,0,0,0,4.845371,34.60972,0.1741035,0,0,0,1.940404
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.191231,1.191231,0,-1,0,1.191231,0,0,0,0,0,1.253927,1.191231,0,0,9.649856,1.940404,0,1.253927,-1.253927,3.523615,25.16863,0.1741035,1.310354,0,0,1.940404
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1476123,0.1476123,0,0,0,0.1476123,0,0,0,0,0,0.1553814,0.1476123,0,0,11.04311,0.6864765,0,0.1553814,-0.1553814,3.359829,23.99873,0.1741035,0.1623736,0,0,0.6864765
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2607682,0.2607682,0,0,0,0.2607682,8.259481,0,5.551115E-17,0,0.0215381,0.2744928,0.2607682,0,0,11.21575,0.5310951,0,0.2529547,-0.2529547,3.093191,22.09418,0.1741035,0.286845,0.01723048,0,0.5526332
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.014881,3.014881,5,0,1.53,3.014881,35.95119,0,0,0,1.083886,0,0,1.985119,1.885863,11.49682,0.2781404,2.969749,0,2.969749,5.910542,42.21807,0.1744181,3.316369,0.8671085,5,1.362026
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.164525,2.164525,4.908101,0,1.504912,2.164525,103.9909,0,0,0,2.25091,0,0,2.743576,2.606397,8.527066,2.950914,4.857306,0,4.857306,10.51859,75.13262,0.174625,2.380978,1.800728,5,5.201824
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.568397,0.568397,0,-1,0,0.568397,548.5705,0,0,0,3.118058,0.5983126,0.568397,0,0,3.66976,7.32249,2.519746,0,2.519746,12.90903,92.20716,0.1742788,0.6252367,2.494447,0,10.44055
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.680398,1.680398,0,-1,0,1.680398,236.8114,1.06052,0,0,3.979374,1.76884,1.680398,0,0,1.150015,9.590261,1.150015,0,1.150015,14.00003,100,0.1741212,1.848438,3.183499,0,13.56963
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.071495,2.071495,0,-1,0,2.071495,183.6108,1.622967,0,0,3.803488,2.180521,2.071495,0,0,0,10.62527,0,0,0,14.00003,100,0.1741212,2.278644,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.214033,2.214033,0,-1,0,2.214033,179.1486,1.635848,0,0,3.966409,2.330561,2.214033,0,0,0,10.62527,0,0,0,14.00003,100,0.1741212,2.435437,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.224588,1.224588,0,-1,0,1.224588,325.5556,2.697674,0,0,3.986714,1.28904,1.224588,0,0,0,10.62527,0,0,0,14.00003,100,0.1741212,1.347047,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3590997,0.3590997,0,-1,0,0.3590997,1099.805,3.571398,0,0,3.949398,0.3779997,0.3590997,0,0,0,10.62527,0,0,0,14.00003,100,0.1741212,0.3950097,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1879621,0.1879621,0,-1,0,0.1879621,1524.706,2.668015,0,0,2.86587,0.1978548,0.1879621,0,0,0,10.62527,0,0,0,14.00003,100,0.1741212,0.2067583,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.733694,1.733694,0,-1,0,1.733694,99.62595,0,0,0,1.727209,1.824941,1.733694,0,0,0,10.62527,0,0.09773182,-0.09773182,13.89701,99.26415,0.1741212,1.907063,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.233375,1.233375,0,-1,0,1.233375,89.59966,0,0,0,1.1051,1.298289,1.233375,0,0,0.1085909,10.52754,0,0.1931896,-0.1931896,13.69337,97.80959,0.1741212,1.356712,0.8840796,0,11.63264
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.378144,2.378144,0,-1,0,2.378144,5.205895,0,0,0,0.1238037,2.503309,2.378144,0,0,0.323246,10.33435,0,2.379505,-2.379505,11.18515,79.89378,0.1741212,2.615958,0.09904294,0,10.45816
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.3856882,0.3856882,0,-1,0,0.3856882,0,0,5.551115E-17,0,0,0.4059875,0.3856882,0,0,2.967141,7.954847,0,0.4059875,-0.4059875,10.7572,76.83701,0.1741212,0.424257,0,0,7.954847
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.667062,1.667062,0,-1,0,1.667062,0,0,0,0,0,1.754802,1.667062,0,0,3.418238,7.54886,0,1.754802,-1.754802,8.907479,63.62473,0.1741212,1.833768,0,0,7.54886
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.224238,2.224238,0,-1,0,2.224238,0,0,0,0,0,2.341303,2.224238,0,0,5.368018,5.794058,0,2.341303,-2.341303,6.439528,45.99654,0.1741212,2.446662,0,0,5.794058
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.6925594,0.6925594,0,-1,0,0.6925594,0,0,1.110223E-16,0,0,0.7290099,0.6925594,0,0,7.969466,3.452755,0,0.7290099,-0.7290099,5.671085,40.50767,0.1741212,0.7618153,0,0,3.452755
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.7850975,0.7850975,0,-1,0,0.7850975,0,0,1.110223E-16,0,0,0.8264185,0.7850975,0,0,8.779477,2.723745,0,0.8264185,-0.8264185,4.799963,34.28538,0.1741212,0.8636073,0,0,2.723745
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3346988,0.3346988,0,-1,0,0.3346988,0,0,5.551115E-17,0,0,0.3523145,0.3346988,0,0,9.69772,1.897326,0,0.3523145,-0.3523145,4.428591,31.63273,0.1741212,0.3681687,0,0,1.897326
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08918,1.545012,0,0,0,4.428591,31.63273,0.1741212,0,0,0,1.545012
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.7060251,0.7060251,0,-1,0,0.7060251,0,0,0,0,0,0.7431843,0.7060251,0,0,10.08918,1.545012,0,0.7431843,-0.7431843,3.645206,26.03713,0.1741212,0.7766275,0,0,1.545012
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.7231555,0.7231555,0,-1,0,0.7231555,0,0,0,0.03373478,0,0.7612163,0.7231555,0,0,10.91494,0.8018276,0,0.7612163,-0.7612163,2.842814,20.30577,0.1741212,0.795471,0,0,0.8018276
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2437869,0.03858077,0,-1,0,0.03858077,0,0,0.2052061,0.2295848,0,0.04061134,0.03858077,0,0,11.76074,0.04061134,0,0.04061134,-0.04061134,2.800006,20,0.1741212,0.2681656,0,0,0.04061134
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741212,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.7201496,0.7201496,4.225413,0,1.318538,0.7201496,10.43431,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.174364,0.7921646,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.067473,1.067473,4.572737,0,1.413357,1.067473,82.42744,4.440892E-16,0,0,0.879891,0,0,3.505263,3.33,8.400718,3.064628,4.209891,0,4.209891,10.02426,71.60172,0.174578,1.174221,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.817479,2.817479,4.782064,0,1.470503,2.817479,75.34546,0,0,0,2.122843,0,0,1.964585,1.866356,4.190826,6.85353,3.989198,0,3.989198,13.80875,98.63371,0.1748701,3.099227,1.698274,5,8.976373
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.9299091,0.9299091,0,-1,0,0.9299091,342.4033,2.003559,0,0,3.184039,0.9788517,0.9299091,0,0,0.2016284,10.44381,0.2016284,0,0.2016284,14.00003,100,0.1748426,1.0229,2.547231,0,13.62785
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.229989,2.229989,0,-1,0,2.229989,166.1774,1.358382,0,0,3.705739,2.347357,2.229989,0,0,0,10.62527,0,0,0,14.00003,100,0.1748426,2.452988,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.261317,3.33,0,-1,0,3.33,124.1167,0.6278241,0.9313172,1.357449,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1748426,4.687449,3.30647,0,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.150932,2.150932,0,-1,0,2.150932,186.22,1.741328,0,0,4.005467,2.264139,2.150932,0,0,0,10.62527,0,0,0,14.00003,100,0.1748426,2.366025,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3605935,0.3605935,0,-1,0,0.3605935,966.7133,3.106333,0,0,3.485906,0.3795721,0.3605935,0,0,0,10.62527,0,0,0,14.00003,100,0.1748426,0.3966529,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.486939,1.486939,0,-1,0,1.486939,248.2091,2.125518,0,0,3.690716,1.565198,1.486939,0,0,0,10.62527,0,0,0,14.00003,100,0.1748426,1.635632,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.896957,1.896957,0,-1,0,1.896957,134.6121,0.5567367,0,0,2.553534,1.996797,1.896957,0,0,0,10.62527,0,0,0,14.00003,100,0.1748426,2.086653,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.386956,3.33,0,-1,0,3.33,63.19887,0,0.05695597,0.3956515,2.104522,3.505263,3.33,0,0,0,10.62527,0,1.400741,-1.400741,12.52352,89.45352,0.1748426,3.725652,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.330061,1.330061,0,-1,0,1.330061,63.65867,0,0,0,0.8466989,1.400064,1.330061,0,0,1.556379,9.224533,0,0.553365,-0.553365,11.94022,85.28711,0.1748426,1.463067,0.6773592,0,10.07123
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,5.04465,3.33,0,-1,0,3.33,3.666271,4.440892E-16,1.71465,2.219115,0.1220868,3.505263,3.33,0,0,2.171229,8.671168,0,3.383176,-3.383176,8.374039,59.81444,0.1748426,5.549115,0.09766946,0,8.793255
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.725337,1.725337,0,-1,0,1.725337,0,0,0,0,0,1.816145,1.725337,0,0,5.930314,5.287992,0,1.816145,-1.816145,6.459654,46.1403,0.1748426,1.897871,0,0,5.287992
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,4.924521,3.298255,0,-1,0,3.298255,0,0,1.626266,2.118718,0,3.471848,3.298255,0,0,7.948252,3.471848,0,3.471848,-3.471848,2.800006,20,0.1748426,5.416973,0,0,3.471848
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2604556,0,0,-1,0,0,0,0,0.2604556,0.2865011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.2865011,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.06110314,0,0,-1,0,0,0,0,0.06110314,0.06721345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.06721345,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.4796387,0,0,-1,0,0,0,0,0.4796387,0.5276026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.5276026,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3161678,0,0,-1,0,0,0,0,0.3161678,0.3477846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.3477846,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3311401,0,0,-1,0,0,0,0,0.3311401,0.3642541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.3642541,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2083256,0,0,-1,0,0,0,0,0.2083256,0.2291582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.2291582,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2166497,0,0,-1,0,0,0,0,0.2166497,0.2383146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748426,0.2383146,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.8725365,0.8725365,4.3778,0,1.360139,0.8725365,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751274,0.9597902,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.486564,0.486564,3.991827,0,1.254769,0.486564,15.84673,0,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.1753095,0.5352203,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.084832,2.084832,5,0,1.53,2.084832,39.38347,0,0,0,0.8210793,0,0,2.915168,2.769409,5.068756,6.063394,3.590489,0,3.590489,12.59762,89.98283,0.1756893,2.293315,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.448592,2.448592,0,0,0,2.448592,93.80354,0,4.440892E-16,0,2.296866,2.577466,2.448592,0,0,1.478267,9.294834,0,0.2805995,-0.2805995,12.30184,87.87013,0.1756893,2.693452,1.837493,0,11.5917
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.124772,1.124772,0,-1,0,1.124772,279.5055,0.1697837,0,0,3.143798,1.18397,1.124772,0,0,1.790044,9.014235,1.790044,0,1.790044,14.00003,100,0.1754466,1.237249,2.515038,0,12.15803
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.722601,1.722601,0,-1,0,1.722601,235.5854,2.244932,0,0,4.058196,1.813264,1.722601,0,0,0,10.62527,0,0,0,14.00003,100,0.1754466,1.894861,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.864081,1.864081,0,-1,0,1.864081,200.3504,1.772503,0,0,3.734694,1.962191,1.864081,0,0,0,10.62527,0,0,0,14.00003,100,0.1754466,2.050489,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.663915,1.663915,0,-1,0,1.663915,260.7492,2.587156,0,0,4.338645,1.751489,1.663915,0,0,0,10.62527,0,0,0,14.00003,100,0.1754466,1.830306,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.655792,1.655792,0,-1,0,1.655792,260.8533,2.576249,0,0,4.319189,1.742939,1.655792,0,0,0,10.62527,0,0,0,14.00003,100,0.1754466,1.821371,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.911709,2.911709,0,-1,0,2.911709,121.8175,0.4820137,0,0,3.54697,3.064956,2.911709,0,0,0,10.62527,0,0,0,14.00003,100,0.1754466,3.202879,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.767218,2.767218,0,-1,0,2.767218,105.1029,0,0,0,2.908427,2.912861,2.767218,0,0,0,10.62527,0,0.004434621,-0.004434621,13.99535,99.96661,0.1754466,3.04394,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.031893,2.031893,0,-1,0,2.031893,91.57761,0,0,0,1.860759,2.138835,2.031893,0,0,0.004927357,10.62084,0,0.2780759,-0.2780759,13.70224,97.87292,0.1754466,2.235083,1.488608,0,12.4816
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0.3891083,0,0,0.7030088,0,0,0,0,0.3139005,10.34276,0.3139005,0,0.3139005,14.00003,100,0.1754041,0,0.5624071,0,11.04577
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,7.352731,3.33,0,-1,0,3.33,3.649125,0,4.02273,4.758004,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.1754041,8.088003,0.09721269,0,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.000187,2.000187,0,-1,0,2.000187,0,0,4.440892E-16,0,0,2.10546,2.000187,0,0,3.759719,7.241527,0,2.10546,-2.10546,8.213896,58.67056,0.1754041,2.200206,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3198627,0.3198627,0,-1,0,0.3198627,0,0,5.551115E-17,0,0,0.3366975,0.3198627,0,0,6.099119,5.136067,0,0.3366975,-0.3366975,7.858985,56.13549,0.1754041,0.351849,0,0,5.136067
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,4.547,3.33,0,-1,0,3.33,0,0,1.217,1.6717,0,3.505263,3.33,0,0,6.473228,4.799369,0,3.505263,-3.505263,4.164113,29.74361,0.1754041,5.0017,0,0,4.799369
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.3675095,0.3675095,0,-1,0,0.3675095,0,0,5.551115E-17,0,0,0.3868521,0.3675095,0,0,10.36796,1.294106,0,0.3868521,-0.3868521,3.756335,26.83091,0.1754041,0.4042605,0,0,1.294106
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1981627,0.1981627,0,-1,0,0.1981627,0,0,2.775558E-17,0,0,0.2085924,0.1981627,0,0,10.7978,0.9072539,0,0.2085924,-0.2085924,3.53646,25.26037,0.1754041,0.217979,0,0,0.9072539
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.9354696,0.6637285,0,-1,0,0.6637285,0,0,0.2717411,0.365288,0,0.6986616,0.6637285,0,0,11.02957,0.6986616,0,0.6986616,-0.6986616,2.800006,20,0.1754041,1.029016,0,0,0.6986616
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754041,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754041,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754041,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.4936783,0,0,-1,0,0,0,0,0.4936783,0.5430461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754041,0.5430461,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2681323,0.2681323,3.773396,0,1.195137,0.2681323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1755436,0.2949455,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.4530992,0.4530992,3.958362,0,1.245633,0.4530992,9.862797,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.1757195,0.4984092,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.978559,1.978559,4.892797,0,1.500733,1.978559,48.47971,0,0,0,0.9591998,0,0,2.914237,2.768525,5.101172,6.034219,3.727725,0,3.727725,12.69706,90.69312,0.1760639,2.176415,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.6569556,0,0,2.030402,0,0,0,0,1.373447,9.389173,1.373447,0,1.373447,14.00003,100,0.175879,0,1.624322,0,11.41957
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.197605,2.197605,0,-1,0,2.197605,120.362,0.3318119,0,0,2.645081,2.313269,2.197605,0,0,0,10.62527,0,0,0,14.00003,100,0.175879,2.417366,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.57476,1.57476,0,-1,0,1.57476,187.9183,1.30162,0,0,2.959263,1.657643,1.57476,0,0,0,10.62527,0,0,0,14.00003,100,0.175879,1.732237,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175879,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.027529,0.027529,0,-1,0,0.027529,13452.51,3.674365,0,0,3.703342,0.0289779,0.027529,0,0,0,10.62527,0,0,0,14.00003,100,0.175879,0.0302819,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,5.257388,3.33,0,-1,0,3.33,118.5193,0.441429,1.927387,2.453126,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.175879,5.783126,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.362788,2.362788,0,-1,0,2.362788,158.0385,1.24697,0,0,3.734115,2.487145,2.362788,0,0,0,10.62527,0,0,0,14.00003,100,0.175879,2.599066,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.873014,2.873014,0,-1,0,2.873014,96.58119,0,0,0,2.774791,3.024226,2.873014,0,0,0,10.62527,0,0.2494342,-0.2494342,13.7371,98.12196,0.175879,3.160316,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.7373689,0.7373689,0,-1,0,0.7373689,220.6214,0.5734666,0,0,1.626794,0.7761778,0.7373689,0,0,0.2771491,10.37584,0.2771491,0,0.2771491,14.00003,100,0.1758417,0.8111058,1.301435,0,12.00263
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758417,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,3.732813,3.33,0,-1,0,3.33,3.427196,0,0.4028134,0.7760948,0.1141256,3.505263,3.33,0,0,0,10.62527,0,3.391138,-3.391138,10.42546,74.46738,0.1758417,4.106095,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767931,7.234137,0,0,0,10.42546,74.46738,0.1758417,0,0,0,7.234137
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.179395,1.179395,0,-1,0,1.179395,0,0,0,0,0,1.241468,1.179395,0,0,3.767931,7.234137,0,1.241468,-1.241468,9.116833,65.1201,0.1758417,1.297334,0,0,7.234137
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.42624,2.42624,0,-1,0,2.42624,0,0,4.440892E-16,0,0,2.553936,2.42624,0,0,5.14734,5.992669,0,2.553936,-2.553936,6.424747,45.89096,0.1758417,2.668864,0,0,5.992669
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.7021639,0.7021639,0,-1,0,0.7021639,0,0,0,0,0,0.7391199,0.7021639,0,0,7.985047,3.438732,0,0.7391199,-0.7391199,5.645647,40.32597,0.1758417,0.7723802,0,0,3.438732
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.806292,2.699612,0,0,0,5.645647,40.32597,0.1758417,0,0,0,2.699612
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.4789001,0.4789001,0,-1,0,0.4789001,0,0,5.551115E-17,0,0,0.5041054,0.4789001,0,0,8.806292,2.699612,0,0.5041054,-0.5041054,5.114273,36.53045,0.1758417,0.5267901,0,0,2.699612
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.5413879,0.5413879,0,-1,0,0.5413879,0,0,1.110223E-16,0,0,0.569882,0.5413879,0,0,9.366408,2.195507,0,0.569882,-0.569882,4.513565,32.23968,0.1758417,0.5955266,0,0,2.195507
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.2427379,0.2427379,0,-1,0,0.2427379,0,0,2.775558E-17,0,0,0.2555135,0.2427379,0,0,9.999611,1.625625,0,0.2555135,-0.2555135,4.244229,30.31586,0.1758417,0.2670116,0,0,1.625625
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.4928465,0.4928465,0,-1,0,0.4928465,0,0,0,0,0,0.5187858,0.4928465,0,0,10.28351,1.370111,0,0.5187858,-0.5187858,3.697381,26.40981,0.1758417,0.5421311,0,0,1.370111
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.4883773,0.4883773,0,-1,0,0.4883773,0,0,5.551115E-17,0,0,0.5140814,0.4883773,0,0,10.85994,0.8513253,0,0.5140814,-0.5140814,3.155492,22.53918,0.1758417,0.5372151,0,0,0.8513253
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.964803,0.964803,4.470066,0,1.385328,0.964803,0,0,0,0,0,0,0,3.505263,3.33,11.43114,0.337244,3.33,0,3.33,6.314607,45.10425,0.17614,1.061283,0,5,0.337244
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.6056153,0.6056153,4.110878,0,1.28727,0.6056153,9.031672,0,0,0,0.05469719,0,0,3.505263,3.33,8.101145,3.334244,3.384697,0,3.384697,9.525613,68.03996,0.1763465,0.6661768,0.04375775,5,3.388941
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.619379,3.619379,5,0,1.53,3.619379,25.49238,0,0,0,0.922666,0,0,1.380621,1.31159,4.716447,6.380471,2.234256,0,2.234256,11.64521,83.17994,0.1765672,3.981317,0.7381327,5,7.303137
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.490933,2.490933,0,0,0,2.490933,87.93709,0,0,0,2.190454,2.622034,2.490933,0,0,2.482192,8.391302,0,0.4315808,-0.4315808,11.19029,79.93047,0.1765672,2.740026,1.752363,0,10.58176
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.28117,1.28117,0,-1,0,1.28117,184.1736,0,0,0,2.359576,1.3486,1.28117,0,0,2.961726,7.959721,1.010976,0,1.010976,12.14938,86.78114,0.1764318,1.409287,1.887661,0,10.3193
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.198228,3.198228,0,-1,0,3.198228,95.8913,4.440892E-16,0,0.1880507,3.066822,3.366556,3.198228,0,0,1.95075,8.869599,0,0.2997336,-0.2997336,11.83344,84.52438,0.1764318,3.518051,2.453458,0,11.93642
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,0.6823209,0,0,2.966108,0,0,0,0,2.283787,8.569866,2.283787,0,2.283787,14.00003,100,0.1761266,0,2.372886,0,11.53597
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.5429692,0.5429692,0,-1,0,0.5429692,740.0319,3.446599,0,0,4.018146,0.5715466,0.5429692,0,0,0,10.62527,0,0,0,14.00003,100,0.1761266,0.5972662,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.7016881,0.7016881,0,-1,0,0.7016881,605.6146,3.510906,0,0,4.249526,0.738619,0.7016881,0,0,0,10.62527,0,0,0,14.00003,100,0.1761266,0.7718568,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.489578,1.489578,0,-1,0,1.489578,285.4693,2.684312,0,0,4.252289,1.567977,1.489578,0,0,0,10.62527,0,0,0,14.00003,100,0.1761266,1.638536,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02249536,0.02249536,0,-1,0,0.02249536,14994.49,3.349385,0,0,3.373064,0.02367932,0.02249536,0,0,0,10.62527,0,0,0,14.00003,100,0.1761266,0.02474489,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.902249,1.902249,0,-1,0,1.902249,83.01746,0,0,0,1.579199,2.002367,1.902249,0,0,0,10.62527,0,0.4231684,-0.4231684,13.55397,96.81387,0.1761266,2.092474,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.991009,2.991009,0,-1,0,2.991009,31.78883,0,4.440892E-16,0,0.9508064,3.14843,2.991009,0,0,0.4701871,10.20211,0,2.197623,-2.197623,11.23747,80.26749,0.1761266,3.290109,0.7606452,0,11.15291
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,4.794888,3.33,0,-1,0,3.33,3.427569,0,1.464889,1.944378,0.1141381,3.505263,3.33,0,0,2.911991,8.004482,0,3.391125,-3.391125,7.662911,54.73497,0.1761266,5.274377,0.09131045,0,8.11862
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.468862,2.468862,0,-1,0,2.468862,0,0,4.440892E-16,0,0,2.598802,2.468862,0,0,6.679908,4.613357,0,2.598802,-2.598802,4.923533,35.16802,0.1761266,2.715748,0,0,4.613357
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.180473,1.180473,0,-1,0,1.180473,0,0,2.220446E-16,0,0,1.242603,1.180473,0,0,9.567466,2.014555,0,1.242603,-1.242603,3.613715,25.8122,0.1761266,1.29852,0,0,2.014555
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.7285048,0.7285048,0,-1,0,0.7285048,0,0,0,0.06800054,0,0.7668471,0.7285048,0,0,10.94814,0.7719523,0,0.7668471,-0.7668471,2.805387,20.03844,0.1761266,0.8013552,0,0,0.7719523
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01884772,0.004849937,0,-1,0,0.004849937,0,0,0.01399778,0.01588256,0,0.005105197,0.004849937,0,0,11.80019,0.005105197,0,0.005105197,-0.005105197,2.800006,20,0.1761266,0.02073249,0,0,0.005105197
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.3152009,0,0,-1,0,0,0,0,0.3152009,0.346721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761266,0.346721,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3179636,0,0,-1,0,0,0,0,0.3179636,0.34976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761266,0.34976,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1846116,0,0,-1,0,0,0,0,0.1846116,0.2030728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761266,0.2030728,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2291104,0,0,-1,0,0,0,0,0.2291104,0.2520214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761266,0.2520214,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.4741039,0,0,-1,0,0,0,0,0.4741039,0.5215143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761266,0.5215143,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.3939779,0,0,-1,0,0,0,0,0.3939779,0.4333757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761266,0.4333757,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.226677,0.226677,3.73194,0,1.18382,0.226677,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762523,0.2493447,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.4727571,0.4727571,3.97802,0,1.251,0.4727571,17.52444,4.440892E-16,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.1764226,0.5200328,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.038074,1.038074,4.543338,0,1.405331,1.038074,58.35395,0,0,0,0.6057575,0,0,3.505263,3.33,5.063012,6.068563,3.935757,0,3.935757,12.93062,92.36139,0.1766514,1.141882,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.7444888,0,0,1.871743,0,0,0,0,1.127255,9.610744,1.127255,0,1.127255,14.00003,100,0.1765019,0,1.497395,0,11.48249
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.9933141,0.9933141,0,-1,0,0.9933141,177.6248,0.7187782,0,0,1.764372,1.045594,0.9933141,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,1.092646,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.2466,2.2466,0,-1,0,2.2466,107.701,0.05476786,0,0,2.41961,2.364842,2.2466,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,2.47126,1.935688,0,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.4869581,0.4869581,0,-1,0,0.4869581,750.8835,3.143901,0,0,3.656488,0.5125875,0.4869581,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,0.5356539,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.5591152,0.5591152,0,-1,0,0.5591152,667.9485,3.146059,0,0,3.734601,0.5885423,0.5591152,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,0.6150268,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3558269,0.3558269,0,-1,0,0.3558269,1196.448,3.88273,0,0,4.257285,0.3745546,0.3558269,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,0.3914096,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.6892363,0.6892363,0,-1,0,0.6892363,333.5587,1.573496,0,0,2.299008,0.7255119,0.6892363,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,0.7581599,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.4387914,0.4387914,0,-1,0,0.4387914,277.3628,0.7551583,0,0,1.217044,0.4618857,0.4387914,0,0,0,10.62527,0,0,0,14.00003,100,0.1765019,0.4826705,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.9520035,0.9520035,0,-1,0,0.9520035,58.78579,0,1.110223E-16,0,0.5596428,1.002109,0.9520035,0,0,0,10.62527,0,0.4424661,-0.4424661,13.53363,96.66858,0.1765019,1.047204,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.353972,2.353972,0,-1,0,2.353972,4.945089,0,4.440892E-16,0,0.116406,2.477866,2.353972,0,0,0.491629,10.18281,0,2.36146,-2.36146,11.04443,78.88863,0.1765019,2.58937,0.09312481,0,10.29921
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.27029,3.27029,0,-1,0,3.27029,0,0,0,0.2673186,0,3.44241,3.27029,0,0,3.115473,7.821349,0,3.44241,-3.44241,7.415812,52.96998,0.1765019,3.597319,0,0,7.821349
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.940373,4.378938,0,0,0,7.415812,52.96998,0.1765019,0,0,0,4.378938
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,4.417269,3.33,0,-1,0,3.33,0,0,1.087269,1.528996,0,3.505263,3.33,0,0,6.940373,4.378938,0,3.505263,-3.505263,3.72094,26.57809,0.1765019,4.858996,0,0,4.378938
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.6510985,0.6510985,0,-1,0,0.6510985,0,0,1.110223E-16,0,0,0.6853669,0.6510985,0,0,10.83511,0.8736752,0,0.6853669,-0.6853669,2.9985,21.41781,0.1765019,0.7162084,0,0,0.8736752
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.6321919,0.1788929,0,-1,0,0.1788929,0,0,0.453299,0.5165182,0,0.1883083,0.1788929,0,0,11.59663,0.1883083,0,0.1883083,-0.1883083,2.800006,20,0.1765019,0.6954111,0,0,0.1883083
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1270296,0,0,-1,0,0,0,0,0.1270296,0.1397326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765019,0.1397326,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765019,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.092815,0,0,-1,0,0,0,0,1.092815,1.202097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765019,1.202097,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.3258436,0,0,-1,0,0,0,0,0.3258436,0.358428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765019,0.358428,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.309599,0,0,-1,0,0,0,0,0.309599,0.3405589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765019,0.3405589,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1674519,0.1674519,3.672715,0,1.167651,0.1674519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766121,0.1841971,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.1766728,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.290047,1.290047,4.613932,0,1.424603,1.290047,41.70836,0,0,0,0.5380574,0,0,3.323885,3.157691,5.062952,6.068617,3.695748,0,3.695748,12.70298,90.73542,0.1769465,1.419052,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.029707,1.029707,0,0,0,1.029707,163.8309,0,0,0,1.686978,1.083902,1.029707,0,0,1.367204,9.394791,0.6030765,0,0.6030765,13.27511,94.82204,0.1768671,1.132678,1.349583,0,11.08177
