Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.589918,1.589918,0,-1,0,1.589918,152.8216,0,0,0,2.429738,1.673598,1.589918,0,0,0.7641274,9.937559,0.75614,0,0.75614,13.99245,99.94588,0.1767676,1.74891,1.94379,0,12.3673
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.586378,2.586378,0,-1,0,2.586378,133.6188,0.7253971,0,0,3.455887,2.722503,2.586378,0,0,0.007987375,10.61809,0.007987375,0,0.007987375,14.00003,100,0.1767665,2.845015,2.76471,0,14.07397
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767665,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767665,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767665,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.080013,1.080013,0,-1,0,1.080013,317.6659,2.293976,0,0,3.430832,1.136855,1.080013,0,0,0,10.62527,0,0,0,14.00003,100,0.1767665,1.188014,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.279975,1.279975,0,-1,0,1.279975,152.0812,0.5992595,0,0,1.946601,1.347342,1.279975,0,0,0,10.62527,0,0,0,14.00003,100,0.1767665,1.407972,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.426704,1.426704,0,-1,0,1.426704,64.89214,0,0,0,0.9258189,1.501794,1.426704,0,0,0,10.62527,0,0.575975,-0.575975,13.3929,95.66336,0.1767665,1.569375,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0.02592459,0,0,0.6658968,0,0,0,0,0.6399722,10.0493,0.6399722,0,0.6399722,14.00003,100,0.1766824,0,0.5327175,0,10.7152
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.05691532,0.05691532,0,-1,0,0.05691532,182.1964,0.04378677,0,0,0.1036976,0.05991086,0.05691532,0,0,0,10.62527,0,0,0,14.00003,100,0.1766824,0.06260685,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766824,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766824,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.51305,2.51305,0,-1,0,2.51305,0,0,4.440892E-16,0,0,2.645316,2.51305,0,0,0,10.62527,0,2.645316,-2.645316,11.21162,80.08284,0.1766824,2.764355,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.3495103,0.3495103,0,-1,0,0.3495103,0,0,5.551115E-17,0,0,0.3679056,0.3495103,0,0,2.93924,7.979958,0,0.3679056,-0.3679056,10.82381,77.3128,0.1766824,0.3844614,0,0,7.979958
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348024,7.612052,0,0,0,10.82381,77.3128,0.1766824,0,0,0,7.612052
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348024,7.612052,0,0,0,10.82381,77.3128,0.1766824,0,0,0,7.612052
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348024,7.612052,0,0,0,10.82381,77.3128,0.1766824,0,0,0,7.612052
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348024,7.612052,0,0,0,10.82381,77.3128,0.1766824,0,0,0,7.612052
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.4828613,0.4828613,0,-1,0,0.4828613,0,0,0,0,0,0.508275,0.4828613,0,0,3.348024,7.612052,0,0.508275,-0.508275,10.28804,73.48589,0.1766824,0.5311474,0,0,7.612052
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.5965693,0.5965693,0,-1,0,0.5965693,0,0,1.110223E-16,0,0,0.6279677,0.5965693,0,0,3.912774,7.103777,0,0.6279677,-0.6279677,9.626108,68.75778,0.1766824,0.6562262,0,0,7.103777
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.5123259,0.5123259,0,0,0,0.5123259,0,0,0,0,0,0.5392904,0.5123259,0,0,4.610516,6.47581,0,0.5392904,-0.5392904,9.057647,64.69734,0.1766824,0.5635585,0,0,6.47581
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1079793,0.1079793,0,0,0,0.1079793,75.09689,0,0,0,0.08108908,0.1136624,0.1079793,0,0,5.209728,5.936519,0,0.03257333,-0.03257333,9.023311,64.4521,0.1766824,0.1187772,0.06487127,0,6.017609
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,5.24592,5.903946,0.8577732,0,0.8577732,9.837067,70.26462,0.1765698,0,0.6862186,0,6.761719
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,4.388147,6.675942,1.759505,0,1.759505,11.50628,82.18755,0.1763392,0,1.407604,0,8.435447
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.996977,1.996977,0,-1,0,1.996977,153.5742,0,0,0,3.066842,2.102081,1.996977,0,0,2.628642,8.259497,0.9647611,0,0.9647611,12.42153,88.72505,0.176213,2.196675,2.453474,0,11.32634
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.244446,1.244446,0,-1,0,1.244446,256.6239,0.2197219,0,0,3.193546,1.309943,1.244446,0,0,1.663881,9.127781,1.663881,0,1.663881,14.00003,100,0.1759958,1.368891,2.554837,0,12.32133
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3327142,0.3327142,0,-1,0,0.3327142,1174.357,3.557028,0,0,3.907253,0.3502254,0.3327142,0,0,0,10.62527,0,0,0,14.00003,100,0.1759958,0.3659856,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759958,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,3.740088,3.33,0,-1,0,3.33,112.9474,0.2558866,0.4100884,0.7840973,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1759958,4.114097,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.466391,1.466391,0,-1,0,1.466391,222.2185,1.715023,0,0,3.258593,1.54357,1.466391,0,0,0,10.62527,0,0,0,14.00003,100,0.1759958,1.61303,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759958,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.7293675,0.7293675,0,-1,0,0.7293675,277.7122,1.257788,0,0,2.025543,0.7677553,0.7293675,0,0,0,10.62527,0,0,0,14.00003,100,0.1759958,0.8023043,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.478334,1.478334,0,-1,0,1.478334,77.90315,0,2.220446E-16,0,1.151669,1.556141,1.478334,0,0,0,10.62527,0,0.4044723,-0.4044723,13.57368,96.95464,0.1759958,1.626168,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.772673,1.772673,0,-1,0,1.772673,4.348974,0,0,0,0.07709309,1.865971,1.772673,0,0,0.4494137,10.2208,0,1.788878,-1.788878,11.68803,83.48579,0.1759958,1.94994,0.06167447,0,10.2979
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.444494,2.444494,0,-1,0,2.444494,0,0,0,0,0,2.573152,2.444494,0,0,2.437056,8.431924,0,2.573152,-2.573152,8.975693,64.11196,0.1759958,2.688944,0,0,8.431924
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,4.715788,3.33,0,-1,0,3.33,0,0,1.385789,1.857367,0,3.505263,3.33,0,0,5.296114,5.858771,0,3.505263,-3.505263,5.280821,37.72007,0.1759958,5.187367,0,0,5.858771
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.8114143,0.8114143,0,-1,0,0.8114143,0,0,1.110223E-16,0,0,0.8541203,0.8114143,0,0,9.190851,2.353508,0,0.8541203,-0.8541203,4.380499,31.28922,0.1759958,0.8925557,0,0,2.353508
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2359964,0.2359964,0,-1,0,0.2359964,0,0,2.775558E-17,0,0,0.2484172,0.2359964,0,0,10.13987,1.499388,0,0.2484172,-0.2484172,4.118645,29.41883,0.1759958,0.259596,0,0,1.499388
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.014191,1.014191,0,-1,0,1.014191,0,0,0,0,0,1.067569,1.014191,0,0,10.41589,1.250971,0,1.067569,-1.067569,2.993328,21.38087,0.1759958,1.11561,0,0,1.250971
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4237685,0.1742314,0,-1,0,0.1742314,0,0,0.2495371,0.291914,0,0.1834015,0.1742314,0,0,11.60208,0.1834015,0,0.1834015,-0.1834015,2.800006,20,0.1759958,0.4661453,0,0,0.1834015
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.4615885,0,0,-1,0,0,0,0,0.4615885,0.5077474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759958,0.5077474,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2163166,0,0,-1,0,0,0,0,0.2163166,0.2379483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759958,0.2379483,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.4692941,0,0,-1,0,0,0,0,0.4692941,0.5162235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759958,0.5162235,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2677745,0,0,-1,0,0,0,0,0.2677745,0.2945519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759958,0.2945519,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759958,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2976759,0.2976759,3.802939,0,1.203202,0.2976759,25.1794,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1761252,0.3274435,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1665804,0.1665804,3.671844,0,1.167413,0.1665804,536.5398,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.1761184,0.1832384,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.216068,1.216068,4.273383,0,1.331633,1.216068,104.656,0,0,0,1.272689,0,0,3.057314,2.904449,4.177137,6.865851,4.177137,0,4.177137,14.00003,100,0.1762516,1.337675,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.387001,1.387001,0,-1,0,1.387001,130.1781,0.3455701,0,0,1.805571,1.460001,1.387001,0,0,0,10.62527,0,0,0,14.00003,100,0.1762516,1.525701,1.444457,0,12.43085
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,3.468194,0,0,3.468194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762516,0,2.774555,0,14.09347
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.877168,1.877168,0,-1,0,1.877168,173.077,1.272979,0,0,3.248946,1.975967,1.877168,0,0,0,10.62527,0,0,0,14.00003,100,0.1762516,2.064885,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.917223,2.917223,0,-1,0,2.917223,122.4833,0.5023501,0,0,3.573111,3.070761,2.917223,0,0,0,10.62527,0,0,0,14.00003,100,0.1762516,3.208945,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,3.493801,3.33,0,-1,0,3.33,103.4438,0,0.1638013,0.5131814,3.444677,3.505263,3.33,0,0,0,10.62527,0,0.06058604,-0.06058604,13.93616,99.54383,0.1762516,3.843181,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.373162,3.33,0,-1,0,3.33,66.46087,0,0.04316209,0.3804783,2.213147,3.505263,3.33,0,0,0.06731782,10.56469,0,1.292116,-1.292116,12.57415,89.81521,0.1762516,3.710478,1.770518,0,12.77783
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.688066,1.688066,0,-1,0,1.688066,112.7105,0,0,0,1.902628,1.776912,1.688066,0,0,1.503003,9.272572,0.1257165,0,0.1257165,12.69342,90.6671,0.1762353,1.856873,1.522103,0,11.1752
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,4.162444,3.33,0,-1,0,3.33,30.23578,4.440892E-16,0.8324436,1.248688,1.006852,3.505263,3.33,0,0,1.377286,9.385716,0,2.498412,-2.498412,10.05986,71.85602,0.1762353,4.578688,0.8054813,0,10.39257
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,4.153299,6.887305,0.6321375,0,0.6321375,10.65956,76.13957,0.1761536,0,0.50571,0,7.519443
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,3.521161,7.456229,0.07142508,0,0.07142508,10.72732,76.62357,0.1761443,0,0.05714006,0,7.527654
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.023129,2.023129,0,-1,0,2.023129,0,0,4.440892E-16,0,0,2.129609,2.023129,0,0,3.449736,7.520512,0,2.129609,-2.129609,8.482515,60.58928,0.1761443,2.225441,0,0,7.520512
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.033952,3.033952,0,-1,0,3.033952,0,0,0,0.007347105,0,3.193634,3.033952,0,0,5.815969,5.390903,0,3.193634,-3.193634,5.11613,36.54372,0.1761443,3.337347,0,0,5.390903
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.469344,2.087405,0,-1,0,2.087405,0,0,0.3819388,0.6288732,0,2.197269,2.087405,0,0,9.36445,2.197269,0,2.197269,-2.197269,2.800006,20,0.1761443,2.716279,0,0,2.197269
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.8177988,0,0,-1,0,0,0,0,0.8177988,0.8995786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0.8995786,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.04354237,0,0,-1,0,0,0,0,0.04354237,0.0478966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0.0478966,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.3618218,0,0,-1,0,0,0,0,0.3618218,0.398004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0.398004,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.8857299,0,0,-1,0,0,0,0,0.8857299,0.9743029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0.9743029,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.245467,0,0,-1,0,0,0,0,0.245467,0.2700137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0.2700137,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.6996614,0,0,-1,0,0,0,0,0.6996614,0.7696275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761443,0.7696275,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.2372852,0.2372852,3.742548,0,1.186716,0.2372852,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762684,0.2610138,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.1763327,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.841207,1.841207,4.797243,0,1.474647,1.841207,47.20325,0,0,0,0.8691097,0,0,2.956036,2.808234,5.093758,6.040893,3.677344,0,3.677344,12.6563,90.40196,0.1766441,2.025328,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.418324,2.418324,0,0,0,2.418324,41.05793,0,4.440892E-16,0,0.992914,2.545605,2.418324,0,0,1.416414,9.350502,0,1.552691,-1.552691,11.01962,78.71142,0.1766441,2.660157,0.7943311,0,10.34342
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.379481,2.379481,0,-1,0,2.379481,42.28753,0,4.440892E-16,0,1.006224,2.504717,2.379481,0,0,3.141625,7.797812,0,1.498493,-1.498493,9.44007,67.42893,0.1766441,2.617429,0.8049791,0,8.804035
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0,0,0,3.077281,0,0,0,0,4.806618,6.299318,3.077281,0,3.077281,12.35944,88.2815,0.1762491,0,2.461825,0,9.376599
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.039609,1.039609,0,-1,0,1.039609,289.6627,0.1876976,0,0,3.01136,1.094326,1.039609,0,0,1.729337,9.068871,1.729337,0,1.729337,14.00003,100,0.1760278,1.14357,2.409088,0,12.08023
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.795076,2.795076,0,-1,0,2.795076,127.0744,0.6096408,0,0,3.551826,2.942185,2.795076,0,0,0,10.62527,0,0,0,14.00003,100,0.1760278,3.074583,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760278,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760278,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01843806,0.01843806,0,-1,0,0.01843806,8154.407,1.484106,0,0,1.503515,0.01940849,0.01843806,0,0,0,10.62527,0,0,0,14.00003,100,0.1760278,0.02028187,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760278,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760278,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.182382,1.182382,0,-1,0,1.182382,4.807102,0,2.220446E-16,0,0.05683831,1.244613,1.182382,0,0,0,10.62527,0,1.187774,-1.187774,12.748,91.05699,0.1760278,1.30062,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319749,9.4375,0,0,0,12.748,91.05699,0.1760278,0,0,0,9.4375
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319749,9.4375,0,0,0,12.748,91.05699,0.1760278,0,0,0,9.4375
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1367028,0.1367028,0,-1,0,0.1367028,0,0,2.775558E-17,0,0,0.1438977,0.1367028,0,0,1.319749,9.4375,0,0.1438977,-0.1438977,12.59632,89.97355,0.1760278,0.1503731,0,0,9.4375
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2444017,0.2444017,0,-1,0,0.2444017,0,0,5.551115E-17,0,0,0.2572649,0.2444017,0,0,1.479636,9.293602,0,0.2572649,-0.2572649,12.32514,88.03654,0.1760278,0.2688419,0,0,9.293602
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765486,9.036337,0,0,0,12.32514,88.03654,0.1760278,0,0,0,9.036337
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765486,9.036337,0,0,0,12.32514,88.03654,0.1760278,0,0,0,9.036337
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765486,9.036337,0,0,0,12.32514,88.03654,0.1760278,0,0,0,9.036337
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.3984765,0.3984765,0,-1,0,0.3984765,0,0,5.551115E-17,0,0,0.419449,0.3984765,0,0,1.765486,9.036337,0,0.419449,-0.419449,11.883,84.87843,0.1760278,0.4383242,0,0,9.036337
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3036247,0.3036247,0,-1,0,0.3036247,0,0,0,0,0,0.3196049,0.3036247,0,0,2.23154,8.616888,0,0.3196049,-0.3196049,11.54611,82.47205,0.1760278,0.3339871,0,0,8.616888
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2144746,0.2144746,0,-1,0,0.2144746,0,0,2.775558E-17,0,0,0.2257627,0.2144746,0,0,2.586657,8.297283,0,0.2257627,-0.2257627,11.30814,80.77223,0.1760278,0.2359221,0,0,8.297283
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.9632288,0.9632288,0,0,0,0.9632288,0,0,1.110223E-16,0,0,1.013925,0.9632288,0,0,2.837504,8.071521,0,1.013925,-1.013925,10.23936,73.13817,0.1760278,1.059552,0,0,8.071521
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.7510151,0.7510151,0,0,0,0.7510151,10.68685,0,0,0,0.08025983,0.7905422,0.7510151,0,0,3.964087,7.057595,0,0.7102823,-0.7102823,9.490661,67.7903,0.1760278,0.8261166,0.06420787,0,7.137856
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.793746,2.793746,0,0,0,2.793746,15.81478,0,0,0,0.4418249,2.940786,2.793746,0,0,4.75329,6.347313,0,2.498961,-2.498961,6.856525,48.97508,0.1760278,3.073121,0.3534599,0,6.789138
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.5949482,0.5949482,0,0,0,0.5949482,131.0664,0,0,0,0.7797771,0.6262612,0.5949482,0,0,7.529913,3.848352,0.1535159,0,0.1535159,7.002163,50.01535,0.1760082,0.654443,0.6238217,0,4.628129
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.266266,3.266266,0,-1,0,3.266266,34.56152,0,0,0.2628931,1.128871,3.438175,3.266266,0,0,7.376398,3.986516,0,2.309304,-2.309304,4.567943,32.6281,0.1760082,3.592893,0.903097,0,5.115388
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.258714,2.258714,0,-1,0,2.258714,81.89777,0,0,0.5397648,1.849836,2.377594,2.258714,0,0,9.94229,1.677213,0,0.5277575,-0.5277575,4.011638,28.6545,0.1760082,2.484586,1.479869,0,3.527049
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,10.52869,1.149455,1.343449,0,1.343449,5.286145,37.75811,0.1758368,0,1.074759,0,2.492904
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1402481,0.1402481,0,-1,0,0.1402481,706.6885,0,0,0,0.9911174,0.1476296,0.1402481,0,0,9.185239,2.358559,0.8434877,0,0.8434877,6.086348,43.47383,0.1757293,0.1542729,0.7928939,0,3.349677
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.763663,2.763663,0,-1,0,2.763663,27.24132,0,4.440892E-16,0,0.7528584,2.909119,2.763663,0,0,8.341751,3.117698,0,2.156261,-2.156261,3.81345,27.23887,0.1757293,3.04003,0.6022867,0,3.870557
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.157665,1.157665,0,-1,0,1.157665,151.2806,0,0,0.02731438,1.751322,1.218594,1.157665,0,0,10.7376,0.9614373,0.532728,0,0.532728,4.31884,30.84879,0.1756615,1.273431,1.401058,0,2.71276
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.5958297,0.5958297,0,-1,0,0.5958297,162.9651,0,0,0,0.9709942,0.6271891,0.5958297,0,0,10.20487,1.440893,0.3438051,0,0.3438051,4.645002,33.17852,0.1756178,0.6554126,0.7767953,0,2.411887
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0,0,0,0.7615213,0,0,0,0,9.861063,1.750317,0.7615213,0,0.7615213,5.367445,38.33881,0.175521,0,0.609217,0,2.511838
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.166377,2.466064,0,-1,0,2.466064,6.494989,0,0.7003133,1.138681,0.1601706,2.595857,2.466064,0,0,9.099542,2.435686,0,2.435686,-2.435686,2.800006,20,0.175521,3.483015,0.1281365,0,2.595857
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.566516,0.07749493,0,-1,0,0.07749493,105.2632,0,2.489021,2.807669,0.08157361,0.08157361,0.07749493,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,2.823168,0.06525889,0,0.08157361
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.263937,0,0,-1,0,0,0,0,2.263937,2.490331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,2.490331,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.7202757,0,0,-1,0,0,0,0,0.7202757,0.7923033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.7923033,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.7155588,0,0,-1,0,0,0,0,0.7155588,0.7871147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.7871147,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.21159,0,0,-1,0,0,0,0,0.21159,0.232749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.232749,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.8456256,0,0,-1,0,0,0,0,0.8456256,0.9301882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.9301882,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1636183,0,0,-1,0,0,0,0,0.1636183,0.1799802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.1799802,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.8032923,0,0,-1,0,0,0,0,0.8032923,0.8836216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.8836216,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.0203386,0,0,-1,0,0,0,0,0.0203386,0.02237246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.02237246,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1695708,0,0,-1,0,0,0,0,0.1695708,0.1865278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.1865278,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1016795,0,0,-1,0,0,0,0,0.1016795,0.1118475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175521,0.1118475,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.3740427,0.3740427,3.879306,0,1.224051,0.3740427,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756749,0.4114469,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.9618537,0.9618537,4.467117,0,1.384523,0.9618537,3.537272,0,0,0,0.03402338,0,0,3.505263,3.33,8.475861,2.997,3.364023,0,3.364023,9.150514,65.36068,0.175952,1.058039,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.111837,6.024621,4.444204,0,4.444204,13.36666,95.47592,0.1758818,0,0.8913635,5,7.138825
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.665766,1.665766,0,0,0,1.665766,120.2242,0,0,0,2.002653,1.753438,1.665766,0,0,0.6676325,10.0244,0.2492154,0,0.2492154,13.60308,97.16468,0.1758503,1.832343,1.602123,0,12.02706
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.955755,1.955755,0,-1,0,1.955755,142.0479,0.3010032,0,0,2.77811,2.05869,1.955755,0,0,0.4184171,10.2487,0.4184171,0,0.4184171,14.00003,100,0.1757975,2.151331,2.222488,0,13.02681
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2687597,0.2687597,0,-1,0,0.2687597,1460.093,3.641236,0,0,3.924141,0.2829049,0.2687597,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,0.2956356,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.729459,1.729459,0,-1,0,1.729459,236.8418,2.275598,0,0,4.096082,1.820483,1.729459,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,1.902405,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.42623,1.42623,0,-1,0,1.42623,278.5701,2.471756,0,0,3.973051,1.501295,1.42623,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,1.568853,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.6702158,0.6702158,0,-1,0,0.6702158,549.1754,2.97517,0,0,3.68066,0.7054904,0.6702158,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,0.7372375,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.738809,1.738809,0,-1,0,1.738809,151.3835,0.8019439,0,0,2.632269,1.830325,1.738809,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,1.912689,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2953405,0.2953405,0,-1,0,0.2953405,760.2468,1.934432,0,0,2.245317,0.3108847,0.2953405,0,0,0,10.62527,0,0,0,14.00003,100,0.1757975,0.3248746,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,5.599959,3.33,0,-1,0,3.33,31.26409,4.440892E-16,2.269959,2.829955,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.1757975,6.159956,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,3.944688,3.33,0,-1,0,3.33,3.209727,0,0.6146883,1.009157,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.1757975,4.339157,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.377376,2.377376,0,-1,0,2.377376,0,0,4.440892E-16,0,0,2.502501,2.377376,0,0,6.513942,4.762726,0,2.502501,-2.502501,5.182492,37.01773,0.1757975,2.615113,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.105135,2.105135,0,-1,0,2.105135,0,0,0,0.1684351,0,2.215932,2.105135,0,0,9.294499,2.260225,0,2.215932,-2.215932,2.846695,20.33349,0.1757975,2.315649,0,0,2.260225
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.3442818,0.04207847,0,-1,0,0.04207847,0,0,0.3022033,0.3366315,0,0.04429313,0.04207847,0,0,11.75665,0.04429313,0,0.04429313,-0.04429313,2.800006,20,0.1757975,0.3787099,0,0,0.04429313
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.265911,0,0,-1,0,0,0,0,0.265911,0.2925021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.2925021,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.6764715,0,0,-1,0,0,0,0,0.6764715,0.7441186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.7441186,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.4998548,0,0,-1,0,0,0,0,0.4998548,0.5498403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.5498403,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.5230103,0,0,-1,0,0,0,0,0.5230103,0.5753112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.5753112,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1969873,0,0,-1,0,0,0,0,0.1969873,0.216686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.216686,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.6430186,0,0,-1,0,0,0,0,0.6430186,0.7073205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.7073205,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.02707781,0,0,-1,0,0,0,0,0.02707781,0.02978559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757975,0.02978559,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.4988452,0.4988452,4.004108,0,1.258122,0.4988452,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1759765,0.5487297,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.9779609,0.9779609,4.483224,0,1.38892,0.9779609,9.733236,0,0,0,0.09518725,0,0,3.505263,3.33,8.475861,2.997,3.425187,0,3.425187,9.208539,65.77515,0.1762464,1.075757,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.050673,6.079669,4.042992,0,4.042992,13.04406,93.17165,0.1762261,0,0.5703936,5,6.792661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.7222484,0.7222484,0,0,0,0.7222484,181.7055,0,0,0,1.312365,0.7602615,0.7222484,0,0,1.007681,9.718361,0.5521036,0,0.5521036,13.56783,96.91287,0.1761569,0.7944733,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.5029791,0.5029791,0,-1,0,0.5029791,340.0664,0.7254341,0,0,1.710463,0.5294517,0.5029791,0,0,0.4555773,10.21525,0.4555773,0,0.4555773,14.00003,100,0.1760998,0.553277,1.368371,0,11.92572
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,3.096012,3.096012,0,-1,0,3.096012,103.2111,0,0,0.07561368,3.19543,3.25896,3.096012,0,0,0,10.62527,0,0.06353087,-0.06353087,13.93306,99.52166,0.1760998,3.405614,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.957756,2.957756,0,-1,0,2.957756,86.05908,0,4.440892E-16,0,2.545418,3.113427,2.957756,0,0,0.07058986,10.56174,0,0.5680097,-0.5680097,13.33433,95.245,0.1760998,3.253532,2.036334,0,13.10716
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.189116,1.189116,0,-1,0,1.189116,278.9815,1.364001,0,0,3.317413,1.251701,1.189116,0,0,0.7017117,9.993733,0.7017117,0,0.7017117,14.00003,100,0.1760119,1.308027,2.653931,0,13.31115
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.841983,0.841983,0,-1,0,0.841983,346.9585,2.035033,0,0,2.921331,0.8862979,0.841983,0,0,0,10.62527,0,0,0,14.00003,100,0.1760119,0.9261814,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.399826,1.399826,0,-1,0,1.399826,172.9838,0.9479713,0,0,2.421473,1.473501,1.399826,0,0,0,10.62527,0,0,0,14.00003,100,0.1760119,1.539809,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.6820937,0.6820937,0,-1,0,0.6820937,283.7361,1.217353,0,0,1.935346,0.7179934,0.6820937,0,0,0,10.62527,0,0,0,14.00003,100,0.1760119,0.7503031,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2352165,0.2352165,0,-1,0,0.2352165,239.4723,0.3156819,0,0,0.5632782,0.2475963,0.2352165,0,0,0,10.62527,0,0,0,14.00003,100,0.1760119,0.2587381,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.809538,1.809538,0,-1,0,1.809538,8.112214,0,2.220446E-16,0,0.1467936,1.904777,1.809538,0,0,0,10.62527,0,1.757983,-1.757983,12.14695,86.76376,0.1760119,1.990492,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.330659,1.330659,0,-1,0,1.330659,6.197217,0,0,0,0.08246385,1.400694,1.330659,0,0,1.953315,8.867291,0,1.31823,-1.31823,10.75741,76.83852,0.1760119,1.463725,0.06597108,0,8.949755
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,7.078133,3.33,0,-1,0,3.33,0,0,3.748133,4.455946,0,3.505263,3.33,0,0,3.418015,7.549061,0,3.505263,-3.505263,7.062542,50.44663,0.1760119,7.785946,0,0,7.549061
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.312752,4.043797,0,0,0,7.062542,50.44663,0.1760119,0,0,0,4.043797
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.973474,2.973474,0,-1,0,2.973474,0,0,0,0,0,3.129973,2.973474,0,0,7.312752,4.043797,0,3.129973,-3.129973,3.763261,26.88038,0.1760119,3.270822,0,0,4.043797
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.3851581,0.3851581,0,-1,0,0.3851581,0,0,5.551115E-17,0,0,0.4054296,0.3851581,0,0,10.7905,0.9138247,0,0.4054296,-0.4054296,3.335901,23.82782,0.1760119,0.4236739,0,0,0.9138247
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.3146344,0.3146344,0,-1,0,0.3146344,0,0,0,0,0,0.331194,0.3146344,0,0,11.24098,0.5083951,0,0.331194,-0.331194,2.986792,21.33418,0.1760119,0.3460978,0,0,0.5083951
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.4892695,0.168341,0,-1,0,0.168341,0,0,0.3209285,0.3698554,0,0.1772011,0.168341,0,0,11.60897,0.1772011,0,0.1772011,-0.1772011,2.800006,20,0.1760119,0.5381964,0,0,0.1772011
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2499554,0,0,-1,0,0,0,0,0.2499554,0.2749509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760119,0.2749509,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760119,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2560531,0,0,-1,0,0,0,0,0.2560531,0.2816584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760119,0.2816584,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1165879,0,0,-1,0,0,0,0,0.1165879,0.1282467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760119,0.1282467,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.3686441,0.3686441,3.873907,0,1.222577,0.3686441,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1761608,0.4055085,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.06607511,0.06607511,3.571338,0,1.139975,0.06607511,42.23945,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.1762405,0.07268262,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.5388576,0.5388576,4.044121,0,1.269045,0.5388576,221.6804,4.440892E-16,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.1762758,0.5927434,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.048948,2.048948,0,0,0,2.048948,117.2591,0,0,0,2.402579,2.156788,2.048948,0,0,0.5934089,10.09121,0.2457914,0,0.2457914,13.67025,97.64444,0.1762453,2.253843,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.7791767,0.7791767,0,-1,0,0.7791767,388.3483,1.858116,0,0,3.025919,0.820186,0.7791767,0,0,0.3476175,10.31242,0.3476175,0,0.3476175,14.00003,100,0.1762021,0.8570943,2.420736,0,13.33834
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.5675474,0.5675474,0,-1,0,0.5675474,707.5547,3.41829,0,0,4.015708,0.5974183,0.5675474,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,0.6243021,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.180763,2.180763,0,-1,0,2.180763,215.0467,2.394118,0,0,4.689657,2.29554,2.180763,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,2.398839,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.333453,3.33,0,-1,0,3.33,121.4156,0.5378764,1.003453,1.436798,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,4.766798,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.316058,1.316058,0,-1,0,1.316058,251.898,1.9298,0,0,3.315124,1.385324,1.316058,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,1.447664,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2593448,0.2593448,0,-1,0,0.2593448,886.0198,2.024852,0,0,2.297846,0.2729945,0.2593448,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,0.2852793,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.8119403,0.8119403,0,-1,0,0.8119403,112.1581,0.0559824,0,0,0.9106564,0.854674,0.8119403,0,0,0,10.62527,0,0,0,14.00003,100,0.1762021,0.8931344,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,3.143277,3.143277,0,-1,0,3.143277,3.26602,0,4.440892E-16,0.1276048,0.1026601,3.308713,3.143277,0,0,0,10.62527,0,3.206053,-3.206053,10.62055,75.86093,0.1762021,3.457605,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.972806,1.972806,0,-1,0,1.972806,0,0,2.220446E-16,0,0,2.076638,1.972806,0,0,3.562281,7.419221,0,2.076638,-2.076638,8.431583,60.22548,0.1762021,2.170086,0,0,7.419221
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,4.662142,3.33,0,-1,0,3.33,0,0,1.332142,1.798356,0,3.505263,3.33,0,0,5.869656,5.342584,0,3.505263,-3.505263,4.736712,33.83359,0.1762021,5.128356,0,0,5.342584
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,4.657536,1.745455,0,-1,0,1.745455,0,0,2.912081,3.377835,0,1.837321,1.745455,0,0,9.764393,1.837321,0,1.837321,-1.837321,2.800006,20,0.1762021,5.12329,0,0,1.837321
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.6461827,0,0,-1,0,0,0,0,0.6461827,0.7108009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0.7108009,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.4989837,0,0,-1,0,0,0,0,0.4989837,0.5488821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0.5488821,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2911277,0,0,-1,0,0,0,0,0.2911277,0.3202405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0.3202405,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.3669801,0,0,-1,0,0,0,0,0.3669801,0.4036781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0.4036781,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1369367,0,0,-1,0,0,0,0,0.1369367,0.1506303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0.1506303,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1237294,0,0,-1,0,0,0,0,0.1237294,0.1361023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762021,0.1361023,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3277561,0.3277561,3.833019,0,1.211414,0.3277561,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763405,0.3605317,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.81809,0.81809,4.323353,0,1.345275,0.81809,12.01263,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1765705,0.899899,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.176533,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.283751,1.283751,0,0,0,1.283751,122.9653,0,0,0,1.578568,1.351317,1.283751,0,0,0.8699697,9.842301,0.2272511,0,0.2272511,13.39029,95.64474,0.176505,1.412127,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.4944659,0.4944659,0,-1,0,0.4944659,553.1176,1.571769,0,0,2.734978,0.5204904,0.4944659,0,0,0.6427187,10.04683,0.6427187,0,0.6427187,14.00003,100,0.1764256,0.5439125,2.187982,0,12.78181
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.386924,3.33,0,-1,0,3.33,122.9415,0.5886878,0.05692435,0.3956168,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,3.725617,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.660612,1.660612,0,-1,0,1.660612,251.605,2.430171,0,0,4.178183,1.748012,1.660612,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,1.826673,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.321811,1.321811,0,-1,0,1.321811,246.6129,1.868377,0,0,3.259757,1.39138,1.321811,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,1.453992,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.4106993,0.4106993,0,-1,0,0.4106993,542.8306,1.797086,0,0,2.229401,0.4323151,0.4106993,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,0.4517692,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.5722854,0.5722854,0,-1,0,0.5722854,156.1885,0.2914382,0,0,0.8938439,0.6024057,0.5722854,0,0,0,10.62527,0,0,0,14.00003,100,0.1764256,0.6295139,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.046551,1.046551,0,-1,0,1.046551,8.342768,0,2.220446E-16,0,0.08731131,1.101632,1.046551,0,0,0,10.62527,0,1.014321,-1.014321,12.93084,92.36295,0.1764256,1.151206,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.865818,0.865818,0,-1,0,0.865818,0,0,0,0,0,0.9113873,0.865818,0,0,1.127024,9.610953,0,0.9113873,-0.9113873,11.97015,85.50092,0.1764256,0.9523997,0,0,9.610953
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.139676,8.699566,0,0,0,11.97015,85.50092,0.1764256,0,0,0,8.699566
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.139676,8.699566,0,0,0,11.97015,85.50092,0.1764256,0,0,0,8.699566
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.6650128,0.6650128,0,-1,0,0.6650128,0,0,0,0,0,0.7000135,0.6650128,0,0,2.139676,8.699566,0,0.7000135,-0.7000135,11.23227,80.23037,0.1764256,0.7315142,0,0,8.699566
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1984762,0.1984762,0,-1,0,0.1984762,0,0,2.775558E-17,0,0,0.2089223,0.1984762,0,0,2.917469,7.999552,0,0.2089223,-0.2089223,11.01205,78.65735,0.1764256,0.2183238,0,0,7.999552
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.6721491,0.6721491,0,-1,0,0.6721491,0,0,1.110223E-16,0,0,0.7075253,0.6721491,0,0,3.149605,7.79063,0,0.7075253,-0.7075253,10.26625,73.33023,0.1764256,0.739364,0,0,7.79063
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2743082,0.2743082,0,-1,0,0.2743082,0,0,0,0,0,0.2887455,0.2743082,0,0,3.935744,7.083105,0,0.2887455,-0.2887455,9.961889,71.1562,0.1764256,0.301739,0,0,7.083105
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.6073335,0.6073335,0,-1,0,0.6073335,0,0,1.110223E-16,0,0,0.6392984,0.6073335,0,0,4.256572,6.794359,0,0.6392984,-0.6392984,9.288009,66.34279,0.1764256,0.6680669,0,0,6.794359
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.6439883,0.6439883,0,-1,0,0.6439883,0,0,0,0,0,0.6778824,0.6439883,0,0,4.966904,6.155061,0,0.6778824,-0.6778824,8.573459,61.23886,0.1764256,0.7083871,0,0,6.155061
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.3885572,0.3885572,0,-1,0,0.3885572,0,0,5.551115E-17,0,0,0.4090076,0.3885572,0,0,5.720107,5.477178,0,0.4090076,-0.4090076,8.142326,58.15936,0.1764256,0.4274129,0,0,5.477178
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.2905306,0.2905306,0,0,0,0.2905306,0,0,0,0,0,0.3058217,0.2905306,0,0,6.17456,5.068171,0,0.3058217,-0.3058217,7.819962,55.85676,0.1764256,0.3195836,0,0,5.068171
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.4588156,0.4588156,0,0,0,0.4588156,16.68756,0,5.551115E-17,0,0.0765651,0.4829638,0.4588156,0,0,6.514361,4.762349,0,0.4063987,-0.4063987,7.391581,52.7969,0.1764256,0.5046971,0.06125208,0,4.838914
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.412799,2.412799,0,0,0,2.412799,28.73009,0,4.440892E-16,0,0.6931994,2.539789,2.412799,0,0,6.965915,4.35595,0,1.846589,-1.846589,5.445104,38.89352,0.1764256,2.654079,0.5545595,0,5.04915
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.9802052,0.9802052,0,0,0,0.9802052,92.01687,0,1.110223E-16,0,0.9019541,1.031795,0.9802052,0,0,9.017681,2.509361,0,0.1298408,-0.1298408,5.30824,37.91592,0.1764256,1.078226,0.7215633,0,3.411315
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,3.47889,3.33,0,-1,0,3.33,47.37047,0,0.1488905,1.266522,1.577437,3.505263,3.33,0,0,9.161949,2.37952,0,1.927827,-1.927827,3.276133,23.4009,0.1764256,3.82678,1.261949,0,3.956957
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.268862,1.268862,0,-1,0,1.268862,199.2441,0,0,0.4862942,2.528134,1.335645,1.268862,0,0,11.30398,0.4516937,1.192489,0,1.192489,4.407427,31.48156,0.1762786,1.395749,2.022507,0,2.979828
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03196617,0.03196617,0,-1,0,0.03196617,10266.31,0,0,0,3.281748,0.0336486,0.03196617,0,0,10.11149,1.524934,3.248099,0,3.248099,7.488844,53.49164,0.1758794,0.03516279,2.625398,0,4.806682
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.6302046,0.6302046,0,-1,0,0.6302046,493.9902,0,0,0,3.113149,0.6633732,0.6302046,0,0,6.86339,4.448223,2.449776,0,2.449776,9.812906,70.09204,0.1755795,0.6932251,2.490519,0,7.561372
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.900799,2.900799,0,-1,0,2.900799,142.6816,0,0,0,4.138906,3.053473,2.900799,0,0,4.413614,6.653021,1.085433,0,1.085433,10.84264,77.44726,0.1754469,3.190879,3.311125,0,10.79193
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.010994,2.010994,0,-1,0,2.010994,206.1765,0,0,0,4.146197,2.116836,2.010994,0,0,3.328181,7.629911,2.029361,0,2.029361,12.76786,91.19881,0.1751996,2.212093,3.316957,0,11.77611
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,2.114372,0,0,3.413191,0,0,0,0,1.29882,9.456337,1.29882,0,1.29882,14.00003,100,0.1750417,0,2.730553,0,12.86953
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.929593,1.929593,0,-1,0,1.929593,93.83157,0,0,0,1.810568,2.031151,1.929593,0,0,0,10.62527,0,0.2205831,-0.2205831,13.76751,98.33918,0.1750417,2.122553,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.647851,1.647851,0,-1,0,1.647851,58.40815,0,0,0,0.9624793,1.73458,1.647851,0,0,0.2450924,10.40469,0,0.7721008,-0.7721008,12.95365,92.52586,0.1750417,1.812636,0.7699834,0,11.36717
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.457217,1.457217,0,-1,0,1.457217,6.262512,0,0,0,0.09125838,1.533913,1.457217,0,0,1.102982,9.63259,0,1.442654,-1.442654,11.43296,81.66381,0.1750417,1.602939,0.0730067,0,9.723848
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.614951,2.614951,0,-1,0,2.614951,0,0,0,0,0,2.75258,2.614951,0,0,2.705931,8.189936,0,2.75258,-2.75258,8.531482,60.93903,0.1750417,2.876446,0,0,8.189936
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.764354,5.437356,0,0,0,8.531482,60.93903,0.1750417,0,0,0,5.437356
