Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,3.927423,3.33,0,-1,0,3.33,0,0,0.5974236,0.9901659,0,3.505263,3.33,0,0,5.764354,5.437356,0,3.505263,-3.505263,4.83661,34.54715,0.1750417,4.320166,0,0,5.437356
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.5766475,0.5766475,0,-1,0,0.5766475,0,0,1.110223E-16,0,0,0.6069973,0.5766475,0,0,9.659091,1.932093,0,0.6069973,-0.6069973,4.196779,29.97693,0.1750417,0.6343122,0,0,1.932093
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.545275,0.545275,0,-1,0,0.545275,0,0,1.110223E-16,0,0,0.5739737,0.545275,0,0,10.33353,1.325095,0,0.5739737,-0.5739737,3.591757,25.65536,0.1750417,0.5998026,0,0,1.325095
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97128,0.7511216,0,0,0,3.591757,25.65536,0.1750417,0,0,0,0.7511216
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.6367173,0.6367173,0,-1,0,0.6367173,0,0,1.110223E-16,0,0,0.6702288,0.6367173,0,0,10.97128,0.7511216,0,0.6702288,-0.6702288,2.885274,20.60906,0.1750417,0.700389,0,0,0.7511216
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.407315,0.07684816,0,-1,0,0.07684816,0,0,0.3304668,0.3711983,0,0.08089281,0.07684816,0,0,11.71598,0.08089281,0,0.08089281,-0.08089281,2.800006,20,0.1750417,0.4480465,0,0,0.08089281
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750417,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.3893836,0,0,-1,0,0,0,0,0.3893836,0.4283219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750417,0.4283219,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03297517,0.03297517,3.538238,0,1.130939,0.03297517,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751187,0.03627268,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.476169,0.476169,3.981432,0,1.251931,0.476169,8.83171,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.1752831,0.5237858,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.230234,2.230234,5,0,1.53,2.230234,52.55645,0,0,0,1.172132,0,0,2.769766,2.631278,5.103806,6.031848,3.80341,0,3.80341,12.76636,91.18813,0.1756075,2.453257,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.089401,2.089401,0,0,0,2.089401,97.26182,0,0,0,2.032189,2.199369,2.089401,0,0,1.300397,9.454917,0,0.1671801,-0.1671801,12.59014,89.92939,0.1756075,2.298341,1.625751,0,11.48711
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.406567,1.406567,0,-1,0,1.406567,218.1565,0.1017688,0,0,3.068518,1.480597,1.406567,0,0,1.486152,9.287737,1.486152,0,1.486152,14.00003,100,0.1754279,1.547224,2.454815,0,12.35626
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.8495603,0.8495603,0,-1,0,0.8495603,462.4365,3.034403,0,0,3.928677,0.8942741,0.8495603,0,0,0,10.62527,0,0,0,14.00003,100,0.1754279,0.9345164,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.889712,2.889712,0,-1,0,2.889712,160.4938,1.596007,0,0,4.637809,3.041802,2.889712,0,0,0,10.62527,0,0,0,14.00003,100,0.1754279,3.178683,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.579003,1.579003,0,-1,0,1.579003,303.9228,3.136842,0,0,4.79895,1.662108,1.579003,0,0,0,10.62527,0,0,0,14.00003,100,0.1754279,1.736903,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.192571,3.192571,0,-1,0,3.192571,149.6583,1.417347,0,0.1818286,4.777948,3.360601,3.192571,0,0,0,10.62527,0,0,0,14.00003,100,0.1754279,3.511829,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.414539,1.414539,0,-1,0,1.414539,290.6154,2.62188,0,0,4.110869,1.488989,1.414539,0,0,0,10.62527,0,0,0,14.00003,100,0.1754279,1.555993,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,4.083521,3.33,0,-1,0,3.33,102.5246,0,0.7535213,1.161873,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.1754279,4.491873,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.097916,2.097916,0,-1,0,2.097916,103.1757,4.440892E-16,0,0,2.164539,2.208333,2.097916,0,0,0.1013275,10.53408,0,0.04379369,-0.04379369,13.85774,98.98364,0.1754279,2.307708,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01786903,0.01786903,0,-1,0,0.01786903,5734.088,0.8558292,0,0,1.024626,0.0188095,0.01786903,0,0,0.1499871,10.49029,0.1499871,0,0.1499871,14.00003,100,0.1754098,0.01965593,0.8197007,0,11.51491
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,3.910649,3.33,0,-1,0,3.33,3.376843,4.440892E-16,0.5806493,0.9717143,0.1124489,3.505263,3.33,0,0,0,10.62527,0,3.392814,-3.392814,10.42369,74.45477,0.1754098,4.301714,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.850474,1.850474,0,-1,0,1.850474,0,0,2.220446E-16,0,0,1.947867,1.850474,0,0,3.769794,7.23246,0,1.947867,-1.947867,8.370455,59.78885,0.1754098,2.035522,0,0,7.23246
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.088511,3.088511,0,-1,0,3.088511,0,0,4.440892E-16,0.06736156,0,3.251064,3.088511,0,0,5.934091,5.284593,0,3.251064,-3.251064,4.943533,35.31088,0.1754098,3.397362,0,0,5.284593
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.6952008,0.6952008,0,-1,0,0.6952008,0,0,1.110223E-16,0,0,0.7317903,0.6952008,0,0,9.546384,2.033529,0,0.7317903,-0.7317903,4.172158,29.80107,0.1754098,0.7647209,0,0,2.033529
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.7054632,0.7054632,0,-1,0,0.7054632,0,0,1.110223E-16,0,0,0.7425928,0.7054632,0,0,10.35948,1.301739,0,0.7425928,-0.7425928,3.389397,24.20993,0.1754098,0.7760095,0,0,1.301739
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18459,0.5591456,0,0,0,3.389397,24.20993,0.1754098,0,0,0,0.5591456
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.8645874,0.5311884,0,-1,0,0.5311884,0,0,0.3333991,0.4198578,0,0.5591456,0.5311884,0,0,11.18459,0.5591456,0,0.5591456,-0.5591456,2.800006,20,0.1754098,0.9510462,0,0,0.5591456
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1457155,0,0,-1,0,0,0,0,0.1457155,0.1602871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754098,0.1602871,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.8322495,0,0,-1,0,0,0,0,0.8322495,0.9154744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754098,0.9154744,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.012301,0,0,-1,0,0,0,0,1.012301,1.113531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754098,1.113531,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2828503,0,0,-1,0,0,0,0,0.2828503,0.3111353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754098,0.3111353,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754098,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.1754031,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.079592,1.079592,4.584855,0,1.416665,1.079592,98.85808,0,0,0,1.067263,0,0,3.505263,3.33,11.75078,0.04957677,4.397264,0,4.397264,7.023875,50.17043,0.175568,1.187551,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.904654,1.904654,5,0,1.53,1.904654,113.468,0,0,0,2.161172,0,0,3.095346,2.940579,7.353511,4.007114,5.101751,0,5.101751,11.86382,84.7414,0.1757333,2.095119,1.728938,5,6.168286
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0.7047029,0,0,2.956463,0,0,0,0,2.25176,8.59869,2.25176,0,2.25176,14.00003,100,0.1754632,0,2.365171,0,11.55515
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.185393,3.185393,0,-1,0,3.185393,124.2287,0.6041261,0,0.173932,3.957171,3.353045,3.185393,0,0,0,10.62527,0,0,0,14.00003,100,0.1754632,3.503932,3.165737,0,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.569404,3.33,0,-1,0,3.33,130.8813,0.8530848,0.2394042,0.5963446,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1754632,3.926345,3.486678,0,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1754632,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.29705,1.29705,0,-1,0,1.29705,314.8248,2.718119,0,0,4.083436,1.365316,1.29705,0,0,0,10.62527,0,0,0,14.00003,100,0.1754632,1.426755,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.9983378,0.9983378,0,-1,0,0.9983378,361.023,2.553348,0,0,3.604229,1.050882,0.9983378,0,0,0,10.62527,0,0,0,14.00003,100,0.1754632,1.098172,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.563039,2.563039,0,-1,0,2.563039,127.3125,0.5651319,0,0,3.263067,2.697935,2.563039,0,0,0,10.62527,0,0,0,14.00003,100,0.1754632,2.819342,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.978949,2.978949,0,-1,0,2.978949,76.63442,0,4.440892E-16,0,2.282901,3.135736,2.978949,0,0,0,10.62527,0,0.8528354,-0.8528354,13.10106,93.57882,0.1754632,3.276844,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.07145485,0.07145485,0,-1,0,0.07145485,1490.262,0.0420543,0,0,1.064865,0.07521564,0.07145485,0,0,0.9475949,9.772439,0.9475949,0,0.9475949,14.00003,100,0.1753497,0.07860034,0.8518919,0,10.8373
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753497,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.9219036,0.9219036,0,-1,0,0.9219036,0,0,1.110223E-16,0,0,0.9704249,0.9219036,0,0,0,10.62527,0,0.9704249,-0.9704249,12.97711,92.69346,0.1753497,1.014094,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,4.862297,3.33,0,-1,0,3.33,0,0,1.532297,2.018526,0,3.505263,3.33,0,0,1.07825,9.654849,0,3.505263,-3.505263,9.282239,66.30157,0.1753497,5.348526,0,0,9.654849
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,5.01254,3.33,0,-1,0,3.33,0,0,1.68254,2.183794,0,3.505263,3.33,0,0,4.972987,6.149586,0,3.505263,-3.505263,5.587367,39.90968,0.1753497,5.513794,0,0,6.149586
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.7072521,0.7072521,0,-1,0,0.7072521,0,0,0,0,0,0.744476,0.7072521,0,0,8.867723,2.644323,0,0.744476,-0.744476,4.80262,34.30436,0.1753497,0.7779773,0,0,2.644323
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.679184,0.679184,0,-1,0,0.679184,0,0,1.110223E-16,0,0,0.7149305,0.679184,0,0,9.694919,1.899847,0,0.7149305,-0.7149305,4.049017,28.9215,0.1753497,0.7471023,0,0,1.899847
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48929,1.184917,0,0,0,4.049017,28.9215,0.1753497,0,0,0,1.184917
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48929,1.184917,0,0,0,4.049017,28.9215,0.1753497,0,0,0,1.184917
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48929,1.184917,0,0,0,4.049017,28.9215,0.1753497,0,0,0,1.184917
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.6460725,0.6460725,0,-1,0,0.6460725,0,0,0,0,0,0.6800763,0.6460725,0,0,10.48929,1.184917,0,0.6800763,-0.6800763,3.332154,23.80105,0.1753497,0.7106798,0,0,1.184917
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.5669494,0.4795983,0,-1,0,0.4795983,0,0,0.08735111,0.1440461,0,0.5048403,0.4795983,0,0,11.24493,0.5048403,0,0.5048403,-0.5048403,2.800006,20,0.1753497,0.6236444,0,0,0.5048403
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2985636,0.2985636,3.803827,0,1.203445,0.2985636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1754796,0.32842,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001381919,0.001381919,3.506645,0,1.122314,0.001381919,7126.97,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.1755358,0.001520111,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.9098369,0.9098369,4.4151,0,1.370322,0.9098369,48.81139,4.440892E-16,0,0,0.444104,0,0,3.505263,3.33,5.047371,6.08264,3.774104,0,3.774104,12.7921,91.37196,0.1757374,1.000821,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.9297908,0.9297908,0,0,0,0.9297908,136.4603,0,0,0,1.268796,0.9787271,0.9297908,0,0,1.273267,9.479334,0.2900684,0,0.2900684,13.06728,93.33755,0.1757029,1.02277,1.015036,0,10.74813
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.033736,2.033736,0,-1,0,2.033736,86.60674,0,0,0,1.761352,2.140774,2.033736,0,0,0.9831988,9.740396,0,0.3794222,-0.3794222,12.66734,90.4808,0.1757029,2.237109,1.409082,0,11.50175
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.124148,1.124148,0,-1,0,1.124148,228.2279,0,0,0,2.565618,1.183313,1.124148,0,0,1.404779,9.360973,1.382305,0,1.382305,13.97871,99.84771,0.1755386,1.236562,2.052495,0,11.92659
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2002198,0.2002198,0,-1,0,0.2002198,1020.329,1.809669,0,0,2.042901,0.2107577,0.2002198,0,0,0.02247394,10.60505,0.02247394,0,0.02247394,14.00003,100,0.1755359,0.2202418,1.634321,0,12.64795
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2137598,0.2137598,0,-1,0,0.2137598,782.2443,1.447113,0,0,1.672124,0.2250103,0.2137598,0,0,0,10.62527,0,0,0,14.00003,100,0.1755359,0.2351357,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755359,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.507451,2.507451,0,-1,0,2.507451,19.32092,0,0,0,0.4844624,2.639422,2.507451,0,0,0,10.62527,0,2.15496,-2.15496,11.7285,83.77484,0.1755359,2.758196,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.7783308,0.7783308,0,-1,0,0.7783308,163.2582,0,0,0,1.270689,0.8192956,0.7783308,0,0,2.3944,8.470315,0.4513929,0,0.4513929,12.15673,86.83361,0.1754823,0.8561639,1.016551,0,9.741003
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.5845248,0.5845248,0,-1,0,0.5845248,97.50501,0,0,0,0.569941,0.6152893,0.5845248,0,0,1.943007,8.876568,0,0.04534826,-0.04534826,12.10893,86.49217,0.1754823,0.6429772,0.4559528,0,9.446509
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.548042,1.548042,0,-1,0,1.548042,9.13232,0,2.220446E-16,0,0.1413722,1.629518,1.548042,0,0,1.993394,8.83122,0,1.488146,-1.488146,10.54029,75.28761,0.1754823,1.702846,0.1130977,0,8.972592
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.601953,3.33,0,-1,0,3.33,2.499995,0,0.271953,0.6321483,0.08324982,3.505263,3.33,0,0,3.646889,7.343074,0,3.422013,-3.422013,6.933167,49.52252,0.1754823,3.962148,0.06659985,0,7.426324
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,4.58414,3.33,0,-1,0,3.33,0,0,1.25414,1.712554,0,3.505263,3.33,0,0,7.449126,3.921061,0,3.505263,-3.505263,3.238295,23.13063,0.1754823,5.042554,0,0,3.921061
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,5.134247,0.3950078,0,-1,0,0.3950078,0,0,4.739239,5.252664,0,0.4157977,0.3950078,0,0,11.34386,0.4157977,0,0.4157977,-0.4157977,2.800006,20,0.1754823,5.647672,0,0,0.4157977
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.4093824,0,0,-1,0,0,0,0,0.4093824,0.4503206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0.4503206,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.7102773,0,0,-1,0,0,0,0,0.7102773,0.781305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0.781305,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.2651658,0,0,-1,0,0,0,0,0.2651658,0.2916824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0.2916824,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.086461,0,0,-1,0,0,0,0,1.086461,1.195107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,1.195107,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.6210108,0,0,-1,0,0,0,0,0.6210108,0.6831119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0.6831119,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2589606,0,0,-1,0,0,0,0,0.2589606,0.2848567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754823,0.2848567,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.6226935,0.6226935,4.127957,0,1.291932,0.6226935,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756771,0.6849628,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2113188,0.2113188,3.716582,0,1.179627,0.2113188,42.93743,4.440892E-16,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1757762,0.2324507,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.89612,1.89612,5,0,1.53,1.89612,37.74746,0,0,0,0.715737,0,0,3.10388,2.948686,5.055125,6.075661,3.664423,0,3.664423,12.68069,90.57619,0.1761075,2.085732,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.390702,9.373642,0.3386339,0,0.3386339,13.00195,92.87087,0.1760675,0,0.2709071,0,9.712276
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.662619,2.662619,0,-1,0,2.662619,21.05557,0,4.440892E-16,0,0.5606296,2.802757,2.662619,0,0,1.052068,9.678412,0,2.242127,-2.242127,10.63854,75.98941,0.1760675,2.928881,0.4485037,0,10.23904
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004293912,0.004293912,0,-1,0,0.004293912,40575.62,0,0,0,1.742281,0.004519907,0.004293912,0,0,3.543321,7.436285,1.737761,0,1.737761,12.28712,87.76499,0.1758623,0.004723303,1.393825,0,9.178566
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.4133189,0.4133189,0,-1,0,0.4133189,311.1162,0,0,0,1.285902,0.4350725,0.4133189,0,0,1.80556,9.00027,0.8508297,0,0.8508297,13.09429,93.53046,0.175762,0.4546508,1.028722,0,10.28617
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,0.704403,0,0,1.659133,0,0,0,0,0.9547304,9.766017,0.9547304,0,0.9547304,14.00003,100,0.1756496,0,1.327307,0,11.42515
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.80834,1.80834,0,-1,0,1.80834,92.74504,0,0,0,1.677146,1.903516,1.80834,0,0,0,10.62527,0,0.2263701,-0.2263701,13.76141,98.29561,0.1756496,1.989174,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.558355,1.558355,0,-1,0,1.558355,112.6895,0,0,0,1.756103,1.640374,1.558355,0,0,0.2515223,10.3989,0.1157293,0,0.1157293,13.8712,99.07983,0.175636,1.714191,1.404883,0,12.15501
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.8509159,0.8509159,0,-1,0,0.8509159,153.7422,0.2767228,0,0,1.308217,0.895701,0.8509159,0,0,0.135793,10.50306,0.135793,0,0.135793,14.00003,100,0.17562,0.9360076,1.046573,0,11.81128
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.349495,2.349495,0,-1,0,2.349495,6.724226,4.440892E-16,0,0,0.1579853,2.473152,2.349495,0,0,0,10.62527,0,2.315167,-2.315167,11.55963,82.5686,0.17562,2.584444,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,2.572408,8.310107,0.5164806,0,0.5164806,12.0496,86.06843,0.1755593,0,0.4131845,0,8.826588
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,2.055927,8.77494,0.1034797,0,0.1034797,12.14777,86.76964,0.1755472,0,0.08278378,0,8.87842
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02968746,0.02968746,0,-1,0,0.02968746,0,0,3.469447E-18,0,0,0.03124996,0.02968746,0,0,1.952447,8.868072,0,0.03124996,-0.03124996,12.11483,86.53436,0.1755472,0.03265621,0,0,8.868072
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98717,8.836822,0,0,0,12.11483,86.53436,0.1755472,0,0,0,8.836822
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.5707729,0.5707729,0,-1,0,0.5707729,0,0,0,0,0,0.6008136,0.5707729,0,0,1.98717,8.836822,0,0.6008136,-0.6008136,11.48152,82.0107,0.1755472,0.6278502,0,0,8.836822
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.7611305,0.7611305,0,-1,0,0.7611305,0,0,0,0,0,0.80119,0.7611305,0,0,2.65474,8.236008,0,0.80119,-0.80119,10.63699,75.97836,0.1755472,0.8372436,0,0,8.236008
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1217141,0.1217141,0,-1,0,0.1217141,0,0,0,0,0,0.1281201,0.1217141,0,0,3.544951,7.434818,0,0.1281201,-0.1281201,10.50194,75.01372,0.1755472,0.1338855,0,0,7.434818
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687307,7.306698,0,0,0,10.50194,75.01372,0.1755472,0,0,0,7.306698
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.09069584,0.09069584,0,-1,0,0.09069584,0,0,0,0,0,0.0954693,0.09069584,0,0,3.687307,7.306698,0,0.0954693,-0.0954693,10.40131,74.29491,0.1755472,0.09976543,0,0,7.306698
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.371685,0.371685,0,-1,0,0.371685,0,0,0,0,0,0.3912474,0.371685,0,0,3.793384,7.211228,0,0.3912474,-0.3912474,9.988897,71.34912,0.1755472,0.4088535,0,0,7.211228
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.409778,0.409778,0,-1,0,0.409778,0,0,5.551115E-17,0,0,0.4313453,0.409778,0,0,4.228103,6.819981,0,0.4313453,-0.4313453,9.534219,68.10143,0.1755472,0.4507558,0,0,6.819981
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.09455293,0.09455293,0,-1,0,0.09455293,0,0,1.387779E-17,0,0,0.09952939,0.09455293,0,0,4.707376,6.388636,0,0.09952939,-0.09952939,9.429306,67.35205,0.1755472,0.1040082,0,0,6.388636
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2325026,0.2325026,0,0,0,0.2325026,0,0,2.775558E-17,0,0,0.2447396,0.2325026,0,0,4.817964,6.289106,0,0.2447396,-0.2447396,9.171328,65.50935,0.1755472,0.2557529,0,0,6.289106
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.3463453,0.3463453,0,0,0,0.3463453,10.65725,0,0,0,0.03691087,0.364574,0.3463453,0,0,5.089897,6.044367,0,0.3276632,-0.3276632,8.82594,63.0423,0.1755472,0.3809798,0.0295287,0,6.081278
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1384295,0.1384295,0,0,0,0.1384295,583.4324,0,0,0,0.8076424,0.1457152,0.1384295,0,0,5.453967,5.716704,0.6619272,0,0.6619272,9.453899,67.52772,0.1754694,0.1522724,0.6461139,0,6.524346
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.830025,1.830025,0,0,0,1.830025,64.19234,0,0,0,1.174736,1.926342,1.830025,0,0,4.79204,6.312438,0,0.7516061,-0.7516061,8.661637,61.86871,0.1754694,2.013028,0.9397889,0,7.487175
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.747912,2.747912,0,-1,0,2.747912,66.04126,0,0,0,1.814756,2.892539,2.747912,0,0,5.627158,5.560832,0,1.077783,-1.077783,7.525554,53.75385,0.1754694,3.022703,1.451805,0,7.375588
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.22477,1.22477,0,-1,0,1.22477,158.3233,0,0,0,1.939097,1.289232,1.22477,0,0,6.824695,4.483049,0.6498653,0,0.6498653,8.142071,58.15753,0.1753931,1.347247,1.551278,0,6.422146
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1456295,0.1456295,0,-1,0,0.1456295,1719.416,0,0,0,2.503977,0.1532942,0.1456295,0,0,6.174829,5.067928,2.350682,0,2.350682,10.37212,74.08645,0.1751178,0.1601924,2.003181,0,7.571904
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.465426,2.465426,0,-1,0,2.465426,144.0822,0,0,0,3.552241,2.595185,2.465426,0,0,3.824147,7.183542,0.9570555,0,0.9570555,11.28007,80.57174,0.175006,2.711969,2.841793,0,10.73578
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.270687,2.270687,0,-1,0,2.270687,150.8643,0,0,0,3.425655,2.390197,2.270687,0,0,2.867091,8.044892,1.035458,0,1.035458,12.26239,87.58831,0.1748851,2.497756,2.740524,0,11.47055
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.6992407,0.6992407,0,-1,0,0.6992407,543.436,1.23225,0,0,3.799926,0.7360429,0.6992407,0,0,1.831633,8.976804,1.831633,0,1.831633,14.00003,100,0.1746717,0.7691648,3.039941,0,12.77673
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.4598165,0.4598165,0,-1,0,0.4598165,604.5901,2.295988,0,0,2.780005,0.4840173,0.4598165,0,0,0,10.62527,0,0,0,14.00003,100,0.1746717,0.5057982,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.6077455,0.6077455,0,-1,0,0.6077455,311.2858,1.252094,0,0,1.891826,0.6397321,0.6077455,0,0,0,10.62527,0,0,0,14.00003,100,0.1746717,0.66852,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,3.145386,3.145386,0,-1,0,3.145386,28.23004,0,0,0.1299245,0.8879437,3.310932,3.145386,0,0,0,10.62527,0,2.422989,-2.422989,11.44597,81.75679,0.1746717,3.459924,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.69221,8.202286,0.07425752,0,0.07425752,11.51642,82.25998,0.1746631,0,0.05940602,0,8.276543
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,3.885239,3.33,0,-1,0,3.33,0,0,0.5552394,0.9437634,0,3.505263,3.33,0,0,2.617952,8.269117,0,3.505263,-3.505263,7.821548,55.86809,0.1746631,4.273763,0,0,8.269117
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,6.301088,3.33,0,-1,0,3.33,0,0,2.971088,3.601197,0,3.505263,3.33,0,0,6.512689,4.763854,0,3.505263,-3.505263,4.126677,29.4762,0.1746631,6.931196,0,0,4.763854
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,4.570869,1.195661,0,-1,0,1.195661,0,0,3.375208,3.832295,0,1.258591,1.195661,0,0,10.40743,1.258591,0,1.258591,-1.258591,2.800006,20,0.1746631,5.027956,0,0,1.258591
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.668248,0,0,-1,0,0,0,0,0.668248,0.7350728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,0.7350728,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.7820285,0,0,-1,0,0,0,0,0.7820285,0.8602313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,0.8602313,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.6945904,0,0,-1,0,0,0,0,0.6945904,0.7640494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,0.7640494,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.9368675,0,0,-1,0,0,0,0,0.9368675,1.030554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,1.030554,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.6362101,0,0,-1,0,0,0,0,0.6362101,0.6998311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746631,0.6998311,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.172546,0.172546,3.677809,0,1.169042,0.172546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.174766,0.1898006,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.9168128,0.9168128,4.422076,0,1.372227,0.9168128,11.21468,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1750062,1.008494,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.339546,4.339546,5,0,1.53,4.339546,19.86991,0,0,0,0.862264,0,0,0.6604544,0.6274317,5.043043,6.086536,1.489696,0,1.489696,10.62903,75.92147,0.1751308,4.7735,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.199904,2.199904,3.586988,0,1.144248,2.199904,95.15228,0,0,0,2.093259,0,0,1.387084,1.317729,3.553347,7.427262,3.410988,0,3.410988,13.86497,99.03534,0.1752045,2.419895,1.674607,5,9.520521
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.8049349,0.8049349,0,-1,0,0.8049349,257.1045,1.079866,0,0,2.069524,0.8472999,0.8049349,0,0,0.1423586,10.49715,0.1423586,0,0.1423586,14.00003,100,0.175188,0.8854284,1.655619,0,12.56668
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.266053,1.266053,0,-1,0,1.266053,165.0436,0.7568517,0,0,2.089539,1.332687,1.266053,0,0,0,10.62527,0,0,0,14.00003,100,0.175188,1.392658,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.114329,1.114329,0,-1,0,1.114329,240.9681,1.512199,0,0,2.685177,1.172978,1.114329,0,0,0,10.62527,0,0,0,14.00003,100,0.175188,1.225762,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.7665542,0.7665542,0,-1,0,0.7665542,528.7527,3.246277,0,0,4.053176,0.8068991,0.7665542,0,0,0,10.62527,0,0,0,14.00003,100,0.175188,0.8432096,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.995105,1.995105,0,-1,0,1.995105,184.3163,1.577193,0,0,3.677304,2.100111,1.995105,0,0,0,10.62527,0,0,0,14.00003,100,0.175188,2.194616,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175188,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.092286,1.092286,0,-1,0,1.092286,222.6907,1.282644,0,0,2.432418,1.149774,1.092286,0,0,0,10.62527,0,0,0,14.00003,100,0.175188,1.201514,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.573665,2.573665,0,-1,0,2.573665,56.08538,0,0,0,1.44345,2.709121,2.573665,0,0,0,10.62527,0,1.265671,-1.265671,12.66589,90.47048,0.175188,2.831032,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.478657,2.478657,0,-1,0,2.478657,30.78412,0,4.440892E-16,0,0.7630328,2.609113,2.478657,0,0,1.406301,9.359603,0,1.84608,-1.84608,10.71995,76.57095,0.175188,2.726523,0.6104262,0,10.12264
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.933468,1.933468,0,-1,0,1.933468,5.041509,0,2.220446E-16,0,0.09747595,2.035229,1.933468,0,0,3.457501,7.513523,0,1.937753,-1.937753,8.677382,61.98118,0.175188,2.126815,0.07798076,0,7.610999
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.409594,2.409594,0,-1,0,2.409594,0,0,4.440892E-16,0,0,2.536415,2.409594,0,0,5.610561,5.575769,0,2.536415,-2.536415,6.003767,42.88396,0.175188,2.650554,0,0,5.575769
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,6.320526,2.887387,0,-1,0,2.887387,0,0,3.43314,4.065192,0,3.039354,2.887387,0,0,8.4288,3.039354,0,3.039354,-3.039354,2.800006,20,0.175188,6.952579,0,0,3.039354
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.067141,0,0,-1,0,0,0,0,3.067141,3.373855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,3.373855,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2044494,0,0,-1,0,0,0,0,0.2044494,0.2248943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.2248943,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.6236855,0,0,-1,0,0,0,0,0.6236855,0.6860541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.6860541,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3210416,0,0,-1,0,0,0,0,0.3210416,0.3531458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.3531458,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.07677194,0,0,-1,0,0,0,0,0.07677194,0.08444913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.08444913,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.6324794,0,0,-1,0,0,0,0,0.6324794,0.6957273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.6957273,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.4460314,0,0,-1,0,0,0,0,0.4460314,0.4906345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.4906345,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3438396,0,0,-1,0,0,0,0,0.3438396,0.3782236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175188,0.3782236,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.6577497,0.6577497,4.163013,0,1.301502,0.6577497,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.175386,0.7235247,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.4015739,0.4015739,3.906837,0,1.231567,0.4015739,26.80697,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1755195,0.4417313,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.392259,1.392259,4.664207,0,1.438329,1.392259,68.11716,0,0,0,0.9483671,0,0,3.271949,3.108351,5.03821,6.090885,4.056718,0,4.056718,13.0689,93.34912,0.1757319,1.531484,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.937148,1.937148,0,0,0,1.937148,87.39256,0,0,0,1.692923,2.039103,1.937148,0,0,0.981492,9.741931,0,0.3461801,-0.3461801,12.704,90.74265,0.1757319,2.130863,1.354339,0,11.43485
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.569448,1.569448,0,-1,0,1.569448,127.9302,0,0,0,2.007797,1.65205,1.569448,0,0,1.366137,9.395751,0.3557468,0,0.3557468,13.04149,93.1533,0.1756909,1.726393,1.606238,0,11.40355
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.031587,1.031587,0,-1,0,1.031587,235.1845,0.3298627,0,0,2.426134,1.085881,1.031587,0,0,1.01039,9.715923,1.01039,0,1.01039,14.00003,100,0.1755745,1.134746,1.940907,0,12.14206
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.154769,2.154769,0,-1,0,2.154769,116.0927,0.2333523,0,0,2.501531,2.268178,2.154769,0,0,0,10.62527,0,0,0,14.00003,100,0.1755745,2.370246,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.912943,1.912943,0,-1,0,1.912943,139.8744,0.6620939,0,0,2.675719,2.013625,1.912943,0,0,0,10.62527,0,0,0,14.00003,100,0.1755745,2.104238,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.13196,2.13196,0,-1,0,2.13196,158.6464,1.13811,0,0,3.382279,2.244169,2.13196,0,0,0,10.62527,0,0,0,14.00003,100,0.1755745,2.345156,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.4435438,0.4435438,0,-1,0,0.4435438,464.015,1.591221,0,0,2.05811,0.4668882,0.4435438,0,0,0,10.62527,0,0,0,14.00003,100,0.1755745,0.4878981,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.7927201,0.7927201,0,-1,0,0.7927201,162.5046,0.4537646,0,0,1.288207,0.8344422,0.7927201,0,0,0,10.62527,0,0,0,14.00003,100,0.1755745,0.8719921,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1860432,0.1860432,0,-1,0,0.1860432,636.1909,0.987755,0,0,1.18359,0.195835,0.1860432,0,0,0,10.62527,0,0,0,14.00003,100,0.1755745,0.2046475,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.612212,1.612212,0,-1,0,1.612212,44.04842,0,2.220446E-16,0,0.7101539,1.697065,1.612212,0,0,0,10.62527,0,0.9869112,-0.9869112,12.95973,92.56933,0.1755745,1.773433,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,1.096568,9.638363,0.05265518,0,0.05265518,13.00969,92.92614,0.1755684,0,0.04212414,0,9.691018
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.138245,3.138245,0,-1,0,3.138245,0,0,4.440892E-16,0.122069,0,3.303415,3.138245,0,0,1.043913,9.685753,0,3.303415,-3.303415,9.52758,68.05401,0.1755684,3.452069,0,0,9.685753
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.402982,2.402982,0,-1,0,2.402982,0,0,4.440892E-16,0,0,2.529455,2.402982,0,0,4.714374,6.382337,0,2.529455,-2.529455,6.8613,49.00919,0.1755684,2.64328,0,0,6.382337
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1722285,0.1722285,0,-1,0,0.1722285,0,0,2.775558E-17,0,0,0.1812932,0.1722285,0,0,7.524879,3.852883,0,0.1812932,-0.1812932,6.670201,47.6442,0.1755684,0.1894514,0,0,3.852883
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.165545,1.165545,0,-1,0,1.165545,0,0,2.220446E-16,0,0,1.22689,1.165545,0,0,7.726316,3.671589,0,1.22689,-1.22689,5.376945,38.40668,0.1755684,1.2821,0,0,3.671589
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2970526,0.2970526,0,-1,0,0.2970526,0,0,0,0,0,0.3126869,0.2970526,0,0,9.089527,2.4447,0,0.3126869,-0.3126869,5.047344,36.05239,0.1755684,0.3267578,0,0,2.4447
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.3018832,0.3018832,0,-1,0,0.3018832,0,0,5.551115E-17,0,0,0.3177718,0.3018832,0,0,9.436957,2.132013,0,0.3177718,-0.3177718,4.712383,33.65981,0.1755684,0.3320715,0,0,2.132013
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2080627,0.2080627,0,-1,0,0.2080627,0,0,0,0,0,0.2190133,0.2080627,0,0,9.790037,1.814241,0,0.2190133,-0.2190133,4.481523,32.01081,0.1755684,0.2288689,0,0,1.814241
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1544466,0.1544466,0,-1,0,0.1544466,0,0,2.775558E-17,0,0,0.1625754,0.1544466,0,0,10.03339,1.595228,0,0.1625754,-0.1625754,4.310153,30.78675,0.1755684,0.1698913,0,0,1.595228
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21402,1.432652,0,0,0,4.310153,30.78675,0.1755684,0,0,0,1.432652
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.576686,0.576686,0,-1,0,0.576686,0,0,1.110223E-16,0,0,0.6070378,0.576686,0,0,10.21402,1.432652,0,0.6070378,-0.6070378,3.67028,26.21623,0.1755684,0.6343545,0,0,1.432652
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.526705,0.526705,0,0,0,0.526705,0,0,1.110223E-16,0,0,0.5544263,0.526705,0,0,10.88851,0.8256144,0,0.5544263,-0.5544263,3.085863,22.04183,0.1755684,0.5793754,0,0,0.8256144
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,11.50454,0.2711881,0.03162457,0,0.03162457,3.115865,22.25613,0.1755648,0,0.02529966,0,0.3028127
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.727,2.727,5,0,1.53,2.727,39.75924,0,0,0,1.084234,0,0,2.273,2.15935,11.47292,0.2996502,3.243585,0,3.243585,6.192999,44.23562,0.1758477,2.999699,0.8673875,5,1.383885
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,3.835711,3.835711,5,0,1.53,3.835711,56.41168,0,0,0,2.163789,0,0,1.164289,1.106074,8.229331,3.218877,3.269863,0,3.269863,9.295064,66.39318,0.1761099,4.219283,1.731031,5,5.382666
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.817213,2.817213,0,-1,0,2.817213,113.8965,0,0,0,3.208708,2.965487,2.817213,0,0,4.959467,6.161754,0.2432204,0,0.2432204,9.525804,68.04131,0.1760819,3.098934,2.566966,0,9.370461
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,0,0,0,2.946052,0,0,0,0,4.716247,6.380652,2.946052,0,2.946052,12.32067,88.00463,0.175744,0,2.356841,0,9.326704
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.166355,1.166355,0,-1,0,1.166355,333.4398,0.8911535,0,0,3.889091,1.227742,1.166355,0,0,1.770195,9.032099,1.770195,0,1.770195,14.00003,100,0.1755416,1.28299,3.111272,0,12.92119
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.632425,1.632425,0,-1,0,1.632425,276.9361,2.802432,0,0,4.520774,1.718342,1.632425,0,0,0,10.62527,0,0,0,14.00003,100,0.1755416,1.795668,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.753655,0.753655,0,-1,0,0.753655,431.2954,2.457159,0,0,3.25048,0.793321,0.753655,0,0,0,10.62527,0,0,0,14.00003,100,0.1755416,0.8290204,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755416,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.944715,1.944715,0,-1,0,1.944715,146.2558,0.7971902,0,0,2.844259,2.047068,1.944715,0,0,0,10.62527,0,0,0,14.00003,100,0.1755416,2.139187,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,3.711509,3.33,0,-1,0,3.33,53.5948,0,0.3815093,0.7526602,1.784707,3.505263,3.33,0,0,0,10.62527,0,1.720556,-1.720556,12.1864,87.04556,0.1755416,4.08266,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.3702358,0.3702358,0,-1,0,0.3702358,219.3049,0,0,0,0.8119451,0.3897219,0.3702358,0,0,1.911729,8.904717,0.4222233,0,0.4222233,12.58696,89.90667,0.1754934,0.4072594,0.6495561,0,9.716663
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,4.490606,3.33,0,-1,0,3.33,3.441355,0,1.160606,1.609667,0.1145971,3.505263,3.33,0,0,1.489506,9.284719,0,3.390666,-3.390666,9.012882,64.3776,0.1754934,4.939667,0.09167771,0,9.399316
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.571871,2.571871,0,-1,0,2.571871,0,0,0,0,0,2.707232,2.571871,0,0,5.256913,5.894053,0,2.707232,-2.707232,6.159209,43.99426,0.1754934,2.829058,0,0,5.894053
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.376584,3.027479,0,-1,0,3.027479,0,0,0.3491047,0.6867631,0,3.18682,3.027479,0,0,8.264949,3.18682,0,3.18682,-3.18682,2.800006,20,0.1754934,3.714242,0,0,3.18682
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1101223,0,0,-1,0,0,0,0,0.1101223,0.1211346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.1211346,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.804635,0,0,-1,0,0,0,0,0.804635,0.8850986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.8850986,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.5724434,0,0,-1,0,0,0,0,0.5724434,0.6296877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.6296877,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.9495624,0,0,-1,0,0,0,0,0.9495624,1.044519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,1.044519,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.6678347,0,0,-1,0,0,0,0,0.6678347,0.7346182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.7346182,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4218808,0,0,-1,0,0,0,0,0.4218808,0.4640689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.4640689,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1115819,0,0,-1,0,0,0,0,0.1115819,0.1227401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.1227401,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.09615877,0,0,-1,0,0,0,0,0.09615877,0.1057746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754934,0.1057746,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.6058249,0.6058249,4.111088,0,1.287327,0.6058249,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756774,0.6664074,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.006641838,0.006641838,3.511905,0,1.12375,0.006641838,832.5719,4.440892E-16,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.1757366,0.007306022,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1757293,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.492633,1.492633,0,0,0,1.492633,60.93085,0,0,0,0.9094741,1.571193,1.492633,0,0,1.133647,9.604992,0,0.6617187,-0.6617187,12.22704,87.33585,0.1757293,1.641896,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.531397,1.531397,0,-1,0,1.531397,66.61855,0,0,0,1.020194,1.611997,1.531397,0,0,1.86889,8.943273,0,0.5918024,-0.5918024,11.60323,82.88004,0.1757293,1.684537,0.8161554,0,9.963468
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,2.526448,8.351471,0.7588159,0,0.7588159,12.3231,88.022,0.1756432,0,0.6070527,0,9.110287
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.969505,1.969505,0,-1,0,1.969505,50.13665,0,2.220446E-16,0,0.9874438,2.073163,1.969505,0,0,1.767633,9.034405,0,1.085719,-1.085719,11.17866,79.84738,0.1756432,2.166456,0.789955,0,10.02185
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1702022,0.1702022,0,-1,0,0.1702022,211.1593,0,0,0,0.3593978,0.1791602,0.1702022,0,0,2.973987,7.948686,0.1802376,0,0.1802376,11.34964,81.06873,0.1756228,0.1872224,0.2875182,0,8.308084
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1553162,0.1553162,0,-1,0,0.1553162,258.7188,0,0,0,0.4018323,0.1634908,0.1553162,0,0,2.79375,8.110899,0.2383415,0,0.2383415,11.57576,82.6838,0.1755957,0.1708478,0.3214658,0,8.512732
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.499265,1.499265,0,-1,0,1.499265,31.84397,0,0,0,0.4774255,1.578174,1.499265,0,0,2.555408,8.325407,0,1.100748,-1.100748,10.41546,74.39603,0.1755957,1.649191,0.3819404,0,8.802833
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.493759,2.493759,0,-1,0,2.493759,32.63924,0,4.440892E-16,0,0.8139441,2.62501,2.493759,0,0,3.778462,7.224658,0,1.811066,-1.811066,8.506433,60.76012,0.1755957,2.743135,0.6511553,0,8.038603
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,5.790757,5.413593,0.412155,0,0.412155,8.897438,63.55301,0.175549,0,0.329724,0,5.825748
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.300598,3.300598,0,-1,0,3.300598,20.62076,0,4.440892E-16,0.3006583,0.6806086,3.474314,3.300598,0,0,5.378602,5.784533,0,2.793705,-2.793705,5.952614,42.51859,0.175549,3.630658,0.5444869,0,6.465141
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,4.426269,2.941103,0,-1,0,2.941103,3.572517,0,1.485165,2.007646,0.1050714,3.095898,2.941103,0,0,8.482719,2.990827,0,2.990827,-2.990827,2.800006,20,0.175549,4.868896,0.08405713,0,3.095898
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.020034,0,0,-1,0,0,0,0,2.020034,2.222037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,2.222037,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.999495,0,0,-1,0,0,0,0,2.999495,3.299444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,3.299444,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.375371,0,0,-1,0,0,0,0,2.375371,2.612908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,2.612908,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1747164,0,0,-1,0,0,0,0,0.1747164,0.1921881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.1921881,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.5973811,0,0,-1,0,0,0,0,0.5973811,0.6571192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.6571192,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.3957658,0,0,-1,0,0,0,0,0.3957658,0.4353424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.4353424,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.5886199,0,0,-1,0,0,0,0,0.5886199,0.6474819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.6474819,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3163237,0,0,-1,0,0,0,0,0.3163237,0.3479561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.3479561,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2363571,0,0,-1,0,0,0,0,0.2363571,0.2599928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.2599928,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.6590302,0,0,-1,0,0,0,0,0.6590302,0.7249332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175549,0.7249332,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.295145,0.295145,3.800408,0,1.202511,0.295145,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756708,0.3246595,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.8301906,0.8301906,4.335454,0,1.348579,0.8301906,1.963173,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1758944,0.9132097,0.01303846,5,3.013298
