Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.389319,3.389319,5,0,1.53,3.389319,28.23101,0,0,0,0.9568389,0,0,1.610681,1.530147,5.129562,6.008668,2.486986,0,2.486986,11.49306,82.09312,0.1761041,3.728251,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.006961,1.006961,0,0,0,1.006961,199.9286,0,0,0,2.013203,1.059959,1.006961,0,0,2.642576,8.246956,0.9532439,0,0.9532439,12.39739,88.55259,0.1759965,1.107657,1.610562,0,10.26016
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.6592786,0.6592786,0,-1,0,0.6592786,441.5105,0.5274751,0,0,2.910785,0.6939775,0.6592786,0,0,1.689332,9.104876,1.689332,0,1.689332,14.00003,100,0.1758061,0.7252065,2.328628,0,12.01566
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.001088,3.001088,0,-1,0,3.001088,96.84392,0,0,0,2.906372,3.15904,3.001088,0,0,0,10.62527,0,0.2526687,-0.2526687,13.73369,98.0976,0.1758061,3.301197,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,3.14155,3.14155,0,-1,0,3.14155,118.8395,0.1457634,0,0.1257047,3.733401,3.306895,3.14155,0,0,0.280743,10.37261,0.280743,0,0.280743,14.00003,100,0.1757745,3.455705,2.986721,0,14.10601
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.15861,2.15861,0,-1,0,2.15861,173.9082,1.481778,0,0,3.753999,2.272221,2.15861,0,0,0,10.62527,0,0,0,14.00003,100,0.1757745,2.374471,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.989368,2.989368,0,-1,0,2.989368,114.011,0.2615039,0,0,3.408207,3.146703,2.989368,0,0,0,10.62527,0,0,0,14.00003,100,0.1757745,3.288305,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.779678,2.779678,0,-1,0,2.779678,131.644,0.7333019,0,0,3.659279,2.925977,2.779678,0,0,0,10.62527,0,0,0,14.00003,100,0.1757745,3.057646,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.629546,3.33,0,-1,0,3.33,84.18036,4.440892E-16,0.2995459,0.6625006,2.803206,3.505263,3.33,0,0,0,10.62527,0,0.7020572,-0.7020572,13.25999,94.71406,0.1757745,3.992501,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.331788,2.331788,0,-1,0,2.331788,67.74032,0,0,0,1.579561,2.454514,2.331788,0,0,0.7800636,9.923217,0,0.8749532,-0.8749532,12.33771,88.12634,0.1757745,2.564967,1.263649,0,11.50278
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.114404,1.114404,0,-1,0,1.114404,65.20697,0,0,0,0.7266688,1.173056,1.114404,0,0,1.752234,9.048264,0,0.4463876,-0.4463876,11.86718,84.7654,0.1757745,1.225844,0.5813351,0,9.774933
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,4.046472,3.33,0,-1,0,3.33,3.222143,0,0.7164717,1.121119,0.1072974,3.505263,3.33,0,0,2.24822,8.601876,0,3.397966,-3.397966,8.285409,59.18137,0.1757745,4.451119,0.08583789,0,8.709173
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,3.668858,3.33,0,-1,0,3.33,0,0,0.3388578,0.7057436,0,3.505263,3.33,0,0,6.023738,5.20391,0,3.505263,-3.505263,4.590537,32.78948,0.1757745,4.035744,0,0,5.20391
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.347461,1.613715,0,-1,0,1.613715,0,0,2.733746,3.168492,0,1.698647,1.613715,0,0,9.918474,1.698647,0,1.698647,-1.698647,2.800006,20,0.1757745,4.782207,0,0,1.698647
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,4.966572,0,0,-1,0,0,0,0,4.966572,5.46323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,5.46323,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3372689,0,0,-1,0,0,0,0,0.3372689,0.3709958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.3709958,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1733143,0,0,-1,0,0,0,0,0.1733143,0.1906457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.1906457,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.3155649,0,0,-1,0,0,0,0,0.3155649,0.3471214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.3471214,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.668227,0,0,-1,0,0,0,0,0.668227,0.7350497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.7350497,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.5603635,0,0,-1,0,0,0,0,0.5603635,0.6163999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.6163999,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.3499911,0,0,-1,0,0,0,0,0.3499911,0.3849902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.3849902,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2875688,0,0,-1,0,0,0,0,0.2875688,0.3163257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757745,0.3163257,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1723047,0.1723047,3.677568,0,1.168976,0.1723047,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.175871,0.1895352,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1759236,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.134811,1.134811,4.640074,0,1.43174,1.134811,80.20675,4.440892E-16,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1761031,1.248292,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.880988,1.880988,0,0,0,1.880988,95.98593,0,2.220446E-16,0,1.805484,1.979987,1.880988,0,0,0.8150663,9.891714,0,0.1745034,-0.1745034,13.04285,93.16299,0.1761031,2.069086,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.100075,2.100075,0,-1,0,2.100075,117.7523,0,0,0,2.472885,2.210605,2.100075,0,0,1.008959,9.717211,0.2622804,0,0.2622804,13.29167,94.94028,0.1760738,2.310082,1.978308,0,12.1901
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.889956,1.889956,0,-1,0,1.889956,129.0586,0,0,0,2.439152,1.989428,1.889956,0,0,0.7466787,9.953263,0.4497243,0,0.4497243,13.71831,97.98775,0.1760234,2.078952,1.951322,0,12.39242
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.7108628,0.7108628,0,-1,0,0.7108628,462.8858,2.245252,0,0,3.290483,0.7482766,0.7108628,0,0,0.2969544,10.35802,0.2969544,0,0.2969544,14.00003,100,0.1759902,0.781949,2.632386,0,13.6485
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759902,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.385858,3.33,0,-1,0,3.33,123.5386,0.6085734,0.05585783,0.3944436,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1759902,3.724444,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759902,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.031189,3.031189,0,-1,0,3.031189,104.841,0,0,0.004307817,3.177929,3.190725,3.031189,0,0,0,10.62527,0,0.01279619,-0.01279619,13.98654,99.90366,0.1759902,3.334308,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.366507,1.366507,0,-1,0,1.366507,152.7215,0.6343039,0,0,2.08695,1.438428,1.366507,0,0,0.01421799,10.61248,0.01421799,0,0.01421799,14.00003,100,0.1759886,1.503157,1.66956,0,12.69943
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.538456,3.33,0,-1,0,3.33,25.48659,4.440892E-16,0.2084562,0.5623019,0.8487033,3.505263,3.33,0,0,0,10.62527,0,2.65656,-2.65656,11.19977,79.99818,0.1759886,3.892302,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.7897965,0.7897965,0,-1,0,0.7897965,11.34116,0,1.110223E-16,0,0.0895721,0.8313648,0.7897965,0,0,2.951733,7.968714,0,0.7417926,-0.7417926,10.41785,74.41306,0.1759886,0.8687761,0.07165768,0,8.058287
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,6.6933,3.33,0,-1,0,3.33,0,0,3.3633,4.03263,0,3.505263,3.33,0,0,3.775947,7.226922,0,3.505263,-3.505263,6.722978,48.02118,0.1759886,7.36263,0,0,7.226922
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.670684,3.721658,0,0,0,6.722978,48.02118,0.1759886,0,0,0,3.721658
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.3409654,0.3409654,0,-1,0,0.3409654,0,0,5.551115E-17,0,0,0.358911,0.3409654,0,0,7.670684,3.721658,0,0.358911,-0.358911,6.344653,45.31886,0.1759886,0.375062,0,0,3.721658
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.5345312,0.5345312,0,-1,0,0.5345312,0,0,1.110223E-16,0,0,0.5626644,0.5345312,0,0,8.069474,3.362748,0,0.5626644,-0.5626644,5.751553,41.08244,0.1759886,0.5879843,0,0,3.362748
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.3601842,0.3601842,0,-1,0,0.3601842,0,0,0,0,0,0.3791413,0.3601842,0,0,8.694656,2.800083,0,0.3791413,-0.3791413,5.351902,38.2278,0.1759886,0.3962027,0,0,2.800083
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2425415,0.2425415,0,-1,0,0.2425415,0,0,0,0,0,0.2553069,0.2425415,0,0,9.115925,2.420942,0,0.2553069,-0.2553069,5.082785,36.30554,0.1759886,0.2667957,0,0,2.420942
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.399599,2.165635,0,0,0,5.082785,36.30554,0.1759886,0,0,0,2.165635
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.3551905,0.3551905,0,-1,0,0.3551905,0,0,0,0,0,0.3738847,0.3551905,0,0,9.399599,2.165635,0,0.3738847,-0.3738847,4.688676,33.49048,0.1759886,0.3907095,0,0,2.165635
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.7402202,0.7402202,0,-1,0,0.7402202,0,0,0,0,0,0.7791792,0.7402202,0,0,9.815026,1.79175,0,0.7791792,-0.7791792,3.867349,27.62387,0.1759886,0.8142422,0,0,1.79175
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.5575835,0.5575835,0,-1,0,0.5575835,0,0,1.110223E-16,0,0,0.5869299,0.5575835,0,0,10.68078,1.012571,0,0.5869299,-0.5869299,3.248671,23.20474,0.1759886,0.6133418,0,0,1.012571
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.7736058,0.7736058,4.278869,0,1.333131,0.7736058,0,0,0,0,0,0,0,3.505263,3.33,11.33293,0.4256411,3.33,0,3.33,6.407786,45.76981,0.1761996,0.8509664,0,5,0.4256411
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.6270871,0.6270871,4.13235,0,1.293132,0.6270871,2.757694,4.440892E-16,0,0,0.01729314,0,0,3.505263,3.33,8.002926,3.422641,3.347293,0,3.347293,9.583307,68.45206,0.1763796,0.6897959,0.01383451,5,3.439934
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.761782,2.761782,5,0,1.53,2.761782,39.93865,0,0,0,1.103019,0,0,2.238218,2.126307,4.655632,6.435205,3.229326,0,3.229326,12.64691,90.33492,0.1766494,3.037961,0.8824149,5,7.538223
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,3.965304,3.965304,3.109843,0,1.013987,3.965304,58.67879,2.220446E-16,0,0,2.326792,0.9004853,0.8554611,0,0,1.426307,9.341598,1.426307,0,1.426307,14.00003,100,0.1767497,4.361835,1.861434,5,11.66839
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.893912,1.893912,0,-1,0,1.893912,182.0273,1.453846,0,0,3.447437,1.993591,1.893912,0,0,0,10.62527,0,0,0,14.00003,100,0.1767497,2.083303,2.757949,0,14.07271
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.858696,1.858696,0,-1,0,1.858696,217.0074,2.076986,0,0,4.033508,1.956522,1.858696,0,0,0,10.62527,0,0,0,14.00003,100,0.1767497,2.044565,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.160352,2.160352,0,-1,0,2.160352,180.2896,1.620836,0,0,3.894892,2.274055,2.160352,0,0,0,10.62527,0,0,0,14.00003,100,0.1767497,2.376388,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.036233,2.036233,0,-1,0,2.036233,191.4892,1.755763,0,0,3.899166,2.143403,2.036233,0,0,0,10.62527,0,0,0,14.00003,100,0.1767497,2.239856,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.589029,1.589029,0,-1,0,1.589029,218.0208,1.791752,0,0,3.464414,1.672662,1.589029,0,0,0,10.62527,0,0,0,14.00003,100,0.1767497,1.747932,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.489897,1.489897,0,-1,0,1.489897,194.1942,1.32498,0,0,2.893293,1.568312,1.489897,0,0,0,10.62527,0,0,0,14.00003,100,0.1767497,1.638886,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.971719,2.971719,0,-1,0,2.971719,71.9185,0,0,0,2.137216,3.128125,2.971719,0,0,0,10.62527,0,0.9909093,-0.9909093,12.95552,92.53923,0.1767497,3.26889,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,0.6385864,0,0,1.739597,0,0,0,0,1.10101,9.634365,1.10101,0,1.10101,14.00003,100,0.1766271,0,1.391677,0,11.37396
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.757561,2.757561,0,-1,0,2.757561,32.50486,0,4.440892E-16,0,0.8963413,2.902696,2.757561,0,0,0,10.62527,0,2.006355,-2.006355,11.88514,84.89372,0.1766271,3.033317,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.839267,2.839267,0,-1,0,2.839267,4.122878,0,0,0,0.1170595,2.988702,2.839267,0,0,2.229283,8.618919,0,2.871643,-2.871643,8.858168,63.2725,0.1766271,3.123194,0.09364761,0,8.735979
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.419997,5.747277,0,0,0,8.858168,63.2725,0.1766271,0,0,0,5.747277
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.331687,2.331687,0,-1,0,2.331687,0,0,4.440892E-16,0,0,2.454407,2.331687,0,0,5.419997,5.747277,0,2.454407,-2.454407,6.270995,44.79273,0.1766271,2.564856,0,0,5.747277
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,5.306783,3.128226,0,-1,0,3.128226,0,0,2.178557,2.709235,0,3.29287,3.128226,0,0,8.147116,3.29287,0,3.29287,-3.29287,2.800006,20,0.1766271,5.837462,0,0,3.29287
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.8553777,0,0,-1,0,0,0,0,0.8553777,0.9409155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0.9409155,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.485059,0,0,-1,0,0,0,0,0.485059,0.5335649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0.5335649,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.03733329,0,0,-1,0,0,0,0,0.03733329,0.04106662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0.04106662,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.3722631,0,0,-1,0,0,0,0,0.3722631,0.4094895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0.4094895,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.6596661,0,0,-1,0,0,0,0,0.6596661,0.7256327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0.7256327,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2353098,0,0,-1,0,0,0,0,0.2353098,0.2588408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0.2588408,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766271,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3393447,0.3393447,3.844608,0,1.214578,0.3393447,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1767522,0.3732791,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2718714,0.2718714,3.777134,0,1.196158,0.2718714,16.27243,4.440892E-16,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.176859,0.2990585,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1769059,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.727485,1.727485,0,0,0,1.727485,32.08541,0,2.220446E-16,0,0.5542707,1.818405,1.727485,0,0,1.657282,9.13372,0,1.264135,-1.264135,11.09528,79.25182,0.1769059,1.900234,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1481925,0.1481925,0,-1,0,0.1481925,135.3599,0,0,0,0.2005932,0.155992,0.1481925,0,0,3.061876,7.869586,0.04460117,0,0.04460117,11.13759,79.55405,0.176901,0.1630117,0.1604746,0,8.070179
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.8450431,0.8450431,0,-1,0,0.8450431,80.98219,0,0,0,0.6843344,0.889519,0.8450431,0,0,3.017274,7.909727,0,0.2051846,-0.2051846,10.92131,78.00918,0.176901,0.9295474,0.5474675,0,8.594062
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,3.245257,7.704543,0.6619437,0,0.6619437,11.54928,82.49471,0.1768277,0,0.529555,0,8.366487
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.240822,2.240822,0,-1,0,2.240822,33.41435,0,0,0,0.7487562,2.35876,2.240822,0,0,2.583314,8.300292,0,1.610004,-1.610004,9.852188,70.37263,0.1768277,2.464905,0.5990049,0,9.049048
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,4.372207,6.690288,0.3346516,0,0.3346516,10.16967,72.64033,0.1767906,0,0.2677213,0,7.024939
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.483787,1.483787,0,-1,0,1.483787,53.47956,0,2.220446E-16,0,0.7935228,1.561881,1.483787,0,0,4.037556,6.991474,0,0.7683583,-0.7683583,9.359746,66.85519,0.1767906,1.632166,0.6348183,0,7.784997
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.036762,1.036762,0,-1,0,1.036762,75.63098,0,0,0,0.784113,1.091328,1.036762,0,0,4.891287,6.223116,0,0.307215,-0.307215,9.035913,64.54211,0.1767906,1.140438,0.6272904,0,7.007229
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.494196,2.494196,0,-1,0,2.494196,17.44096,0,0,0,0.4350116,2.625469,2.494196,0,0,5.232637,5.915901,0,2.190458,-2.190458,6.726967,48.04967,0.1767906,2.743615,0.3480093,0,6.350913
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.097248,1.097248,0,-1,0,1.097248,8.694572,0,0,0,0.09540101,1.154998,1.097248,0,0,7.666479,3.725443,0,1.059597,-1.059597,5.610054,40.07174,0.1767906,1.206973,0.07632081,0,3.820844
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.759183,2.634324,0,-1,0,2.634324,4.066539,0,0.1248591,0.482193,0.1071258,2.772972,2.634324,0,0,8.843808,2.665846,0,2.665846,-2.665846,2.800006,20,0.1767906,3.035101,0.08570064,0,2.772972
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.407197,0,0,-1,0,0,0,0,3.407197,3.747917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,3.747917,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.783268,0,0,-1,0,0,0,0,2.783268,3.061595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,3.061595,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.958856,0,0,-1,0,0,0,0,1.958856,2.154741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,2.154741,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.4512125,0,0,-1,0,0,0,0,0.4512125,0.4963337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0.4963337,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.003962013,0,0,-1,0,0,0,0,0.003962013,0.004358215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0.004358215,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.4464588,0,0,-1,0,0,0,0,0.4464588,0.4911047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0.4911047,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1036465,0,0,-1,0,0,0,0,0.1036465,0.1140112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0.1140112,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767906,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.6792579,0.6792579,4.184521,0,1.307374,0.6792579,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1769789,0.7471837,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.4006613,0.4006613,3.905924,0,1.231317,0.4006613,21.40544,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1771043,0.4407274,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.066215,2.066215,5,0,1.53,2.066215,40.24874,0,0,0,0.8316257,0,0,2.933785,2.787096,5.060097,6.071187,3.618721,0,3.618721,12.63262,90.23281,0.1774083,2.272837,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.364294,1.364294,0,0,0,1.364294,38.60242,0,2.220446E-16,0,0.5266505,1.436099,1.364294,0,0,1.441376,9.328036,0,0.9094486,-0.9094486,11.67398,83.38538,0.1774083,1.500724,0.4213205,0,9.854687
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.622072,3.33,0,-1,0,3.33,39.76053,4.440892E-16,0.2920719,0.6542791,1.324026,3.505263,3.33,0,0,2.451874,8.418588,0,2.181237,-2.181237,9.37475,66.96236,0.1774083,3.984279,1.05922,0,9.742613
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.652709,2.652709,0,-1,0,2.652709,60.89503,0,4.440892E-16,0,1.615368,2.792325,2.652709,0,0,4.875472,6.23735,0,1.176957,-1.176957,8.134128,58.1008,0.1774083,2.91798,1.292294,0,7.852718
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,6.183202,5.060393,1.834088,0,1.834088,9.874097,70.52912,0.1772061,0,1.467271,0,6.894481
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.3962759,0.3962759,0,-1,0,0.3962759,259.8351,0,0,0,1.029664,0.4171326,0.3962759,0,0,4.349113,6.711072,0.6125315,0,0.6125315,10.4552,74.67982,0.1771387,0.4359035,0.8237312,0,7.740736
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.301626,1.301626,0,-1,0,1.301626,71.318,0,0,0,0.9282935,1.370132,1.301626,0,0,3.736582,7.262351,0,0.4418389,-0.4418389,9.989456,71.35311,0.1771387,1.431788,0.7426348,0,8.190644
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.971169,2.971169,0,-1,0,2.971169,40.13472,0,4.440892E-16,0,1.192471,3.127547,2.971169,0,0,4.227514,6.820511,0,1.935076,-1.935076,7.949707,56.7835,0.1771387,3.268286,0.9539764,0,8.012982
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.343593,1.343593,0,-1,0,1.343593,18.65589,0,0,0,0.2506593,1.414309,1.343593,0,0,6.377599,4.885435,0,1.163649,-1.163649,6.723113,48.02214,0.1771387,1.477952,0.2005274,0,5.136095
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.373782,1.373782,0,-1,0,1.373782,58.43654,0,2.220446E-16,0,0.8027907,1.446086,1.373782,0,0,7.670542,3.721786,0,0.6432956,-0.6432956,6.04502,43.17862,0.1771387,1.51116,0.6422325,0,4.524577
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.224531,1.224531,0,-1,0,1.224531,42.74345,0,0,0,0.5234066,1.28898,1.224531,0,0,8.385315,3.07849,0,0.7655729,-0.7655729,5.238035,37.41446,0.1771387,1.346984,0.4187253,0,3.601897
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,5.986568,2.305857,0,-1,0,2.305857,4.956973,0,3.680711,4.366236,0.1143007,2.427218,2.305857,0,0,9.235951,2.312917,0,2.312917,-2.312917,2.800006,20,0.1771387,6.585225,0.09144057,0,2.427218
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.200032,0,0,-1,0,0,0,0,1.200032,1.320035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,1.320035,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,4.016783,0,0,-1,0,0,0,0,4.016783,4.418461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,4.418461,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.566385,0,0,-1,0,0,0,0,2.566385,2.823024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,2.823024,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.7238569,0,0,-1,0,0,0,0,0.7238569,0.7962425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0.7962425,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1889353,0,0,-1,0,0,0,0,0.1889353,0.2078288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0.2078288,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2948714,0,0,-1,0,0,0,0,0.2948714,0.3243586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0.3243586,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.6438606,0,0,-1,0,0,0,0,0.6438606,0.7082467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0.7082467,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01395681,0,0,-1,0,0,0,0,0.01395681,0.01535249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0.01535249,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771387,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.3744139,0.3744139,3.879677,0,1.224152,0.3744139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1772675,0.4118553,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.08970094,0.08970094,3.594964,0,1.146425,0.08970094,77.30563,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1773347,0.09867103,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.680359,1.680359,4.692869,0,1.446153,1.680359,54.84075,0,0,0,0.9215212,0,0,3.01251,2.861885,5.076516,6.056409,3.783406,0,3.783406,12.77328,91.2375,0.1775651,1.848394,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.09212,1.09212,0,0,0,1.09212,141.4207,0,0,0,1.544484,1.1496,1.09212,0,0,1.293111,9.461474,0.3948841,0,0.3948841,13.1479,93.91335,0.1775219,1.201332,1.235587,0,11.00596
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.9407185,0.9407185,0,-1,0,0.9407185,346.4797,1.370942,0,0,3.259398,0.99023,0.9407185,0,0,0.8982265,9.816871,0.8982265,0,0.8982265,14.00003,100,0.1774236,1.03479,2.607519,0,13.07627
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.249325,3.33,0,-1,0,3.33,106.0392,0.02584322,0.9193249,1.344257,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,4.674257,2.824885,0,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.624183,1.624183,0,-1,0,1.624183,239.5342,2.180808,0,0,3.890474,1.709666,1.624183,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,1.786601,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.7316855,0.7316855,0,-1,0,0.7316855,475.8971,2.711875,0,0,3.48207,0.7701952,0.7316855,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,0.804854,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,-1,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.277639,1.277639,0,-1,0,1.277639,153.9512,0.6220579,0,0,1.966941,1.344883,1.277639,0,0,0,10.62527,0,0,0,14.00003,100,0.1774236,1.405403,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.271286,1.271286,0,-1,0,1.271286,68.40656,0,2.220446E-16,0,0.8696431,1.338196,1.271286,0,0,0,10.62527,0,0.4685529,-0.4685529,13.50613,96.47216,0.1774236,1.398415,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,0.5206143,10.15672,0.1075479,0,0.1075479,13.60816,97.20094,0.1774118,0,0.08603829,0,10.26427
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.9332382,0.9332382,0,-1,0,0.9332382,0,0,1.110223E-16,0,0,0.982356,0.9332382,0,0,0.4130664,10.25351,0,0.982356,-0.982356,12.57266,89.80457,0.1774118,1.026562,0,0,10.25351
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.504573,9.271158,0,0,0,12.57266,89.80457,0.1774118,0,0,0,9.271158
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.308836,1.308836,0,-1,0,1.308836,0,0,0,0,0,1.377722,1.308836,0,0,1.504573,9.271158,0,1.377722,-1.377722,11.12042,79.4314,0.1774118,1.43972,0,0,9.271158
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1097517,0.1097517,0,-1,0,0.1097517,0,0,1.387779E-17,0,0,0.1155281,0.1097517,0,0,3.035376,7.893436,0,0.1155281,-0.1155281,10.99864,78.56156,0.1774118,0.1207268,0,0,7.893436
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.3800975,0.3800975,0,-1,0,0.3800975,0,0,5.551115E-17,0,0,0.4001027,0.3800975,0,0,3.16374,7.777908,0,0.4001027,-0.4001027,10.57689,75.5491,0.1774118,0.4181073,0,0,7.777908
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.5994365,0.5994365,0,-1,0,0.5994365,0,0,1.110223E-16,0,0,0.6309858,0.5994365,0,0,3.608299,7.377805,0,0.6309858,-0.6309858,9.911777,70.79827,0.1774118,0.6593801,0,0,7.377805
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.568377,0.568377,0,-1,0,0.568377,0,0,1.110223E-16,0,0,0.5982916,0.568377,0,0,4.309394,6.746819,0,0.5982916,-0.5982916,9.281123,66.2936,0.1774118,0.6252147,0,0,6.746819
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.4787667,0.4787667,0,-1,0,0.4787667,0,0,0,0,0,0.503965,0.4787667,0,0,4.974163,6.148528,0,0.503965,-0.503965,8.749897,62.49914,0.1774118,0.5266433,0,0,6.148528
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.7937824,0.7937824,0,-1,0,0.7937824,0,0,1.110223E-16,0,0,0.8355604,0.7937824,0,0,5.534123,5.644563,0,0.8355604,-0.8355604,7.869139,56.20803,0.1774118,0.8731607,0,0,5.644563
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.3672435,0.3672435,0,-1,0,0.3672435,0,0,5.551115E-17,0,0,0.3865721,0.3672435,0,0,6.462524,4.809002,0,0.3865721,-0.3865721,7.461657,53.29744,0.1774118,0.4039679,0,0,4.809002
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.7801116,0.7801116,0,0,0,0.7801116,0,0,1.110223E-16,0,0,0.8211701,0.7801116,0,0,6.892049,4.422431,0,0.8211701,-0.8211701,6.596067,47.11467,0.1774118,0.8581227,0,0,4.422431
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.6336728,0.6336728,0,0,0,0.6336728,6.264874,0,1.110223E-16,0,0.03969881,0.667024,0.6336728,0,0,7.80446,3.60126,0,0.6273252,-0.6273252,5.934808,42.3914,0.1774118,0.69704,0.03175904,0,3.640959
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.07106937,0.07106937,0,0,0,0.07106937,1439.372,0,0,0,1.022952,0.07480986,0.07106937,0,0,8.501488,2.973935,0.9481426,0,0.9481426,6.834296,48.8163,0.1773081,0.0781763,0.818362,0,3.996888
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.306088,2.306088,0,0,0,2.306088,82.7497,0,0,0,1.908281,2.427461,2.306088,0,0,7.553345,3.827264,0,0.5191801,-0.5191801,6.287032,44.90728,0.1773081,2.536697,1.526625,0,5.735544
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.428789,1.428789,0,-1,0,1.428789,209.3525,0,0,0,2.991205,1.503988,1.428789,0,0,8.130212,3.308084,1.487217,0,1.487217,7.697929,54.9851,0.1771458,1.571668,2.392964,0,6.299289
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.4019834,0.4019834,0,-1,0,0.4019834,713.5828,0,0,0,2.868484,0.4231405,0.4019834,0,0,6.642995,4.646579,2.445344,0,2.445344,10.01779,71.55547,0.1768796,0.4421818,2.294788,0,7.515063
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.634671,2.634671,0,-1,0,2.634671,145.9497,0,0,0,3.845294,2.773338,2.634671,0,0,4.197651,6.847388,1.071956,0,1.071956,11.03473,78.81937,0.1767631,2.898138,3.076235,0,10.69268
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,3.88219,3.33,0,-1,0,3.33,122.4192,0,0.5521899,0.9404089,4.07656,3.505263,3.33,0,0,3.125695,7.812149,0.5712962,0,0.5712962,11.57671,82.69064,0.1767011,4.270409,3.261247,0,11.88871
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,-1,0,0,0,1.191754,0,0,3.746153,0,0,0,0,2.554399,8.326315,2.554399,0,2.554399,14.00003,100,0.1764244,0,2.996922,0,12.07247
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.4642462,0.4642462,0,-1,0,0.4642462,838.454,3.40381,0,0,3.89249,0.4886802,0.4642462,0,0,0,10.62527,0,0,0,14.00003,100,0.1764244,0.5106708,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.102985,1.102985,0,-1,0,1.102985,260.3207,1.710262,0,0,2.871299,1.161037,1.102985,0,0,0,10.62527,0,0,0,14.00003,100,0.1764244,1.213283,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.4142905,0.4142905,0,-1,0,0.4142905,499.9912,1.635321,0,0,2.071416,0.4360953,0.4142905,0,0,0,10.62527,0,0,0,14.00003,100,0.1764244,0.4557196,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.8077503,0.8077503,0,-1,0,0.8077503,121.9477,0.1347694,0,0,0.9850328,0.8502635,0.8077503,0,0,0,10.62527,0,0,0,14.00003,100,0.1764244,0.8885253,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.229104,1.229104,0,-1,0,1.229104,9.800652,0,2.220446E-16,0,0.1204602,1.293794,1.229104,0,0,0,10.62527,0,1.173333,-1.173333,12.76323,91.16572,0.1764244,1.352014,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,7.204552,3.33,0,-1,0,3.33,0,0,3.874552,4.595007,0,3.505263,3.33,0,0,1.303704,9.451941,0,3.505263,-3.505263,9.068355,64.77383,0.1764244,7.925007,0,0,9.451941
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.198441,5.946678,0,0,0,9.068355,64.77383,0.1764244,0,0,0,5.946678
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.523899,1.523899,0,-1,0,1.523899,0,0,2.220446E-16,0,0,1.604104,1.523899,0,0,5.198441,5.946678,0,1.604104,-1.604104,7.37748,52.69618,0.1764244,1.676289,0,0,5.946678
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.688655,0.688655,0,-1,0,0.688655,0,0,1.110223E-16,0,0,0.7248999,0.688655,0,0,6.980779,4.342574,0,0.7248999,-0.7248999,6.613369,47.23825,0.1764244,0.7575204,0,0,4.342574
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.6099666,0.6099666,0,-1,0,0.6099666,0,0,0,0,0,0.6420701,0.6099666,0,0,7.786223,3.617674,0,0.6420701,-0.6420701,5.936567,42.40396,0.1764244,0.6709632,0,0,3.617674
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.4145127,0.4145127,0,-1,0,0.4145127,0,0,0,0,0,0.4363292,0.4145127,0,0,8.499634,2.975604,0,0.4363292,-0.4363292,5.476636,39.11875,0.1764244,0.455964,0,0,2.975604
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.984445,2.539274,0,0,0,5.476636,39.11875,0.1764244,0,0,0,2.539274
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1238428,0.1238428,0,-1,0,0.1238428,0,0,0,0,0,0.1303608,0.1238428,0,0,8.984445,2.539274,0,0.1303608,-0.1303608,5.339223,38.13723,0.1764244,0.136227,0,0,2.539274
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.7507872,0.7507872,0,-1,0,0.7507872,0,0,1.110223E-16,0,0,0.7903023,0.7507872,0,0,9.12929,2.408914,0,0.7903023,-0.7903023,4.506172,32.18687,0.1764244,0.8258659,0,0,2.408914
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0074,1.618611,0,0,0,4.506172,32.18687,0.1764244,0,0,0,1.618611
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0074,1.618611,0,0,0,4.506172,32.18687,0.1764244,0,0,0,1.618611
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.5620745,0.5620745,0,0,0,0.5620745,15.68183,0,1.110223E-16,0,0.08814355,0.5916573,0.5620745,0,0,10.0074,1.618611,0,0.5035138,-0.5035138,3.975421,28.39581,0.1764244,0.6182819,0.07051484,0,1.706755
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.04832474,0.04832474,0,0,0,0.04832474,1581.749,0,0,0,0.7643759,0.05086815,0.04832474,0,0,10.56686,1.115097,0.7135078,0,0.7135078,4.652314,33.23075,0.1763472,0.05315722,0.6115007,0,1.879473
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,9.853355,1.757254,1.681946,0,1.681946,6.247948,44.62811,0.1761657,0,1.345557,0,3.4392
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.142261,1.142261,0,-1,0,1.142261,215.5637,0,0,0,2.462301,1.20238,1.142261,0,0,8.17141,3.271006,1.25992,0,1.25992,7.443213,53.1657,0.1760299,1.256487,1.96984,0,5.733306
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,-1,0,0,0,0,0,0,2.844913,0,0,0,0,6.911489,4.404934,2.844913,0,2.844913,10.14214,72.44368,0.1757241,0,2.275931,0,7.249847
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,-1,0,0,0,0,0,0,2.959006,0,0,0,0,4.066576,6.965356,2.959006,0,2.959006,12.9493,92.49477,0.1754072,0,2.367204,0,9.924361
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,-1,0,0,0,1.843176,0,0,2.950746,0,0,0,0,1.10757,9.628461,1.10757,0,1.10757,14.00003,100,0.1752888,0,2.360597,0,12.57921
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.9044745,0.9044745,0,-1,0,0.9044745,326.0974,1.99739,0,0,2.949468,0.9520784,0.9044745,0,0,0,10.62527,0,0,0,14.00003,100,0.1752888,0.9949219,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.08372294,0.08372294,0,-1,0,0.08372294,3711.552,3.019291,0,0,3.107421,0.08812942,0.08372294,0,0,0,10.62527,0,0,0,14.00003,100,0.1752888,0.09209524,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.19676,3.19676,0,-1,0,3.19676,85.11961,0,0,0.1864366,2.72107,3.365011,3.19676,0,0,0,10.62527,0,0.6439412,-0.6439412,13.32125,95.15163,0.1752888,3.516437,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,2.7853,2.7853,0,-1,0,2.7853,71.70621,0,0,0,1.997233,2.931895,2.7853,0,0,0.7154902,9.981333,0,0.9346618,-0.9346618,12.33603,88.11436,0.1752888,3.06383,1.597787,0,11.97857
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.475362,2.475362,0,-1,0,2.475362,37.82269,0,4.440892E-16,0,0.9362484,2.605644,2.475362,0,0,1.754003,9.046671,0,1.669396,-1.669396,10.57634,75.54511,0.1752888,2.722898,0.7489988,0,9.98292
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,3.902906,3.33,0,-1,0,3.33,3.361268,0,0.5729064,0.9631971,0.1119302,3.505263,3.33,0,0,3.608887,7.377275,0,3.393333,-3.393333,6.99945,49.99597,0.1752888,4.293197,0.08954418,0,7.489206
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379257,3.983943,0,0,0,6.99945,49.99597,0.1752888,0,0,0,3.983943
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.5990687,0.5990687,0,-1,0,0.5990687,0,0,1.110223E-16,0,0,0.6305987,0.5990687,0,0,7.379257,3.983943,0,0.6305987,-0.6305987,6.334741,45.24806,0.1752888,0.6589756,0,0,3.983943
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1644933,0.1644933,0,-1,0,0.1644933,0,0,2.775558E-17,0,0,0.1731508,0.1644933,0,0,8.079923,3.353344,0,0.1731508,-0.1731508,6.152224,43.94437,0.1752888,0.1809426,0,0,3.353344
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2266093,0.2266093,0,-1,0,0.2266093,0,0,2.775558E-17,0,0,0.2385361,0.2266093,0,0,8.272312,3.180193,0,0.2385361,-0.2385361,5.900784,42.14838,0.1752888,0.2492702,0,0,3.180193
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.537353,2.941657,0,0,0,5.900784,42.14838,0.1752888,0,0,0,2.941657
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.09314776,0.09314776,0,-1,0,0.09314776,0,0,1.387779E-17,0,0,0.09805027,0.09314776,0,0,8.537353,2.941657,0,0.09805027,-0.09805027,5.797431,41.41013,0.1752888,0.1024625,0,0,2.941657
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.3094799,0.3094799,0,-1,0,0.3094799,0,0,5.551115E-17,0,0,0.3257683,0.3094799,0,0,8.646297,2.843607,0,0.3257683,-0.3257683,5.454041,38.95736,0.1752888,0.3404278,0,0,2.843607
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.3646656,0.3646656,0,-1,0,0.3646656,0,0,5.551115E-17,0,0,0.3838585,0.3646656,0,0,9.008262,2.517839,0,0.3838585,-0.3838585,5.049418,36.0672,0.1752888,0.4011322,0,0,2.517839
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.3449748,0.3449748,0,-1,0,0.3449748,0,0,0,0,0,0.3631314,0.3449748,0,0,9.434772,2.13398,0,0.3631314,-0.3631314,4.666644,33.3331,0.1752888,0.3794723,0,0,2.13398
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2002006,0.2002006,0,-1,0,0.2002006,0,0,2.775558E-17,0,0,0.2107375,0.2002006,0,0,9.83825,1.770849,0,0.2107375,-0.2107375,4.444507,31.74642,0.1752888,0.2202207,0,0,1.770849
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.8841002,0.8841002,0,0,0,0.8841002,0,0,1.110223E-16,0,0,0.9306318,0.8841002,0,0,10.0724,1.560111,0,0.9306318,-0.9306318,3.463535,24.73949,0.1752888,0.9725103,0,0,1.560111
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.2648639,0.2648639,0,0,0,0.2648639,14.67273,0,0,0,0.03886275,0.2788041,0.2648639,0,0,11.10644,0.6294794,0,0.2399413,-0.2399413,3.210615,22.93292,0.1752888,0.2913503,0.0310902,0,0.6683422
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,11.37304,0.389538,0.5765023,0,0.5765023,3.757533,26.83947,0.1752273,0,0.4612018,0,0.9660403
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,10.79654,0.90839,0.8091968,0,0.8091968,4.525204,32.32282,0.175141,0,0.6473575,0,1.717587
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,9.987341,1.636667,1.785568,0,1.785568,6.219142,44.42236,0.1749509,0,1.428454,0,3.422235
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,-1,0,0,0,0,0,0,2.302681,0,0,0,0,8.201774,3.243678,2.302681,0,2.302681,8.403658,60.026,0.1747063,0,1.842145,0,5.54636
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.781464,1.781464,0,-1,0,1.781464,167.8114,0,0,0,2.9895,1.875226,1.781464,0,0,5.899092,5.316091,1.114274,0,1.114274,9.460752,67.57666,0.1745882,1.959611,2.3916,0,8.305592
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.045669,2.045669,0,-1,0,2.045669,150.4631,0,0,0,3.077976,2.153336,2.045669,0,0,4.784818,6.318938,0.9246406,0,0.9246406,10.33794,73.8423,0.1744903,2.250236,2.462381,0,9.396914
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.054983,1.054983,0,-1,0,1.054983,267.6596,0,0,0,2.823765,1.110509,1.054983,0,0,3.860177,7.151114,1.713256,0,1.713256,11.96328,85.45183,0.1743092,1.160482,2.259012,0,9.974879
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,0.868974,0,0,3.015895,0,0,0,0,2.146921,8.693045,2.146921,0,2.146921,14.00003,100,0.1740829,0,2.412716,0,11.70894
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.6252692,0.6252692,0,-1,0,0.6252692,341.1093,1.474673,0,0,2.132851,0.6581781,0.6252692,0,0,0,10.62527,0,0,0,14.00003,100,0.1740829,0.6877961,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.17369,2.17369,0,-1,0,2.17369,51.96315,4.440892E-16,0,0,1.129518,2.288094,2.17369,0,0,0,10.62527,0,1.158577,-1.158577,12.77878,91.27682,0.1740829,2.391059,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.738976,1.738976,0,-1,0,1.738976,21.09942,0,0,0,0.3669139,1.830501,1.738976,0,0,1.287308,9.466698,0,1.463587,-1.463587,11.23602,80.25716,0.1740829,1.912873,0.2935311,0,9.833611
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,2.767141,2.767141,0,-1,0,2.767141,3.91397,0,4.440892E-16,0,0.1083051,2.91278,2.767141,0,0,2.913515,8.003111,0,2.804475,-2.804475,8.279848,59.14165,0.1740829,3.043855,0.08664408,0,8.111416
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,4.314595,3.33,0,-1,0,3.33,0,0,0.9845954,1.416055,0,3.505263,3.33,0,0,6.029599,5.198635,0,3.505263,-3.505263,4.584977,32.74977,0.1740829,4.746055,0,0,5.198635
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.924335,1.693372,0,0,0,4.584977,32.74977,0.1740829,0,0,0,1.693372
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,5.424085,1.608703,0,-1,0,1.608703,0,0,3.815382,4.35779,0,1.693372,1.608703,0,0,9.924335,1.693372,0,1.693372,-1.693372,2.800006,20,0.1740829,5.966494,0,0,1.693372
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.3424477,0,0,-1,0,0,0,0,0.3424477,0.3766925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,0.3766925,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.092467,0,0,-1,0,0,0,0,1.092467,1.201714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,1.201714,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2005754,0,0,-1,0,0,0,0,0.2005754,0.2206329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,0.2206329,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.3840676,0,0,-1,0,0,0,0,0.3840676,0.4224743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,0.4224743,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1027584,0,0,-1,0,0,0,0,0.1027584,0.1130343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,0.1130343,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.454601,0,0,-1,0,0,0,0,0.454601,0.5000612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,0.5000612,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.008648025,0,0,-1,0,0,0,0,0.008648025,0.009512827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740829,0.009512827,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.8511532,0.8511532,4.356416,0,1.354302,0.8511532,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743018,0.9362685,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.174352,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.246833,2.246833,5,0,1.53,2.246833,34.82251,0,0,0,0.7824038,0,0,2.753167,2.615509,5.029917,6.098349,3.397912,0,3.397912,12.45177,88.94106,0.1746335,2.471516,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.868501,1.868501,0,0,0,1.868501,103.5135,0,0,0,1.93415,1.966843,1.868501,0,0,1.632005,9.15647,0,0.0326933,-0.0326933,12.41731,88.6949,0.1746335,2.055351,1.54732,0,11.09062
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0.3250704,0,0,1.993401,0,0,0,0,1.668331,9.123776,1.668331,0,1.668331,14.00003,100,0.1744585,0,1.594721,0,11.11718
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,4.222528,3.33,0,-1,0,3.33,73.15352,4.440892E-16,0.8925273,1.31478,2.436012,3.505263,3.33,0,0,0,10.62527,0,1.069251,-1.069251,12.87294,91.94938,0.1744585,4.64478,1.94881,0,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.07294,1.07294,0,-1,0,1.07294,212.6129,0,0,0,2.281209,1.129411,1.07294,0,0,1.188057,9.556023,1.151798,0,1.151798,13.96563,99.7543,0.1743379,1.180234,1.824967,0,11.83723
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,-1,0,0,0,3.673637,0,0,3.709896,0,0,0,0,0.03625857,10.59264,0.03625857,0,0.03625857,14.00003,100,0.1743341,0,2.967917,0,14.30254
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.5910756,0.5910756,0,-1,0,0.5910756,560.4145,2.690289,0,0,3.312473,0.6221848,0.5910756,0,0,0,10.62527,0,0,0,14.00003,100,0.1743341,0.6501831,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743341,0,2.044404,0,13.18078
