Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.133972,1.133972,0,-1,0,1.133972,260.4183,1.759417,0,0,2.953072,1.193655,1.133972,0,0,0,10.62527,0,0,0,14.00003,100,0.1743341,1.24737,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.283499,1.283499,0,-1,0,1.283499,149.397,0.5664577,0,0,1.917509,1.351051,1.283499,0,0,0,10.62527,0,0,0,14.00003,100,0.1743341,1.411849,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.415089,1.415089,0,-1,0,1.415089,48.68196,0,0,0,0.688893,1.489567,1.415089,0,0,0,10.62527,0,0.800674,-0.800674,13.15604,93.97155,0.1743341,1.556597,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,0.8896378,9.8246,0.06131339,0,0.06131339,13.21421,94.38703,0.1743277,0,0.04905071,0,9.885914
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,4.077439,3.33,0,-1,0,3.33,0,0,0.7474386,1.155182,0,3.505263,3.33,0,0,0.8283244,9.879783,0,3.505263,-3.505263,9.519339,67.99514,0.1743277,4.485182,0,0,9.879783
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.110352,3.110352,0,-1,0,3.110352,0,0,4.440892E-16,0.09138751,0,3.274055,3.110352,0,0,4.723061,6.374519,0,3.274055,-3.274055,6.068182,43.34407,0.1743277,3.421387,0,0,6.374519
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.330549,2.330549,0,-1,0,2.330549,0,0,4.440892E-16,0,0,2.45321,2.330549,0,0,8.3609,3.100464,0,2.45321,-2.45321,3.482272,24.87332,0.1743277,2.563604,0,0,3.100464
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.7158343,0.6148916,0,-1,0,0.6148916,0,0,0.1009426,0.172526,0,0.6472543,0.6148916,0,0,11.08669,0.6472543,0,0.6472543,-0.6472543,2.800006,20,0.1743277,0.7874177,0,0,0.6472543
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.6790122,0,0,-1,0,0,0,0,0.6790122,0.7469135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743277,0.7469135,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.8547336,0,0,-1,0,0,0,0,0.8547336,0.9402069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743277,0.9402069,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.7294446,0,0,-1,0,0,0,0,0.7294446,0.8023891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743277,0.8023891,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2115569,0,0,-1,0,0,0,0,0.2115569,0.2327126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743277,0.2327126,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2864994,0,0,-1,0,0,0,0,0.2864994,0.3151493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743277,0.3151493,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.9243488,0,0,-1,0,0,0,0,0.9243488,1.016784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743277,1.016784,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.470883,0.470883,3.976146,0,1.250488,0.470883,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1744753,0.5179713,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.5755728,0.5755728,4.080836,0,1.279068,0.5755728,10.43118,4.440892E-16,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.174635,0.6331301,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.6593909,0.6593909,4.164654,0,1.301951,0.6593909,153.0659,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.1747103,0.72533,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.3119141,0.3119141,0,0,0,0.3119141,639.8757,0.9210137,0,0,1.995863,0.3283307,0.3119141,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.1746326,0.3431055,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.513996,2.513996,0,-1,0,2.513996,109.6578,0.1104818,0,0,2.756793,2.646312,2.513996,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,2.765396,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.368579,2.368579,0,-1,0,2.368579,135.7114,0.7211916,0,0,3.214432,2.493241,2.368579,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,2.605437,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.009673352,0.009673352,0,-1,0,0.009673352,45127.08,4.355119,0,0,4.365301,0.01018248,0.009673352,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,0.01064069,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,-1,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.849391,1.849391,0,-1,0,1.849391,220.5006,2.131191,0,0,4.077919,1.946727,1.849391,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,2.03433,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.3143498,0.3143498,0,-1,0,0.3143498,611.3771,1.590968,0,0,1.921863,0.3308945,0.3143498,0,0,0,10.62527,0,0,0,14.00003,100,0.1746326,0.3457848,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.528491,2.528491,0,-1,0,2.528491,36.25449,0,0,0,0.9166912,2.661569,2.528491,0,0,0,10.62527,0,1.744878,-1.744878,12.16077,86.86243,0.1746326,2.781339,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1985788,0.1985788,0,-1,0,0.1985788,62.87008,0,0,0,0.1248467,0.2090303,0.1985788,0,0,1.938753,8.880397,0,0.08418366,-0.08418366,12.07203,86.2286,0.1746326,0.2184367,0.09987733,0,9.005243
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03229,8.796213,0,0,0,12.07203,86.2286,0.1746326,0,0,0,8.796213
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.912252,1.912252,0,-1,0,1.912252,0,0,0,0,0,2.012896,1.912252,0,0,2.03229,8.796213,0,2.012896,-2.012896,9.950249,71.07307,0.1746326,2.103477,0,0,8.796213
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.362557,2.362557,0,-1,0,2.362557,0,0,4.440892E-16,0,0,2.486902,2.362557,0,0,4.268842,6.783317,0,2.486902,-2.486902,7.328824,52.34864,0.1746326,2.598813,0,0,6.783317
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.4860352,0.4860352,0,-1,0,0.4860352,0,0,5.551115E-17,0,0,0.5116159,0.4860352,0,0,7.032067,4.296414,0,0.5116159,-0.5116159,6.789533,48.49657,0.1746326,0.5346386,0,0,4.296414
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.3989631,0.3989631,0,-1,0,0.3989631,0,0,5.551115E-17,0,0,0.4199612,0.3989631,0,0,7.600529,3.784798,0,0.4199612,-0.4199612,6.346855,45.33459,0.1746326,0.4388594,0,0,3.784798
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.4079566,0.4079566,0,-1,0,0.4079566,0,0,5.551115E-17,0,0,0.429428,0.4079566,0,0,8.067152,3.364837,0,0.429428,-0.429428,5.894198,42.10133,0.1746326,0.4487523,0,0,3.364837
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.462438,0.462438,0,-1,0,0.462438,0,0,0,0,0,0.4867769,0.462438,0,0,8.544294,2.935409,0,0.4867769,-0.4867769,5.381091,38.43628,0.1746326,0.5086818,0,0,2.935409
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.4654782,0.4654782,0,-1,0,0.4654782,0,0,5.551115E-17,0,0,0.4899771,0.4654782,0,0,9.085158,2.448632,0,0.4899771,-0.4899771,4.864609,34.74714,0.1746326,0.512026,0,0,2.448632
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.0600279,0.0600279,0,-1,0,0.0600279,0,0,1.387779E-17,0,0,0.06318726,0.0600279,0,0,9.629577,1.958655,0,0.06318726,-0.06318726,4.798004,34.27139,0.1746326,0.0660307,0,0,1.958655
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.699785,1.895468,0,0,0,4.798004,34.27139,0.1746326,0,0,0,1.895468
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.699785,1.895468,0,0,0,4.798004,34.27139,0.1746326,0,0,0,1.895468
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.4366331,0.4366331,0,0,0,0.4366331,24.82911,0,0,0,0.1084121,0.4596137,0.4366331,0,0,9.699785,1.895468,0,0.3512016,-0.3512016,4.427805,31.62712,0.1746326,0.4802963,0.08672968,0,2.00388
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.404077,1.404077,0,0,0,1.404077,76.15221,0,0,0,1.069236,1.477976,1.404077,0,0,10.09001,1.544266,0,0.40874,-0.40874,3.996955,28.54962,0.1746326,1.544485,0.8553885,0,2.613502
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.136685,2.136685,4.79674,0,1.47451,2.136685,77.08102,0,0,0,1.646978,0,0,2.660055,2.527052,10.54416,1.135526,4.174031,0,4.174031,7.956789,56.83409,0.1748389,2.350353,1.317583,5,2.782505
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,3.389929,3.33,0,-1,0,3.33,79.96379,4.440892E-16,0.05992905,0.398922,2.662794,3.505263,3.33,0,0,6.370134,4.892154,0,0.8424689,-0.8424689,7.068748,50.49096,0.1748389,3.728922,2.130235,0,7.554948
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.567367,2.567367,0,-1,0,2.567367,125.2262,0,0,0,3.215016,2.702491,2.567367,0,0,7.306211,4.049685,0.512525,0,0.512525,7.554972,53.96398,0.1747856,2.824103,2.572013,0,7.264701
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,-1,0,0,0,0,0,0,3.12007,0,0,0,0,6.793685,4.510957,3.12007,0,3.12007,10.51493,75.10649,0.1744621,0,2.496056,0,7.631027
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,2.661593,2.661593,0,-1,0,2.661593,124.1722,0,0,0,3.30496,2.801677,2.661593,0,0,3.673616,7.31902,0.5032831,0,0.5032831,10.99239,78.51688,0.17441,2.927752,2.643968,0,10.62398
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.09208743,0.09208743,0,-1,0,0.09208743,3655.336,0.09883783,0,0,3.366105,0.09693413,0.09208743,0,0,3.170333,7.771975,3.170333,0,3.170333,14.00003,100,0.1740827,0.1012962,2.692884,0,11.13808
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.056976,2.056976,0,-1,0,2.056976,164.1153,1.210573,0,0,3.375811,2.165237,2.056976,0,0,0,10.62527,0,0,0,14.00003,100,0.1740827,2.262673,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.2856045,0.2856045,0,-1,0,0.2856045,940.6026,2.385767,0,0,2.686404,0.3006364,0.2856045,0,0,0,10.62527,0,0,0,14.00003,100,0.1740827,0.314165,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.216727,1.216727,0,-1,0,1.216727,101.8662,0,2.220446E-16,0,1.239434,1.280766,1.216727,0,0,0,10.62527,0,0.04133139,-0.04133139,13.95646,99.6888,0.1740827,1.3384,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.077259,2.077259,0,-1,0,2.077259,31.82545,0,4.440892E-16,0,0.6610969,2.186588,2.077259,0,0,0.04592377,10.58394,0,1.525491,-1.525491,12.34845,88.20305,0.1740827,2.284985,0.5288776,0,11.24504
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.848243,1.848243,0,-1,0,1.848243,6.479237,0,4.440892E-16,0,0.119752,1.945519,1.848243,0,0,1.740914,9.058452,0,1.825767,-1.825767,10.42392,74.45645,0.1740827,2.033067,0.09580164,0,9.178204
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.772701,1.772701,0,-1,0,1.772701,0,0,2.220446E-16,0,0,1.866001,1.772701,0,0,3.769544,7.232685,0,1.866001,-1.866001,8.456987,60.40693,0.1740827,1.949971,0,0,7.232685
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.842878,5.366684,0,0,0,8.456987,60.40693,0.1740827,0,0,0,5.366684
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.846562,1.846562,0,-1,0,1.846562,0,0,0,0,0,1.943749,1.846562,0,0,5.842878,5.366684,0,1.943749,-1.943749,6.408095,45.77202,0.1740827,2.031218,0,0,5.366684
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1751065,0.1751065,0,-1,0,0.1751065,0,0,2.775558E-17,0,0,0.1843226,0.1751065,0,0,8.0026,3.422934,0,0.1843226,-0.1843226,6.213802,44.38421,0.1740827,0.1926171,0,0,3.422934
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.4036215,0.4036215,0,-1,0,0.4036215,0,0,5.551115E-17,0,0,0.4248647,0.4036215,0,0,8.207402,3.238612,0,0.4248647,-0.4248647,5.765955,41.18531,0.1740827,0.4439836,0,0,3.238612
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.679475,2.813747,0,0,0,5.765955,41.18531,0.1740827,0,0,0,2.813747
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.4727491,0.4727491,0,-1,0,0.4727491,0,0,5.551115E-17,0,0,0.4976307,0.4727491,0,0,8.679475,2.813747,0,0.4976307,-0.4976307,5.241406,37.43855,0.1740827,0.520024,0,0,2.813747
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232397,2.316116,0,0,0,5.241406,37.43855,0.1740827,0,0,0,2.316116
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232397,2.316116,0,0,0,5.241406,37.43855,0.1740827,0,0,0,2.316116
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.068981,1.068981,0,-1,0,1.068981,0,0,2.220446E-16,0,0,1.125243,1.068981,0,0,9.232397,2.316116,0,1.125243,-1.125243,4.055296,28.96634,0.1740827,1.175879,0,0,2.316116
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48267,1.190873,0,0,0,4.055296,28.96634,0.1740827,0,0,0,1.190873
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1558533,0.1558533,0,0,0,0.1558533,36.9322,0,0,0,0.05756005,0.1640561,0.1558533,0,0,10.48267,1.190873,0,0.106496,-0.106496,3.94304,28.16451,0.1740827,0.1714386,0.04604804,0,1.248433
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.282613,1.282613,4.609122,0,1.42329,1.282613,46.60196,0,0,0,0.5977228,0,0,3.326509,3.160184,10.601,1.084377,3.757907,0,3.757907,7.508103,53.6292,0.1742982,1.410874,0.4781782,5,1.6821
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,3.68762,3.68762,5,0,1.53,3.68762,42.46299,0,0,0,1.565874,0,0,1.31238,1.246761,6.84309,4.466494,2.812635,0,2.812635,10.1764,72.68845,0.1745099,4.056382,1.252699,5,6.032367
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.839797,1.839797,0,-1,0,1.839797,75.76968,0,0,0,1.394009,1.936629,1.839797,0,0,4.030455,6.997865,0,0.5426201,-0.5426201,9.604431,68.60294,0.1745099,2.023777,1.115207,0,8.391873
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.3464629,0.3464629,0,-1,0,0.3464629,728.2278,0,0,0,2.523039,0.3646978,0.3464629,0,0,4.633366,6.455245,2.158341,0,2.158341,11.65201,83.2285,0.1742881,0.3811092,2.018431,0,8.978284
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,-1,0,0,0,0.6708401,0,0,3.145865,0,0,0,0,2.475025,8.397752,2.475025,0,2.475025,14.00003,100,0.1740344,0,2.516692,0,11.54362
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,-1,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740344,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,-1,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740344,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.919073,1.919073,0,-1,0,1.919073,111.0762,0.1115562,0,0,2.131633,2.020077,1.919073,0,0,0,10.62527,0,0,0,14.00003,100,0.1740344,2.11098,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.6742251,0.6742251,0,-1,0,0.6742251,289.2172,1.240264,0,0,1.949975,0.7097106,0.6742251,0,0,0,10.62527,0,0,0,14.00003,100,0.1740344,0.7416476,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.529344,2.529344,0,-1,0,2.529344,39.11347,0,0,0,0.9893143,2.662467,2.529344,0,0,0,10.62527,0,1.673153,-1.673153,12.23637,87.40247,0.1740344,2.782279,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.251153,2.251153,0,-1,0,2.251153,33.92464,0,0,0,0.7636958,2.369635,2.251153,0,0,1.859059,8.952121,0,1.605939,-1.605939,10.54356,75.311,0.1740344,2.476269,0.6109567,0,9.715816
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.9545876,0.9545876,0,-1,0,0.9545876,12.18875,0,0,0,0.1163523,1.004829,0.9545876,0,0,3.643436,7.346181,0,0.8884768,-0.8884768,9.607024,68.62146,0.1740344,1.050046,0.09308182,0,7.462534
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630633,6.457705,0,0,0,9.607024,68.62146,0.1740344,0,0,0,6.457705
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.772496,1.772496,0,-1,0,1.772496,0,0,2.220446E-16,0,0,1.865785,1.772496,0,0,4.630633,6.457705,0,1.865785,-1.865785,7.640314,54.57356,0.1740344,1.949745,0,0,6.457705
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.703727,4.59192,0,0,0,7.640314,54.57356,0.1740344,0,0,0,4.59192
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2934455,0.2934455,0,-1,0,0.2934455,0,0,5.551115E-17,0,0,0.30889,0.2934455,0,0,6.703727,4.59192,0,0.30889,-0.30889,7.314715,52.24786,0.1740344,0.32279,0,0,4.59192
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.046938,4.28303,0,0,0,7.314715,52.24786,0.1740344,0,0,0,4.28303
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.046938,4.28303,0,0,0,7.314715,52.24786,0.1740344,0,0,0,4.28303
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.4700751,0.4700751,0,-1,0,0.4700751,0,0,5.551115E-17,0,0,0.4948159,0.4700751,0,0,7.046938,4.28303,0,0.4948159,-0.4948159,6.793134,48.52229,0.1740344,0.5170826,0,0,4.28303
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.121045,1.121045,0,-1,0,1.121045,0,0,0,0,0,1.180048,1.121045,0,0,7.596734,3.788214,0,1.180048,-1.180048,5.549254,39.63745,0.1740344,1.23315,0,0,3.788214
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.4205106,0.4205106,0,-1,0,0.4205106,0,0,5.551115E-17,0,0,0.4426427,0.4205106,0,0,8.907898,2.608166,0,0.4426427,-0.4426427,5.082667,36.3047,0.1740344,0.4625617,0,0,2.608166
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.399723,2.165523,0,0,0,5.082667,36.3047,0.1740344,0,0,0,2.165523
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.06239488,0.06239488,0,0,0,0.06239488,0,0,0,0,0,0.06567882,0.06239488,0,0,9.399723,2.165523,0,0.06567882,-0.06567882,5.013436,35.81018,0.1740344,0.06863436,0,0,2.165523
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.547874,0.547874,0,0,0,0.547874,14.16624,0,1.110223E-16,0,0.07761313,0.5767094,0.547874,0,0,9.4727,2.099844,0,0.4990963,-0.4990963,4.487342,32.05238,0.1740344,0.6026614,0.0620905,0,2.177458
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,10.02725,1.600748,0.9007736,0,0.9007736,5.341891,38.15629,0.1739423,0,0.7206189,0,2.501522
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.30491,2.30491,0,0,0,2.30491,77.30906,0,0,0,1.781904,2.426221,2.30491,0,0,9.126477,2.411444,0,0.6443167,-0.6443167,4.662722,33.30509,0.1739423,2.535401,1.425523,0,4.193348
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,3.60419,3.33,0,-1,0,3.33,82.52523,0,0.2741901,1.763701,2.74809,3.505263,3.33,0,0,9.842385,1.767128,0,0.7571729,-0.7571729,3.864591,27.60417,0.1739423,3.964609,2.198472,0,4.515218
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,-1,0,0,0,0,0,0,3.545828,0,0,0,0,10.68369,1.009955,3.545828,0,3.545828,7.228459,51.63175,0.1735806,0,2.836663,0,4.555783
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.116381,1.116381,0,-1,0,1.116381,359.1189,0,0,0,4.009134,1.175138,1.116381,0,0,7.13786,4.2012,2.833997,0,2.833997,9.917025,70.83575,0.1732926,1.228019,3.207307,0,8.210334
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.8305104,0.8305104,0,-1,0,0.8305104,549.9196,0,0,0,4.567139,0.8742214,0.8305104,0,0,4.303864,6.751797,3.692918,0,3.692918,13.42043,95.86005,0.1729187,0.9135614,3.653711,0,11.31894
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,3.220433,3.220433,0,-1,0,3.220433,140.5662,0.5259659,0,0.212476,4.526841,3.389929,3.220433,0,0,0.6109459,10.07542,0.6109459,0,0.6109459,14.00003,100,0.172857,3.542476,3.621473,0,14.60226
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.8588556,0.8588556,0,-1,0,0.8588556,450.1769,2.962311,0,0,3.866369,0.9040586,0.8588556,0,0,0,10.62527,0,0,0,14.00003,100,0.172857,0.9447412,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172857,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.499198,1.499198,0,-1,0,1.499198,124.7963,0.2928402,0,0,1.870944,1.578104,1.499198,0,0,0,10.62527,0,0,0,14.00003,100,0.172857,1.649118,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.7705649,0.7705649,0,-1,0,0.7705649,116.6844,0.08800822,0,0,0.8991292,0.8111209,0.7705649,0,0,0,10.62527,0,0,0,14.00003,100,0.172857,0.8476214,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0.08935545,0,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172857,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.069544,2.069544,0,-1,0,2.069544,0,0,0,0,0,2.178467,2.069544,0,0,0,10.62527,0,2.178467,-2.178467,11.70372,83.59785,0.172857,2.276498,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,2.903461,2.903461,0,-1,0,2.903461,0,0,4.440892E-16,0,0,3.056275,2.903461,0,0,2.420519,8.446807,0,3.056275,-3.056275,8.482126,60.58649,0.172857,3.193807,0,0,8.446807
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.81638,5.390532,0,0,0,8.482126,60.58649,0.172857,0,0,0,5.390532
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.3607545,0.3607545,0,-1,0,0.3607545,0,0,0,0,0,0.3797415,0.3607545,0,0,5.81638,5.390532,0,0.3797415,-0.3797415,8.081843,57.72734,0.172857,0.3968299,0,0,5.390532
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.238315,5.010791,0,0,0,8.081843,57.72734,0.172857,0,0,0,5.010791
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02883425,0.02883425,0,-1,0,0.02883425,0,0,3.469447E-18,0,0,0.03035184,0.02883425,0,0,6.238315,5.010791,0,0.03035184,-0.03035184,8.04985,57.49881,0.172857,0.03171768,0,0,5.010791
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2294516,0.2294516,0,-1,0,0.2294516,0,0,2.775558E-17,0,0,0.241528,0.2294516,0,0,6.272039,4.980439,0,0.241528,-0.241528,7.795257,55.68029,0.172857,0.2523968,0,0,4.980439
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.7139589,0.7139589,0,-1,0,0.7139589,0,0,1.110223E-16,0,0,0.7515357,0.7139589,0,0,6.540403,4.738911,0,0.7515357,-0.7515357,7.003068,50.02182,0.172857,0.7853549,0,0,4.738911
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.6282749,0.6282749,0,-1,0,0.6282749,0,0,0,0,0,0.661342,0.6282749,0,0,7.375443,3.987375,0,0.661342,-0.661342,6.305953,45.04243,0.172857,0.6911023,0,0,3.987375
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.110268,3.326034,0,0,0,6.305953,45.04243,0.172857,0,0,0,3.326034
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2561359,0.2561359,0,0,0,0.2561359,0,0,5.551115E-17,0,0,0.2696168,0.2561359,0,0,8.110268,3.326034,0,0.2696168,-0.2696168,6.021752,43.01243,0.172857,0.2817495,0,0,3.326034
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.560357,0.560357,0,0,0,0.560357,20.55654,0,1.110223E-16,0,0.11519,0.5898494,0.560357,0,0,8.409842,3.056417,0,0.4746594,-0.4746594,5.521417,39.43861,0.172857,0.6163927,0.09215199,0,3.171607
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.977113,1.977113,0,0,0,1.977113,36.17903,0,2.220446E-16,0,0.7153003,2.081172,1.977113,0,0,8.937241,2.581757,0,1.365871,-1.365871,4.081662,29.15467,0.172857,2.174824,0.5722402,0,3.297058
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,10.45488,1.215886,0.8679596,0,0.8679596,4.905081,35.03622,0.1727694,0,0.6943676,0,2.083846
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.168056,1.168056,0,-1,0,1.168056,171.3615,0,0,0,2.001598,1.229533,1.168056,0,0,9.586916,1.99705,0.7720652,0,0.7720652,5.637526,40.26796,0.1726916,1.284862,1.601278,0,3.998648
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.5403005,0.5403005,0,-1,0,0.5403005,605.4765,0,0,0,3.271393,0.5687373,0.5403005,0,0,8.814851,2.691908,2.702655,0,2.702655,8.20149,58.58195,0.1724197,0.5943305,2.617114,0,5.963301
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1983213,0.1983213,0,-1,0,0.1983213,1042.255,0,0,0,2.067014,0.2087593,0.1983213,0,0,6.112195,5.124298,1.858255,0,1.858255,9.964385,71.17404,0.1722332,0.2181534,1.653611,0,7.191312
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.243874,2.243874,0,-1,0,2.243874,96.59856,0,0,0,2.16755,2.361973,2.243874,0,0,4.253941,6.796728,0,0.1944228,-0.1944228,9.759446,69.71019,0.1722332,2.468262,1.73404,0,8.964278
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.310058,2.310058,0,-1,0,2.310058,138.4503,0,0,0,3.198282,2.43164,2.310058,0,0,4.469966,6.602305,0.7666419,0,0.7666419,10.48675,74.90518,0.1721564,2.541064,2.558625,0,9.800586
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.021482,2.021482,0,-1,0,2.021482,140.9553,0,0,0,2.849386,2.127876,2.021482,0,0,3.703324,7.292283,0.7215098,0,0.7215098,11.17123,79.79434,0.1720842,2.223631,2.279509,0,10.14167
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.406746,1.406746,0,-1,0,1.406746,158.8174,0,0,0,2.234157,1.480785,1.406746,0,0,2.981814,7.941641,0.7533724,0,0.7533724,11.88594,84.89942,0.1720089,1.54742,1.787326,0,10.1758
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,0,0,0,1.345223,0,0,0,0,2.228442,8.619677,1.345223,0,1.345223,13.16213,94.01505,0.1718745,0,1.076178,0,9.964899
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0,0,0,0.5211273,0,0,0,0,0.8832193,9.830377,0.5211273,0,0.5211273,13.65652,97.54636,0.1718225,0,0.4169019,0,10.3515
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.800387,1.800387,0,-1,0,1.800387,7.184302,0,0,0,0.1293452,1.895144,1.800387,0,0,0.362092,10.29939,0,1.765799,-1.765799,11.7952,84.25127,0.1718225,1.980425,0.1034762,0,10.42874
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.316075,2.316075,0,-1,0,2.316075,0,0,0,0,0,2.437973,2.316075,0,0,2.32409,8.533593,0,2.437973,-2.437973,9.225352,65.89525,0.1718225,2.547682,0,0,8.533593
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.194349,1.194349,0,-1,0,1.194349,0,0,0,0,0,1.25721,1.194349,0,0,5.032949,6.09562,0,1.25721,-1.25721,7.900137,56.42944,0.1718225,1.313784,0,0,6.09562
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,3.418622,3.33,0,-1,0,3.33,0,0,0.08862232,0.4304846,0,3.505263,3.33,0,0,6.42985,4.83841,0,3.505263,-3.505263,4.205266,30.03755,0.1718225,3.760484,0,0,4.83841
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.6264372,0.6264372,0,-1,0,0.6264372,0,0,1.110223E-16,0,0,0.6594077,0.6264372,0,0,10.32459,1.333147,0,0.6594077,-0.6594077,3.510189,25.07273,0.1718225,0.689081,0,0,1.333147
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1134055,0.1134055,0,-1,0,0.1134055,0,0,1.387779E-17,0,0,0.1193742,0.1134055,0,0,11.05726,0.6737389,0,0.1193742,-0.1193742,3.384357,24.17393,0.1718225,0.124746,0,0,0.6737389
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1899,0.5543647,0,0,0,3.384357,24.17393,0.1718225,0,0,0,0.5543647
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1899,0.5543647,0,0,0,3.384357,24.17393,0.1718225,0,0,0,0.5543647
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.4330158,0.4330158,0,-1,0,0.4330158,0,0,5.551115E-17,0,0,0.4558061,0.4330158,0,0,11.1899,0.5543647,0,0.4558061,-0.4558061,2.903895,20.74207,0.1718225,0.4763174,0,0,0.5543647
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69635,0.09855856,0,0,0,2.903895,20.74207,0.1718225,0,0,0,0.09855856
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.2706514,0.09363063,0,-1,0,0.09363063,0,0,0.1770208,0.2040859,0,0.09855856,0.09363063,0,0,11.69635,0.09855856,0,0.09855856,-0.09855856,2.800006,20,0.1718225,0.2977166,0,0,0.09855856
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718225,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.1718132,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.944159,1.944159,4.720796,0,1.453777,1.944159,56.07267,0,0,0,1.090142,0,0,2.776637,2.637805,11.71288,0.08368235,3.727947,0,3.727947,6.424856,45.89174,0.1720521,2.138575,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,4.567487,4.567487,5,0,1.53,4.567487,31.68662,0,0,0,1.447283,0,0,0.4325127,0.4108871,7.984933,3.438835,1.85817,0,1.85817,8.18767,58.48324,0.1721843,5.024236,1.157826,5,4.886117
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.8237721,0.8237721,0,-1,0,0.8237721,336.9266,0,0,0,2.775508,0.8671286,0.8237721,0,0,6.126763,5.111187,1.908379,0,1.908379,9.998117,71.41498,0.1719944,0.9061494,2.220406,0,7.886695
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.466546,2.466546,0,-1,0,2.466546,141.9923,0,0,0,3.502306,2.596364,2.466546,0,0,4.218384,6.828728,0.9059417,0,0.9059417,10.85757,77.55391,0.1719044,2.713201,2.801845,0,10.33103
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.4271429,0.4271429,0,-1,0,0.4271429,829.6998,0,0,0,3.544004,0.4496242,0.4271429,0,0,3.312443,7.644076,3.09438,0,3.09438,13.79316,98.52235,0.1715976,0.4698572,2.835203,0,11.18808
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.07636,3.07636,0,-1,0,3.07636,125.1504,0.3937404,0,0.05399603,3.850076,3.238274,3.07636,0,0,0.2180623,10.42902,0.2180623,0,0.2180623,14.00003,100,0.1715761,3.383996,3.080061,0,14.27909
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.011068,3.011068,0,-1,0,3.011068,90.57422,0,0,0,2.727252,3.169545,3.011068,0,0,0,10.62527,0,0.4422939,-0.4422939,13.53381,96.66988,0.1715761,3.312175,2.181801,0,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.953101,1.953101,0,-1,0,1.953101,119.2968,0,0,0,2.329987,2.055896,1.953101,0,0,0.4914377,10.18298,0.274091,0,0.274091,13.79383,98.52719,0.1715489,2.148411,1.86399,0,12.51297
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.041037,2.041037,0,-1,0,2.041037,125.3145,0.1919088,0,0,2.557716,2.14846,2.041037,0,0,0.2173466,10.42966,0.2173466,0,0.2173466,14.00003,100,0.1715274,2.245141,2.046173,0,12.98738
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,4.165134,3.33,0,-1,0,3.33,31.32952,4.440892E-16,0.8351338,1.251647,1.043273,3.505263,3.33,0,0,0,10.62527,0,2.46199,-2.46199,11.40486,81.46314,0.1715274,4.581647,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.647759,1.647759,0,-1,0,1.647759,42.04268,0,2.220446E-16,0,0.6927621,1.734483,1.647759,0,0,2.735545,8.163284,0,1.041721,-1.041721,10.30679,73.6198,0.1715274,1.812535,0.5542096,0,8.856046
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.7802124,0.7802124,0,-1,0,0.7802124,16.40682,0,1.110223E-16,0,0.128008,0.8212762,0.7802124,0,0,3.893013,7.121563,0,0.6932682,-0.6932682,9.576023,68.40003,0.1715274,0.8582336,0.1024064,0,7.249571
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.8872491,0.8872491,0,-1,0,0.8872491,0,0,1.110223E-16,0,0,0.9339464,0.8872491,0,0,4.663311,6.428295,0,0.9339464,-0.9339464,8.591558,61.36814,0.1715274,0.975974,0,0,6.428295
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,4.558179,3.33,0,-1,0,3.33,0,0,1.228179,1.683997,0,3.505263,3.33,0,0,5.701029,5.494349,0,3.505263,-3.505263,4.896686,34.97625,0.1715274,5.013997,0,0,5.494349
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1716107,0.1716107,0,-1,0,0.1716107,0,0,2.775558E-17,0,0,0.1806428,0.1716107,0,0,9.595766,1.989085,0,0.1806428,-0.1806428,4.706271,33.61615,0.1715274,0.1887718,0,0,1.989085
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.03964496,0.03964496,0,-1,0,0.03964496,0,0,0,0,0,0.04173154,0.03964496,0,0,9.79648,1.808442,0,0.04173154,-0.04173154,4.662282,33.30195,0.1715274,0.04360946,0,0,1.808442
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2574607,0.2574607,0,-1,0,0.2574607,0,0,5.551115E-17,0,0,0.2710113,0.2574607,0,0,9.842848,1.766711,0,0.2710113,-0.2710113,4.376611,31.26145,0.1715274,0.2832068,0,0,1.766711
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1174835,0.1174835,0,-1,0,0.1174835,0,0,1.387779E-17,0,0,0.1236668,0.1174835,0,0,10.14397,1.4957,0,0.1236668,-0.1236668,4.246255,30.33033,0.1715274,0.1292318,0,0,1.4957
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.3340652,0.3340652,0,-1,0,0.3340652,0,0,5.551115E-17,0,0,0.3516476,0.3340652,0,0,10.28138,1.372033,0,0.3516476,-0.3516476,3.875586,27.6827,0.1715274,0.3674717,0,0,1.372033
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6721,1.020385,0,0,0,3.875586,27.6827,0.1715274,0,0,0,1.020385
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.4035466,0.4035466,0,-1,0,0.4035466,0,0,5.551115E-17,0,0,0.4247859,0.4035466,0,0,10.6721,1.020385,0,0.4247859,-0.4247859,3.427822,24.4844,0.1715274,0.4439012,0,0,1.020385
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14408,0.5955993,0,0,0,3.427822,24.4844,0.1715274,0,0,0,0.5955993
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.4147846,0.4147846,0,0,0,0.4147846,0,0,5.551115E-17,0,0,0.4366153,0.4147846,0,0,11.14408,0.5955993,0,0.4366153,-0.4366153,2.967589,21.19703,0.1715274,0.456263,0,0,0.5955993
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,11.62921,0.1589839,0.08109343,0,0.08109343,3.044521,21.74654,0.1715194,0,0.06487475,0,0.2400774
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,11.54812,0.231968,1.141017,0,1.141017,4.126986,29.47841,0.1714067,0,0.912814,0,1.372985
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,3.091824,3.091824,4.933647,0,1.511886,3.091824,72.47124,0,0,0,2.240683,0,0,1.841824,1.749732,10.4071,1.258884,3.990416,0,3.990416,7.912626,56.51865,0.1716558,3.401006,1.792547,5,3.499567
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.838592,1.838592,0,-1,0,1.838592,177.5948,0,0,0,3.265244,1.93536,1.838592,0,0,6.416685,4.850258,1.329884,0,1.329884,9.174265,65.53033,0.1715247,2.022451,2.612195,0,8.115501
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.8329033,0.8329033,0,-1,0,0.8329033,482.5147,0,0,0,4.018881,0.8767404,0.8329033,0,0,5.086801,6.047153,3.142141,0,3.142141,12.15516,86.82241,0.1712157,0.9161937,3.215105,0,10.06604
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.925228,1.925228,0,-1,0,1.925228,229.3597,0.4444825,0,0,4.415698,2.026556,1.925228,0,0,1.94466,8.87508,1.94466,0,1.94466,14.00003,100,0.1710251,2.117751,3.532559,0,13.29078
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710251,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710251,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.19729,1.19729,0,-1,0,1.19729,320.1449,2.572758,0,0,3.833064,1.260306,1.19729,0,0,0,10.62527,0,0,0,14.00003,100,0.1710251,1.317019,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.102477,1.102477,0,-1,0,1.102477,248.7099,1.581468,0,0,2.74197,1.160502,1.102477,0,0,0,10.62527,0,0,0,14.00003,100,0.1710251,1.212725,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.276961,3.276961,0,-1,0,3.276961,50.62133,0,0,0.2746572,1.658841,3.449433,3.276961,0,0,0,10.62527,0,1.790591,-1.790591,12.11258,86.51825,0.1710251,3.604657,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.744552,1.744552,0,-1,0,1.744552,54.03678,0,0,0,0.9426996,1.83637,1.744552,0,0,1.989546,8.834682,0,0.8936706,-0.8936706,11.17057,79.7896,0.1710251,1.919007,0.7541596,0,9.777382
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,2.982513,7.941012,0.1286169,0,0.1286169,11.29258,80.66116,0.1710125,0,0.1028935,0,8.069629
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.853896,8.056767,0,0,0,11.29258,80.66116,0.1710125,0,0,0,8.056767
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.485334,2.485334,0,-1,0,2.485334,0,0,0,0,0,2.616141,2.485334,0,0,2.853896,8.056767,0,2.616141,-2.616141,8.534929,60.96366,0.1710125,2.733867,0,0,8.056767
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.463918,3.33,0,-1,0,3.33,0,0,0.1339179,0.4803097,0,3.505263,3.33,0,0,5.76072,5.440627,0,3.505263,-3.505263,4.840058,34.57177,0.1710125,3.81031,0,0,5.440627
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.04360783,0.04360783,0,-1,0,0.04360783,0,0,6.938894E-18,0,0,0.04590298,0.04360783,0,0,9.655457,1.935363,0,0.04590298,-0.04590298,4.791672,34.22616,0.1710125,0.04796861,0,0,1.935363
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.6862609,0.6862609,0,-1,0,0.6862609,0,0,1.110223E-16,0,0,0.7223799,0.6862609,0,0,9.70646,1.88946,0,0.7223799,-0.7223799,4.030217,28.7872,0.1710125,0.754887,0,0,1.88946
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1376103,0.1376103,0,-1,0,0.1376103,0,0,0,0,0,0.1448529,0.1376103,0,0,10.5091,1.167081,0,0.1448529,-0.1448529,3.877528,27.69657,0.1710125,0.1513713,0,0,1.167081
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.3114917,0.3114917,0,-1,0,0.3114917,0,0,5.551115E-17,0,0,0.327886,0.3114917,0,0,10.67005,1.022228,0,0.327886,-0.327886,3.531906,25.22785,0.1710125,0.3426409,0,0,1.022228
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1580807,0.1580807,0,-1,0,0.1580807,0,0,2.775558E-17,0,0,0.1664007,0.1580807,0,0,11.03437,0.6943416,0,0.1664007,-0.1664007,3.356504,23.97498,0.1710125,0.1738887,0,0,0.6943416
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21926,0.5279409,0,0,0,3.356504,23.97498,0.1710125,0,0,0,0.5279409
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.6824688,0.5015439,0,-1,0,0.5015439,0,0,0.180925,0.2491718,0,0.5279409,0.5015439,0,0,11.21926,0.5279409,0,0.5279409,-0.5279409,2.800006,20,0.1710125,0.7507157,0,0,0.5279409
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.05864074,0.05864074,3.563904,0,1.137946,0.05864074,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1710882,0.06450482,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.1711421,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.4031073,0.4031073,3.90837,0,1.231985,0.4031073,142.9627,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.1712206,0.443418,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.1711111,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.133285,1.133285,0,-1,0,1.133285,161.8177,0.6409246,0,0,1.833856,1.192932,1.133285,0,0,0,10.62527,0,0,0,14.00003,100,0.1711111,1.246614,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,2.259072,0,0,2.259072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711111,0,1.807257,0,12.88435
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.942466,1.942466,0,-1,0,1.942466,174.4462,1.343857,0,0,3.388559,2.044702,1.942466,0,0,0,10.62527,0,0,0,14.00003,100,0.1711111,2.136713,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.679695,1.679695,0,-1,0,1.679695,211.3054,1.781186,0,0,3.549285,1.7681,1.679695,0,0,0,10.62527,0,0,0,14.00003,100,0.1711111,1.847664,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711111,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.9782375,0.9782375,0,-1,0,0.9782375,281.1254,1.720351,0,0,2.750074,1.029724,0.9782375,0,0,0,10.62527,0,0,0,14.00003,100,0.1711111,1.076061,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.95485,2.95485,0,-1,0,2.95485,81.27254,0,0,0,2.401482,3.110368,2.95485,0,0,0,10.62527,0,0.7088866,-0.7088866,13.2528,94.66264,0.1711111,3.250335,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1631406,0.1631406,0,-1,0,0.1631406,409.7715,0,0,0,0.6685036,0.1717269,0.1631406,0,0,0.7876518,9.916388,0.4967767,0,0.4967767,13.72408,98.02895,0.1710628,0.1794547,0.5348029,0,10.58489
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.786194,2.786194,0,-1,0,2.786194,8.253039,0,0,0,0.2299457,2.932835,2.786194,0,0,0.2908751,10.36349,0,2.70289,-2.70289,10.87498,77.6783,0.1710628,3.064813,0.1839565,0,10.59343
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,3.294086,7.660597,0.1343641,0,0.1343641,11.00245,78.58879,0.1710497,0,0.1074913,0,7.794961
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.159722,7.781525,0,0,0,11.00245,78.58879,0.1710497,0,0,0,7.781525
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.159722,7.781525,0,0,0,11.00245,78.58879,0.1710497,0,0,0,7.781525
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.159722,7.781525,0,0,0,11.00245,78.58879,0.1710497,0,0,0,7.781525
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.4942438,0.4942438,0,-1,0,0.4942438,0,0,0,0,0,0.5202566,0.4942438,0,0,3.159722,7.781525,0,0.5202566,-0.5202566,10.45405,74.67166,0.1710497,0.5436682,0,0,7.781525
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.5325487,0.5325487,0,-1,0,0.5325487,0,0,0,0,0,0.5605776,0.5325487,0,0,3.737785,7.261268,0,0.5605776,-0.5605776,9.863153,70.45095,0.1710497,0.5858036,0,0,7.261268
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02087385,0.02087385,0,-1,0,0.02087385,0,0,0,0,0,0.02197248,0.02087385,0,0,4.360649,6.70069,0,0.02197248,-0.02197248,9.839993,70.28552,0.1710497,0.02296124,0,0,6.70069
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.095157,1.095157,0,-1,0,1.095157,0,0,2.220446E-16,0,0,1.152796,1.095157,0,0,4.385063,6.678718,0,1.152796,-1.152796,8.624838,61.60587,0.1710497,1.204672,0,0,6.678718
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.7358305,0.7358305,0,-1,0,0.7358305,0,0,0,0,0,0.7745585,0.7358305,0,0,5.665947,5.525921,0,0.7745585,-0.7745585,7.808382,55.77404,0.1710497,0.8094136,0,0,5.525921
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.7610309,0.7610309,0,-1,0,0.7610309,0,0,1.110223E-16,0,0,0.8010851,0.7610309,0,0,6.526568,4.751363,0,0.8010851,-0.8010851,6.963964,49.7425,0.1710497,0.8371339,0,0,4.751363
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.7383512,0.7383512,0,-1,0,0.7383512,0,0,1.110223E-16,0,0,0.7772118,0.7383512,0,0,7.416663,3.950278,0,0.7772118,-0.7772118,6.144711,43.89071,0.1710497,0.8121864,0,0,3.950278
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.4406075,0.4406075,0,0,0,0.4406075,0,0,5.551115E-17,0,0,0.4637974,0.4406075,0,0,8.280231,3.173066,0,0.4637974,-0.4637974,5.655826,40.39867,0.1710497,0.4846683,0,0,3.173066
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1021593,0.1021593,0,0,0,0.1021593,60.7677,0,0,0,0.06207987,0.1075361,0.1021593,0,0,8.795562,2.709269,0,0.04545626,-0.04545626,5.607911,40.05642,0.1710497,0.1123753,0.0496639,0,2.771348
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.385067,2.385067,0,0,0,2.385067,39.86524,0,4.440892E-16,0,0.9508129,2.510597,2.385067,0,0,8.846068,2.663812,0,1.559785,-1.559785,3.963753,28.31247,0.1710497,2.623574,0.7606503,0,3.614625
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.681607,1.681607,4.702852,0,1.448879,1.681607,115.2018,0,0,0,1.93724,0,0,3.021245,2.870183,10.57916,1.104028,4.807424,0,4.807424,8.524476,60.88899,0.1711773,1.849767,1.549792,5,3.041268
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.848246,1.848246,0,-1,0,1.848246,168.2664,0,0,0,3.109977,1.945523,1.848246,0,0,5.771739,5.430709,1.164455,0,1.164455,9.629174,68.77968,0.1710644,2.033071,2.487982,0,8.540687
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.7579733,0.7579733,0,-1,0,0.7579733,506.2675,0,0,0,3.837373,0.7978666,0.7579733,0,0,4.607284,6.478718,3.039506,0,3.039506,12.5127,89.37627,0.1707703,0.8337706,3.069898,0,10.31609
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,3.834055,3.33,0,-1,0,3.33,120.1749,0,0.504055,0.8874605,4.001825,3.505263,3.33,0,0,1.567778,9.214273,0.4965615,0,0.4965615,12.98378,92.74112,0.1707224,4.217461,3.20146,0,13.2161
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.691775,1.691775,0,-1,0,1.691775,208.6704,0.678201,0,0,3.530234,1.780816,1.691775,0,0,1.071217,9.661179,1.071217,0,1.071217,14.00003,100,0.170619,1.860953,2.824187,0,13.19141
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170619,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.471438,2.471438,0,-1,0,2.471438,150.9322,1.128682,0,0,3.730195,2.601513,2.471438,0,0,0,10.62527,0,0,0,14.00003,100,0.170619,2.718581,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.3789913,0.3789913,0,-1,0,0.3789913,799.2277,2.630065,0,0,3.029003,0.3989382,0.3789913,0,0,0,10.62527,0,0,0,14.00003,100,0.170619,0.4168904,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1641647,0.1641647,0,-1,0,0.1641647,1063.85,1.573662,0,0,1.746467,0.1728049,0.1641647,0,0,0,10.62527,0,0,0,14.00003,100,0.170619,0.1805812,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170619,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.514688,2.514688,0,-1,0,2.514688,5.395118,0,4.440892E-16,0,0.1356704,2.647039,2.514688,0,0,0,10.62527,0,2.511369,-2.511369,11.35281,81.09135,0.170619,2.766156,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.8813655,0.8813655,0,-1,0,0.8813655,0,0,1.110223E-16,0,0,0.9277532,0.8813655,0,0,2.79041,8.113905,0,0.9277532,-0.9277532,10.37488,74.1061,0.170619,0.969502,0,0,8.113905
