Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2263702,0.2263702,0,-1,0,0.2263702,0,0,2.775558E-17,0,0,0.2382844,0.2263702,0,0,3.821247,7.186152,0,0.2382844,-0.2382844,10.1237,72.312,0.170619,0.2490072,0,0,7.186152
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,4.463584,3.33,0,-1,0,3.33,0,0,1.133584,1.579942,0,3.505263,3.33,0,0,4.086007,6.947867,0,3.505263,-3.505263,6.428829,45.92012,0.170619,4.909942,0,0,6.947867
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.9835064,0.9835064,0,-1,0,0.9835064,0,0,1.110223E-16,0,0,1.03527,0.9835064,0,0,7.980744,3.442605,0,1.03527,-1.03527,5.337559,38.12534,0.170619,1.081857,0,0,3.442605
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.09271016,0.09271016,0,-1,0,0.09271016,0,0,1.387779E-17,0,0,0.09758964,0.09271016,0,0,9.131044,2.407335,0,0.09758964,-0.09758964,5.234691,37.39057,0.170619,0.1019812,0,0,2.407335
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.4390607,0.4390607,0,-1,0,0.4390607,0,0,5.551115E-17,0,0,0.4621691,0.4390607,0,0,9.239477,2.309745,0,0.4621691,-0.4621691,4.747521,33.9108,0.170619,0.4829668,0,0,2.309745
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3542586,0.3542586,0,-1,0,0.3542586,0,0,0,0,0,0.3729038,0.3542586,0,0,9.752998,1.847576,0,0.3729038,-0.3729038,4.354446,31.10313,0.170619,0.3896845,0,0,1.847576
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4226202,0.4226202,0,-1,0,0.4226202,0,0,0,0,0,0.4448634,0.4226202,0,0,10.16734,1.474672,0,0.4448634,-0.4448634,3.885519,27.75365,0.170619,0.4648823,0,0,1.474672
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66163,1.029809,0,0,0,3.885519,27.75365,0.170619,0,0,0,1.029809
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2822493,0.2822493,0,-1,0,0.2822493,0,0,0,0,0,0.2971046,0.2822493,0,0,10.66163,1.029809,0,0.2971046,-0.2971046,3.572343,25.51669,0.170619,0.3104742,0,0,1.029809
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4323719,0.4323719,0,0,0,0.4323719,0,0,0,0,0,0.4551284,0.4323719,0,0,10.99174,0.732704,0,0.4551284,-0.4551284,3.092596,22.08993,0.170619,0.4756092,0,0,0.732704
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.07571307,0.07571307,0,0,0,0.07571307,151.5892,0,0,0,0.1147728,0.07969797,0.07571307,0,0,11.49744,0.2775756,0.03507486,0,0.03507486,3.125871,22.3276,0.1706156,0.08328438,0.09181827,0,0.3923484
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.685853,1.685853,4.736821,0,1.458152,1.685853,54.01474,0,0,0,0.9106088,0,0,3.050968,2.89842,11.46237,0.309143,3.809028,0,3.809028,6.739432,48.13871,0.1708456,1.854438,0.7284871,5,1.219752
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,5.363904,5.363904,5,0,1.53,5.363904,36.65705,0,0,0,1.966249,0.3830576,0.3639047,0,0,7.65334,3.737268,1.583192,0,1.583192,8.24138,58.86688,0.1709502,5.900295,1.573,5,5.703518
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.469478,1.469478,0,-1,0,1.469478,169.2198,0,0,0,2.486648,1.546819,1.469478,0,0,6.070148,5.162141,0.9398289,0,0.9398289,9.13298,65.23544,0.1708597,1.616426,1.989319,0,7.648789
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.6923146,0.6923146,0,-1,0,0.6923146,564.0377,0,0,0,3.904916,0.7287523,0.6923146,0,0,5.130319,6.007987,3.176163,0,3.176163,12.14615,86.75806,0.1705547,0.7615461,3.123933,0,9.912903
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.450752,2.450752,0,-1,0,2.450752,181.6429,0,0,0,4.451615,2.579738,2.450752,0,0,1.954155,8.866534,1.871876,0,1.871876,13.92197,99.44245,0.1703755,2.695827,3.561292,0,13.31815
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.926509,1.926509,0,-1,0,1.926509,236.0945,2.438198,0,0,4.548381,2.027904,1.926509,0,0,0.08227888,10.55122,0.08227888,0,0.08227888,14.00003,100,0.1703676,2.119159,3.638705,0,15.0996
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.247923,1.247923,0,-1,0,1.247923,295.2051,2.370329,0,0,3.683933,1.313603,1.247923,0,0,0,10.62527,0,0,0,14.00003,100,0.1703676,1.372715,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703676,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.7839379,0.7839379,0,-1,0,0.7839379,242.5206,1.076013,0,0,1.901211,0.8251978,0.7839379,0,0,0,10.62527,0,0,0,14.00003,100,0.1703676,0.8623316,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703676,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.302373,2.302373,0,-1,0,2.302373,36.92222,0,0,0,0.8500872,2.42355,2.302373,0,0,0,10.62527,0,1.573463,-1.573463,12.34145,88.15305,0.1703676,2.53261,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.19913,2.19913,0,-1,0,2.19913,6.209978,0,0,0,0.1365655,2.314873,2.19913,0,0,1.748292,9.051811,0,2.178308,-2.178308,10.04531,71.7521,0.1703676,2.419043,0.1092524,0,9.188376
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.456016,1.456016,0,-1,0,1.456016,0,0,2.220446E-16,0,0,1.532649,1.456016,0,0,4.168634,6.873503,0,1.532649,-1.532649,8.42976,60.21246,0.1703676,1.601618,0,0,6.873503
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.76715,1.76715,0,-1,0,1.76715,0,0,2.220446E-16,0,0,1.860157,1.76715,0,0,5.871578,5.340854,0,1.860157,-1.860157,6.468982,46.20692,0.1703676,1.943864,0,0,5.340854
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.938419,3.480697,0,0,0,6.468982,46.20692,0.1703676,0,0,0,3.480697
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1915036,0.1915036,0,-1,0,0.1915036,0,0,2.775558E-17,0,0,0.2015827,0.1915036,0,0,7.938419,3.480697,0,0.2015827,-0.2015827,6.256495,44.68916,0.1703676,0.2106539,0,0,3.480697
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.5170801,0.5170801,0,-1,0,0.5170801,0,0,0,0,0,0.5442948,0.5170801,0,0,8.1624,3.279114,0,0.5442948,-0.5442948,5.682758,40.59105,0.1703676,0.5687881,0,0,3.279114
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.07385463,0.07385463,0,-1,0,0.07385463,0,0,0,0,0,0.0777417,0.07385463,0,0,8.767172,2.734819,0,0.0777417,-0.0777417,5.600811,40.00571,0.1703676,0.08124009,0,0,2.734819
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02580909,0.02580909,0,-1,0,0.02580909,0,0,3.469447E-18,0,0,0.02716746,0.02580909,0,0,8.853552,2.657078,0,0.02716746,-0.02716746,5.572175,39.80117,0.1703676,0.02839,0,0,2.657078
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.883738,2.62991,0,0,0,5.572175,39.80117,0.1703676,0,0,0,2.62991
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.07611693,0.07611693,0,-1,0,0.07611693,0,0,1.387779E-17,0,0,0.08012308,0.07611693,0,0,8.883738,2.62991,0,0.08012308,-0.08012308,5.487717,39.1979,0.1703676,0.08372862,0,0,2.62991
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.8338197,0.8338197,0,-1,0,0.8338197,0,0,1.110223E-16,0,0,0.877705,0.8338197,0,0,8.972763,2.549787,0,0.877705,-0.877705,4.562535,32.58947,0.1703676,0.9172017,0,0,2.549787
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.7383043,0.7383043,0,0,0,0.7383043,0,0,1.110223E-16,0,0,0.7771624,0.7383043,0,0,9.947991,1.672082,0,0.7771624,-0.7771624,3.743334,26.73805,0.1703676,0.8121347,0,0,1.672082
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,10.81151,0.8949198,0.1128315,0,0.1128315,3.850375,27.50263,0.1703568,0,0.09026522,0,1.007751
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1092562,0.1092562,0,0,0,0.1092562,757.6483,0,0,0,0.8277777,0.1150065,0.1092562,0,0,10.69867,0.9964682,0.7127712,0,0.7127712,4.526569,32.33257,0.1702887,0.1201818,0.6622221,0,1.824246
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.498825,1.498825,0,0,0,1.498825,93.7065,0,0,0,1.404497,1.577711,1.498825,0,0,9.985902,1.637962,0,0.1732141,-0.1732141,4.343986,31.02841,0.1702887,1.648708,1.123597,0,3.042459
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.4610081,0.4610081,0,-1,0,0.4610081,219.464,0,0,0,1.011747,0.4852717,0.4610081,0,0,10.17836,1.464748,0.5264753,0,0.5264753,4.843444,34.59596,0.1702384,0.5071089,0.8093976,0,2.476495
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.12399,2.12399,0,-1,0,2.12399,92.29834,0,0,0.1222645,1.960408,2.235779,2.12399,0,0,9.651887,1.938576,0,0.2753714,-0.2753714,4.553177,32.52263,0.1702384,2.336389,1.568326,0,3.898984
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.158218,2.158218,0,-1,0,2.158218,71.2552,0,0,0.5018054,1.537843,2.271808,2.158218,0,0,9.957855,1.663205,0,0.7339658,-0.7339658,3.779509,26.99644,0.1702384,2.37404,1.230274,0,3.201047
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.6798412,0.6798412,0,-1,0,0.6798412,380.032,0,0,0,2.583614,0.7156223,0.6798412,0,0,10.77337,0.9292388,1.867992,0,1.867992,5.551641,39.6545,0.1700601,0.7478253,2.066891,0,3.512853
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.513014,1.513014,0,-1,0,1.513014,185.0147,0,0,0,2.799298,1.592646,1.513014,0,0,8.905381,2.610431,1.206652,0,1.206652,6.696373,47.83113,0.1699452,1.664315,2.239438,0,5.409729
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.219193,3.33,0,-1,0,3.33,61.12745,0,0.8891923,1.311112,2.035544,3.505263,3.33,0,0,7.698729,3.696418,0,1.469719,-1.469719,5.147152,36.7653,0.1699452,4.641111,1.628435,0,5.731962
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.499896,1.499896,0,-1,0,1.499896,41.64514,0,2.220446E-16,0,0.6246338,1.578838,1.499896,0,0,9.33175,2.226699,0,0.9542041,-0.9542041,4.141333,29.58089,0.1699452,1.649886,0.499707,0,2.851333
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,10.39198,1.272495,0.9848706,0,0.9848706,5.075663,36.25467,0.1698515,0,0.7878965,0,2.257365
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.582946,1.582946,0,-1,0,1.582946,41.83515,0,2.220446E-16,0,0.662228,1.666259,1.582946,0,0,9.407106,2.158878,0,1.004031,-1.004031,4.017321,28.6951,0.1698515,1.741241,0.5297825,0,2.821106
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,10.5227,1.154847,0.05527407,0,0.05527407,4.069759,29.06965,0.1698463,0,0.04421926,0,1.210121
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,4.975203,1.144364,0,-1,0,1.144364,0,0,3.830839,4.328359,0,1.204594,1.144364,0,0,10.46742,1.204594,0,1.204594,-1.204594,2.800006,20,0.1698463,5.472723,0,0,1.204594
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.9821502,0,0,-1,0,0,0,0,0.9821502,1.080365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,1.080365,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,5.808875,0,0,-1,0,0,0,0,5.808875,6.389762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,6.389762,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.7220101,0,0,-1,0,0,0,0,0.7220101,0.7942111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,0.7942111,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.120314,0,0,-1,0,0,0,0,1.120314,1.232346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,1.232346,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.3222704,0,0,-1,0,0,0,0,0.3222704,0.3544975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,0.3544975,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.6965836,0,0,-1,0,0,0,0,0.6965836,0.766242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,0.766242,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.7382313,0,0,-1,0,0,0,0,0.7382313,0.8120545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,0.8120545,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.3546873,0,0,-1,0,0,0,0,0.3546873,0.3901561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,0.3901561,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.9378048,0,0,-1,0,0,0,0,0.9378048,1.031585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698463,1.031585,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2320992,0.2320992,3.737362,0,1.1853,0.2320992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699518,0.2553091,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.6148787,0.6148787,4.120142,0,1.289799,0.6148787,5.781252,4.440892E-16,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1701183,0.6763666,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.47804,2.47804,5,0,1.53,2.47804,41.70687,0,0,0,1.033513,0,0,2.52196,2.395863,5.110312,6.025993,3.429375,0,3.429375,12.40535,88.60947,0.1703852,2.725843,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3180504,0.3180504,0,0,0,0.3180504,571.841,0,0,0,1.818742,0.3347898,0.3180504,0,0,1.680937,9.112431,1.483952,0,1.483952,13.81315,98.66517,0.1702446,0.3498554,1.454994,0,10.93117
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.648266,2.648266,0,-1,0,2.648266,116.8298,0.1093318,0,0,3.093965,2.787648,2.648266,0,0,0.1969849,10.44799,0.1969849,0,0.1969849,14.00003,100,0.1702259,2.913092,2.475172,0,13.54195
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.161084,1.161084,0,-1,0,1.161084,364.5066,3.010034,0,0,4.232228,1.222194,1.161084,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,1.277192,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.78257,2.78257,0,-1,0,2.78257,146.0161,1.13398,0,0,4.063001,2.929021,2.78257,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,3.060827,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.76715,1.76715,0,-1,0,1.76715,192.707,1.545263,0,0,3.405421,1.860158,1.76715,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,1.943865,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.184145,1.184145,0,-1,0,1.184145,238.1837,1.573972,0,0,2.82044,1.246468,1.184145,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,1.302559,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.7143379,0.7143379,0,-1,0,0.7143379,310.2668,1.464418,0,0,2.216353,0.7519346,0.7143379,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,0.7857717,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702259,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.928938,1.928938,0,-1,0,1.928938,48.90917,0,2.220446E-16,0,0.9434274,2.030461,1.928938,0,0,0,10.62527,0,1.087033,-1.087033,12.85419,91.81549,0.1702259,2.121831,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.898191,1.898191,0,-1,0,1.898191,7.338129,0,0,0,0.1392917,1.998096,1.898191,0,0,1.207815,9.538241,0,1.858804,-1.858804,10.89484,77.82015,0.1702259,2.08801,0.1114334,0,9.677533
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.9527792,0.9527792,0,-1,0,0.9527792,0,0,2.220446E-16,0,0,1.002925,0.9527792,0,0,3.273152,7.679437,0,1.002925,-1.002925,9.837667,70.26891,0.1702259,1.048057,0,0,7.679437
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.348186,3.33,0,-1,0,3.33,0,0,0.01818623,0.3530048,0,3.505263,3.33,0,0,4.387514,6.676512,0,3.505263,-3.505263,6.142795,43.87702,0.1702259,3.683005,0,0,6.676512
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.551208,1.551208,0,-1,0,1.551208,0,0,2.220446E-16,0,0,1.632851,1.551208,0,0,8.28225,3.171248,0,1.632851,-1.632851,4.421619,31.58293,0.1702259,1.706329,0,0,3.171248
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.4122777,0.4122777,0,-1,0,0.4122777,0,0,5.551115E-17,0,0,0.4339765,0.4122777,0,0,10.09653,1.538398,0,0.4339765,-0.4339765,3.964168,28.31543,0.1702259,0.4535054,0,0,1.538398
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57873,1.104421,0,0,0,3.964168,28.31543,0.1702259,0,0,0,1.104421
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57873,1.104421,0,0,0,3.964168,28.31543,0.1702259,0,0,0,1.104421
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1234104,0.1234104,0,-1,0,0.1234104,0,0,0,0,0,0.1299057,0.1234104,0,0,10.57873,1.104421,0,0.1299057,-0.1299057,3.827235,27.33734,0.1702259,0.1357514,0,0,1.104421
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1794597,0.1794597,0,-1,0,0.1794597,0,0,2.775558E-17,0,0,0.1889049,0.1794597,0,0,10.72307,0.9745156,0,0.1889049,-0.1889049,3.628112,25.91503,0.1702259,0.1974056,0,0,0.9745156
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.04522569,0.04522569,0,-1,0,0.04522569,0,0,0,0,0,0.047606,0.04522569,0,0,10.93296,0.7856106,0,0.047606,-0.047606,3.577931,25.5566,0.1702259,0.04974826,0,0,0.7856106
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.4146771,0.4146771,0,-1,0,0.4146771,0,0,0,0,0,0.4365022,0.4146771,0,0,10.98586,0.7380046,0,0.4365022,-0.4365022,3.117817,22.27008,0.1702259,0.4561448,0,0,0.7380046
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.3493254,0.3493254,3.854589,0,1.217303,0.3493254,0,0,0,0,0,0,0,3.505263,3.33,11.47086,0.3015024,3.33,0,3.33,6.276932,44.83514,0.1703498,0.384258,0,5,0.3015024
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.140858,3.298502,3.440496,0,3.440496,9.540874,68.14896,0.1704041,0,0.0883972,5,3.408999
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.930151,2.930151,5,0,1.53,2.930151,14.48788,0,0,0,0.4245167,0,0,2.069849,1.966356,4.700361,6.394949,2.390873,0,2.390873,11.80906,84.35023,0.1705937,3.223166,0.3396134,5,6.819466
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.494156,2.494156,0,0,0,2.494156,41.74686,0,0,0,1.041232,2.625427,2.494156,0,0,2.309488,8.546735,0,1.584195,-1.584195,10.13917,72.42248,0.1705937,2.743571,0.8329854,0,9.587967
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.164756,2.164756,0,-1,0,2.164756,67.81221,0,0,0,1.467969,2.27869,2.164756,0,0,4.069705,6.96254,0,0.8107215,-0.8107215,9.284591,66.31837,0.1705937,2.381231,1.174375,0,8.430509
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.766627,0.766627,0,-1,0,0.766627,256.2444,0,0,0,1.964439,0.8069758,0.766627,0,0,4.970507,6.151818,1.157463,0,1.157463,10.38266,74.16169,0.1704846,0.8432897,1.571551,0,8.116257
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.045919,1.045919,0,-1,0,1.045919,219.7841,0,0,0,2.298763,1.100967,1.045919,0,0,3.813044,7.193535,1.197796,0,1.197796,11.51899,82.27831,0.1703717,1.15051,1.83901,0,9.492297
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.677155,1.677155,0,-1,0,1.677155,143.4911,0,0,0,2.406569,1.765427,1.677155,0,0,2.615248,8.271551,0.6411421,0,0.6411421,12.12723,86.62287,0.1703114,1.844871,1.925255,0,10.67812
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.932998,1.932998,0,-1,0,1.932998,134.3036,0,0,0,2.596087,2.034735,1.932998,0,0,1.974106,8.848578,0.561352,0,0.561352,12.65977,90.42677,0.1702586,2.126298,2.076869,0,11.44467
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.418972,1.418972,0,-1,0,1.418972,132.3159,0,0,0,1.877525,1.493654,1.418972,0,0,1.412754,9.353796,0.3838711,0,0.3838711,13.02394,93.02798,0.1702225,1.560869,1.50202,0,11.23132
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.5968352,0.5968352,0,-1,0,0.5968352,125.8661,0,0,0,0.7512129,0.6282476,0.5968352,0,0,1.028883,9.69928,0.1229654,0,0.1229654,13.1406,93.86124,0.170211,0.6565187,0.6009703,0,10.45049
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.374339,1.374339,0,-1,0,1.374339,61.56252,0,0,0,0.846078,1.446673,1.374339,0,0,0.9059174,9.809949,0,0.6005951,-0.6005951,12.50752,89.33923,0.170211,1.511773,0.6768624,0,10.65603
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,1.573245,9.209353,0.5839761,0,0.5839761,13.06152,93.29642,0.1701561,0,0.4671809,0,9.793329
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.881714,1.881714,0,-1,0,1.881714,5.826094,0,0,0,0.1096304,1.980751,1.881714,0,0,0.9892691,9.734932,0,1.871121,-1.871121,11.08919,79.20834,0.1701561,2.069885,0.08770432,0,9.844563
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.204149,2.204149,0,-1,0,2.204149,0,0,0,0,0,2.320157,2.204149,0,0,3.068292,7.863811,0,2.320157,-2.320157,8.64353,61.73938,0.1701561,2.424564,0,0,7.863811
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.646245,5.543654,0,0,0,8.64353,61.73938,0.1701561,0,0,0,5.543654
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.6068929,0.6068929,0,-1,0,0.6068929,0,0,0,0,0,0.6388346,0.6068929,0,0,5.646245,5.543654,0,0.6388346,-0.6388346,7.970139,56.92945,0.1701561,0.6675822,0,0,5.543654
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.4313574,0.4313574,0,-1,0,0.4313574,0,0,5.551115E-17,0,0,0.4540604,0.4313574,0,0,6.356061,4.904819,0,0.4540604,-0.4540604,7.491518,53.51073,0.1701561,0.4744931,0,0,4.904819
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.7781811,0.7781811,0,-1,0,0.7781811,0,0,1.110223E-16,0,0,0.8191381,0.7781811,0,0,6.860572,4.450759,0,0.8191381,-0.8191381,6.62807,47.34326,0.1701561,0.8559993,0,0,4.450759
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.6225232,0.6225232,0,-1,0,0.6225232,0,0,1.110223E-16,0,0,0.6552876,0.6225232,0,0,7.770726,3.631621,0,0.6552876,-0.6552876,5.937336,42.40946,0.1701561,0.6847756,0,0,3.631621
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2978554,0.2978554,0,-1,0,0.2978554,0,0,0,0,0,0.313532,0.2978554,0,0,8.498823,2.976333,0,0.313532,-0.313532,5.606844,40.04881,0.1701561,0.3276409,0,0,2.976333
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2084458,0.2084458,0,-1,0,0.2084458,0,0,2.775558E-17,0,0,0.2194166,0.2084458,0,0,8.847192,2.662801,0,0.2194166,-0.2194166,5.375559,38.39677,0.1701561,0.2292903,0,0,2.662801
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2074361,0.2074361,0,-1,0,0.2074361,0,0,2.775558E-17,0,0,0.2183538,0.2074361,0,0,9.090988,2.443385,0,0.2183538,-0.2183538,5.145394,36.75274,0.1701561,0.2281797,0,0,2.443385
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.333604,2.225031,0,0,0,5.145394,36.75274,0.1701561,0,0,0,2.225031
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2714984,0.2714984,0,0,0,0.2714984,0,0,5.551115E-17,0,0,0.2857878,0.2714984,0,0,9.333604,2.225031,0,0.2857878,-0.2857878,4.844147,34.60098,0.1701561,0.2986482,0,0,2.225031
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,9.651146,1.939243,0.07501518,0,0.07501518,4.915313,35.10931,0.1701491,0,0.06001214,0,2.014258
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.8507416,0.8507416,0,0,0,0.8507416,112.4903,0,0,0,0.9570017,0.8955174,0.8507416,0,0,9.57613,2.006757,0.06148433,0,0.06148433,4.973642,35.52594,0.1701433,0.9358157,0.7656014,0,2.963758
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,9.514647,2.062093,1.832142,0,1.832142,6.711764,47.94108,0.1699715,0,1.465713,0,3.894234
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.250267,1.250267,0,-1,0,1.250267,181.1547,0,0,0,2.264917,1.316071,1.250267,0,0,7.682505,3.71102,0.9488467,0,0.9488467,7.611919,54.37074,0.1698826,1.375294,1.811934,0,5.975937
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.6588927,0.6588927,0,-1,0,0.6588927,497.5648,0,0,0,3.278418,0.6935713,0.6588927,0,0,6.733658,4.564982,2.584847,0,2.584847,10.06412,71.88643,0.1696411,0.724782,2.622735,0,7.8434
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.033662,2.033662,0,-1,0,2.033662,195.7258,0,0,0,3.9804,2.140696,2.033662,0,0,4.148811,6.891345,1.839704,0,1.839704,11.80942,84.35281,0.1694695,2.237028,3.18432,0,10.87175
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.921856,2.921856,0,-1,0,2.921856,112.3648,0,0,0,3.283137,3.075638,2.921856,0,0,2.309107,8.547078,0.2074987,0,0.2074987,12.00627,85.75888,0.1694502,3.214042,2.626509,0,11.83021
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,3.851209,3.33,0,-1,0,3.33,117.7523,0,0.5212092,0.9063301,3.921153,3.505263,3.33,0,0,2.101608,8.733827,0.4158902,0,0.4158902,12.40082,88.57707,0.1694115,4.23633,3.136923,0,12.65498
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.038902,1.038902,0,-1,0,1.038902,284.7151,0.178612,0,0,2.957911,1.093581,1.038902,0,0,1.685718,9.108128,1.685718,0,1.685718,14.00003,100,0.1692548,1.142792,2.366329,0,12.06604
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.03073,2.03073,0,-1,0,2.03073,107.793,0.0513743,0,0,2.188985,2.13761,2.03073,0,0,0,10.62527,0,0,0,14.00003,100,0.1692548,2.233803,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.09944869,0.09944869,0,-1,0,0.09944869,1182.31,1.071109,0,0,1.175792,0.1046828,0.09944869,0,0,0,10.62527,0,0,0,14.00003,100,0.1692548,0.1093936,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.650401,1.650401,0,-1,0,1.650401,41.51718,0,2.220446E-16,0,0.6851999,1.737264,1.650401,0,0,0,10.62527,0,1.052064,-1.052064,12.89106,92.07878,0.1692548,1.815441,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.475261,2.475261,0,-1,0,2.475261,5.61576,0,4.440892E-16,0,0.1390047,2.605538,2.475261,0,0,1.16896,9.57321,0,2.466533,-2.466533,10.2911,73.50771,0.1692548,2.722787,0.1112038,0,9.712214
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.8227785,0.8227785,0,-1,0,0.8227785,0,0,1.110223E-16,0,0,0.8660826,0.8227785,0,0,3.909553,7.106677,0,0.8660826,-0.8660826,9.378169,66.98679,0.1692548,0.9050563,0,0,7.106677
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.871867,6.240594,0,0,0,9.378169,66.98679,0.1692548,0,0,0,6.240594
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3320587,0.3320587,0,-1,0,0.3320587,0,0,0,0,0,0.3495355,0.3320587,0,0,4.871867,6.240594,0,0.3495355,-0.3495355,9.009727,64.35506,0.1692548,0.3652646,0,0,6.240594
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1522797,0.1522797,0,-1,0,0.1522797,0,0,2.775558E-17,0,0,0.1602944,0.1522797,0,0,5.26024,5.891058,0,0.1602944,-0.1602944,8.840761,63.14817,0.1692548,0.1675077,0,0,5.891058
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2138718,0.2138718,0,-1,0,0.2138718,0,0,2.775558E-17,0,0,0.2251282,0.2138718,0,0,5.438344,5.730764,0,0.2251282,-0.2251282,8.603456,61.45313,0.1692548,0.235259,0,0,5.730764
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.5146137,0.5146137,0,-1,0,0.5146137,0,0,0,0,0,0.5416986,0.5146137,0,0,5.688487,5.505636,0,0.5416986,-0.5416986,8.032455,57.37457,0.1692548,0.566075,0,0,5.505636
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.5726722,0.5726722,0,-1,0,0.5726722,0,0,1.110223E-16,0,0,0.6028129,0.5726722,0,0,6.290374,4.963937,0,0.6028129,-0.6028129,7.397034,52.83585,0.1692548,0.6299395,0,0,4.963937
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.307318,0.307318,0,-1,0,0.307318,0,0,0,0,0,0.3234926,0.307318,0,0,6.960166,4.361125,0,0.3234926,-0.3234926,7.056043,50.40021,0.1692548,0.3380498,0,0,4.361125
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.4606961,0.4606961,0,-1,0,0.4606961,0,0,5.551115E-17,0,0,0.4849432,0.4606961,0,0,7.319602,4.037632,0,0.4849432,-0.4849432,6.544868,46.74897,0.1692548,0.5067657,0,0,4.037632
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1870928,0.1870928,0,-1,0,0.1870928,0,0,0,0,0,0.1969398,0.1870928,0,0,7.858428,3.552689,0,0.1969398,-0.1969398,6.337276,45.26616,0.1692548,0.2058021,0,0,3.552689
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.7751132,0.7751132,0,0,0,0.7751132,0,0,1.110223E-16,0,0,0.8159086,0.7751132,0,0,8.07725,3.355749,0,0.8159086,-0.8159086,5.477232,39.12301,0.1692548,0.8526245,0,0,3.355749
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.5380512,0.5380512,0,0,0,0.5380512,15.22335,0,1.110223E-16,0,0.08190942,0.5663697,0.5380512,0,0,8.983815,2.53984,0,0.4844603,-0.4844603,4.966566,35.4754,0.1692548,0.5918563,0.06552754,0,2.62175
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.7677332,0.7677332,0,0,0,0.7677332,40.61583,0,0,0,0.3118212,0.8081403,0.7677332,0,0,9.522105,2.05538,0,0.4963191,-0.4963191,4.4434,31.73851,0.1692548,0.8445066,0.249457,0,2.367201
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,4.653511,4.653511,5,0,1.53,4.653511,16.1872,-5.551115E-17,0,0,0.753273,0,0,0.3464888,0.3291643,10.07357,1.559061,1.082437,0,1.082437,5.47029,39.07343,0.169331,5.118862,0.6026184,5,2.312334
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.970985,2.970985,0,-1,0,2.970985,51.35126,0,0,0.5716204,1.525638,3.127352,2.970985,0,0,8.991133,2.533254,0,1.601714,-1.601714,3.781935,27.01377,0.169331,3.268083,1.22051,0,4.058893
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.431824,2.666272,0,-1,0,2.666272,70.32523,0,0.7655526,2.533782,1.875062,2.806602,2.666272,0,0,10.77082,0.9315401,0,0.9315401,-0.9315401,2.800006,20,0.169331,3.775007,1.500049,0,2.806602
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.076903,1.076903,0,-1,0,1.076903,141.1979,0,0,0.8956863,1.520565,1.133583,1.076903,0,0,11.80586,0,0.3869828,0,0.3869828,3.16713,22.62231,0.169295,1.184594,1.216452,0,1.520565
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.91847,2.91847,0,-1,0,2.91847,108.4195,0,0,2.27825,3.164191,3.072074,2.91847,0,0,11.41888,0.3482845,0.09211752,0,0.09211752,3.25452,23.24652,0.1692865,3.210317,2.531353,0,3.512476
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.9808127,0.9808127,0,-1,0,0.9808127,267.6757,0,0,0.1704377,2.625397,1.032434,0.9808127,0,0,11.32676,0.4311903,1.592963,0,1.592963,4.765738,34.04091,0.1691387,1.078894,2.100318,0,3.056588
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.330212,3.33,0,-1,0,3.33,87.02388,0,0.0002124407,1.34102,2.897895,3.505263,3.33,0,0,9.733797,1.864857,0,0.6073679,-0.6073679,4.125515,29.46791,0.1691387,3.663234,2.318316,0,4.762752
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.056793,2.056793,0,-1,0,2.056793,56.75608,0,4.440892E-16,0.8460607,1.167355,2.165046,2.056793,0,0,10.40865,1.257489,0,0.9976903,-0.9976903,3.073858,21.95608,0.1691387,2.262473,0.9338843,0,2.424845
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.803759,1.145422,0,-1,0,1.145422,82.58167,0,0.6583379,1.557604,0.9459081,1.205707,1.145422,0,0,11.51719,0.2597987,0,0.2597987,-0.2597987,2.800006,20,0.1691387,1.984135,0.7567265,0,1.205707
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.878575,0.5566911,0,-1,0,0.5566911,105.2632,0,2.321884,3.055094,0.5859907,0.5859907,0.5566911,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,3.166432,0.4687925,0,0.5859907
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,3.118845,0.1386617,0,-1,0,0.1386617,105.2632,0,2.980184,3.402997,0.1459596,0.1459596,0.1386617,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,3.43073,0.1167677,0,0.1459596
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,6.483387,0,0,-1,0,0,0,0,6.483387,7.131726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,7.131726,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,5.398589,0,0,-1,0,0,0,0,5.398589,5.938448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,5.938448,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,4.562479,0,0,-1,0,0,0,0,4.562479,5.018727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,5.018727,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2209366,0,0,-1,0,0,0,0,0.2209366,0.2430303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,0.2430303,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.05372,0,0,-1,0,0,0,0,1.05372,1.159092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,1.159092,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.293038,0,0,-1,0,0,0,0,0.293038,0.3223418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,0.3223418,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.3667995,0,0,-1,0,0,0,0,0.3667995,0.4034794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,0.4034794,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.3970717,0,0,-1,0,0,0,0,0.3970717,0.4367789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,0.4367789,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.06954847,0,0,-1,0,0,0,0,0.06954847,0.07650331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691387,0.07650331,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2715194,0.2715194,3.776783,0,1.196062,0.2715194,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1692499,0.2986713,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.3937622,0.3937622,3.899025,0,1.229434,0.3937622,24.41311,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.169372,0.4331384,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002606598,0.002606598,3.50787,0,1.122648,0.002606598,30056.67,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.1693655,0.002867258,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.718788,1.718788,0,0,0,1.718788,85.19083,0,2.220446E-16,0,1.464249,1.80925,1.718788,0,0,0.936274,9.782628,0,0.3450008,-0.3450008,12.74814,91.05795,0.1693655,1.890666,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.07886566,0.07886566,0,-1,0,0.07886566,3709.916,1.523225,0,0,2.92585,0.08301648,0.07886566,0,0,1.319608,9.437627,1.319608,0,1.319608,14.00003,100,0.1692439,0.08675222,2.34068,0,12.36348
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.350595,2.350595,0,-1,0,2.350595,149.3555,1.036433,0,0,3.510743,2.47431,2.350595,0,0,0,10.62527,0,0,0,14.00003,100,0.1692439,2.585654,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.317076,1.317076,0,-1,0,1.317076,270.7762,2.179932,0,0,3.566328,1.386396,1.317076,0,0,0,10.62527,0,0,0,14.00003,100,0.1692439,1.448784,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692439,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.825937,1.825937,0,-1,0,1.825937,177.9509,1.327233,0,0,3.249272,1.922039,1.825937,0,0,0,10.62527,0,0,0,14.00003,100,0.1692439,2.00853,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,4.71643,3.33,0,-1,0,3.33,76.42225,4.440892E-16,1.38643,1.858073,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1692439,5.188073,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4325997,0.4325997,0,-1,0,0.4325997,556.8416,0.8864136,0,0,2.408895,0.4553681,0.4325997,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.1691456,0.4758597,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.7208414,0.7208414,0,-1,0,0.7208414,162.6004,0.4133105,0,0,1.172091,0.7587804,0.7208414,0,0,0,10.62527,0,0,0,14.00003,100,0.1691456,0.7929255,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.454568,3.33,0,-1,0,3.33,26.28221,4.440892E-16,0.1245685,0.4700253,0.8751975,3.505263,3.33,0,0,0,10.62527,0,2.630066,-2.630066,11.2277,80.19766,0.1691456,3.800025,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.458868,1.458868,0,-1,0,1.458868,9.691895,0,0,0,0.141392,1.535651,1.458868,0,0,2.922295,7.995209,0,1.394259,-1.394259,9.758018,69.69998,0.1691456,1.604755,0.1131136,0,8.1366
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471472,6.60095,0,0,0,9.758018,69.69998,0.1691456,0,0,0,6.60095
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,4.162191,3.33,0,-1,0,3.33,0,0,0.8321908,1.24841,0,3.505263,3.33,0,0,4.471472,6.60095,0,3.505263,-3.505263,6.063146,43.3081,0.1691456,4.57841,0,0,6.60095
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,3.800033,2.940902,0,-1,0,2.940902,0,0,0.8591313,1.239135,0,3.095686,2.940902,0,0,8.366209,3.095686,0,3.095686,-3.095686,2.800006,20,0.1691456,4.180037,0,0,3.095686
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.3324661,0,0,-1,0,0,0,0,0.3324661,0.3657127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0.3657127,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.7401524,0,0,-1,0,0,0,0,0.7401524,0.8141676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0.8141676,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.144562,0,0,-1,0,0,0,0,0.144562,0.1590182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0.1590182,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.5688784,0,0,-1,0,0,0,0,0.5688784,0.6257663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0.6257663,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.4174126,0,0,-1,0,0,0,0,0.4174126,0.4591539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0.4591539,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.4753302,0,0,-1,0,0,0,0,0.4753302,0.5228633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691456,0.5228633,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.406552,0.406552,3.911815,0,1.232926,0.406552,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1692782,0.4472072,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.8602505,0.8602505,4.365514,0,1.356785,0.8602505,12.48964,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1694751,0.9462755,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.885542,2.885542,5,0,1.53,2.885542,21.74481,0,0,0,0.6274557,0,0,2.114458,2.008735,5.038418,6.090698,2.636191,0,2.636191,11.72108,83.72179,0.1696782,3.174096,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.129037,2.129037,0,0,0,2.129037,62.4205,0,0,0,1.328955,2.241091,2.129037,0,0,2.402227,8.463269,0,0.9121358,-0.9121358,10.7596,76.85413,0.1696782,2.34194,1.063164,0,9.792225
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.104008,1.104008,0,-1,0,1.104008,207.9254,0,0,0,2.295513,1.162114,1.104008,0,0,3.415712,7.551134,1.133399,0,1.133399,11.83484,84.53438,0.1695742,1.214409,1.836411,0,9.846647
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2425911,0.2425911,0,-1,0,0.2425911,1472.102,1.033518,0,0,3.57119,0.2553591,0.2425911,0,0,2.282312,8.571193,2.282312,0,2.282312,14.00003,100,0.1693652,0.2668502,2.856952,0,12.14238
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,4.037521,3.33,0,-1,0,3.33,110.4525,0.1728044,0.7075213,1.111273,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1693652,4.441273,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.4292516,0.4292516,0,-1,0,0.4292516,858.5401,3.233454,0,0,3.685297,0.4518438,0.4292516,0,0,0,10.62527,0,0,0,14.00003,100,0.1693652,0.4721768,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.148574,1.148574,0,-1,0,1.148574,318.0342,2.443833,0,0,3.652858,1.209025,1.148574,0,0,0,10.62527,0,0,0,14.00003,100,0.1693652,1.263431,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.810175,2.810175,0,-1,0,2.810175,92.23704,0,0,0,2.592022,2.958079,2.810175,0,0,0,10.62527,0,0.3660568,-0.3660568,13.61417,97.24388,0.1693652,3.091193,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.527205,0,0,2.933935,0,0,0,0,0.4067298,10.25922,0.4067298,0,0.4067298,14.00003,100,0.1693279,0,2.347148,0,13.19315
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693279,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.316215,3.316215,0,-1,0,3.316215,15.78374,0,4.440892E-16,0.3178366,0.5234229,3.490753,3.316215,0,0,0,10.62527,0,2.96733,-2.96733,10.87219,77.65833,0.1693279,3.647837,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.189225,1.189225,0,-1,0,1.189225,11.52379,0,0,0,0.1370439,1.251816,1.189225,0,0,3.297033,7.657944,0,1.114772,-1.114772,9.697114,69.26496,0.1693279,1.308148,0.1096351,0,7.794988
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,5.449853,3.33,0,-1,0,3.33,0,0,2.119853,2.664838,0,3.505263,3.33,0,0,4.535669,6.543172,0,3.505263,-3.505263,6.002243,42.87308,0.1693279,5.994838,0,0,6.543172
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,3.9014,2.886013,0,-1,0,2.886013,0,0,1.015386,1.405526,0,3.037909,2.886013,0,0,8.430406,3.037909,0,3.037909,-3.037909,2.800006,20,0.1693279,4.29154,0,0,3.037909
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.160174,0,0,-1,0,0,0,0,2.160174,2.376191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,2.376191,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.5073142,0,0,-1,0,0,0,0,0.5073142,0.5580456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.5580456,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.798493,0,0,-1,0,0,0,0,0.798493,0.8783422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.8783422,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.4640761,0,0,-1,0,0,0,0,0.4640761,0.5104837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.5104837,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.06965613,0,0,-1,0,0,0,0,0.06965613,0.07662174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.07662174,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2811595,0,0,-1,0,0,0,0,0.2811595,0.3092755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.3092755,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.7171655,0,0,-1,0,0,0,0,0.7171655,0.788882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.788882,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1315029,0,0,-1,0,0,0,0,0.1315029,0.1446532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0.1446532,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693279,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3353481,0.3353481,3.840611,0,1.213487,0.3353481,26.87113,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1694394,0.3688829,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.728967,1.728967,4.602767,0,1.421556,1.728967,50.70828,0,0,0,0.8767294,0,0,2.873801,2.730111,8.385749,3.078101,3.60684,0,3.60684,9.466357,67.61671,0.1696578,1.901863,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,4.110373,4.110373,5,0,1.53,4.110373,44.60621,0,0,0,1.833482,0,0,0.8896267,0.8451453,4.778908,6.324257,2.678627,0,2.678627,12.00753,85.76788,0.1698425,4.52141,1.466785,5,8.157739
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0.700872,0,0,2.801153,0,0,0,0,2.100281,8.735022,2.100281,0,2.100281,14.00003,100,0.169651,0,2.240922,0,11.53617
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.587403,1.587403,0,-1,0,1.587403,188.2158,1.316792,0,0,2.987743,1.67095,1.587403,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,1.746143,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.79661,2.79661,0,-1,0,2.79661,146.3876,1.150092,0,0,4.093892,2.9438,2.79661,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,3.076271,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.606507,1.606507,0,-1,0,1.606507,123.0824,0.2862671,0,0,1.977327,1.69106,1.606507,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,1.767158,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.520391,1.520391,0,-1,0,1.520391,114.5911,0.1418217,0,0,1.742233,1.600411,1.520391,0,0,0,10.62527,0,0,0,14.00003,100,0.169651,1.67243,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.134543,2.134543,0,-1,0,2.134543,44.79316,0,0,0,0.9561292,2.246887,2.134543,0,0,0,10.62527,0,1.290758,-1.290758,12.63945,90.2816,0.169651,2.347997,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,1.434176,9.334517,0.1483936,0,0.1483936,12.78023,91.28716,0.1696375,0,0.1187148,0,9.482909
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.07237,2.07237,0,-1,0,2.07237,0,0,0,0,0,2.181442,2.07237,0,0,1.285782,9.46807,0,2.181442,-2.181442,10.48079,74.86261,0.1696375,2.279607,0,0,9.46807
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,4.401522,3.33,0,-1,0,3.33,0,0,1.071522,1.511675,0,3.505263,3.33,0,0,3.709606,7.286628,0,3.505263,-3.505263,6.785914,48.47072,0.1696375,4.841675,0,0,7.286628
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.07644,2.07644,0,-1,0,2.07644,0,0,0,0,0,2.185727,2.07644,0,0,7.604343,3.781365,0,2.185727,-2.185727,4.481956,32.01391,0.1696375,2.284084,0,0,3.781365
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.4488153,0.4488153,0,-1,0,0.4488153,0,0,5.551115E-17,0,0,0.4724372,0.4488153,0,0,10.03293,1.595639,0,0.4724372,-0.4724372,3.983964,28.45683,0.1696375,0.4936969,0,0,1.595639
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.5178839,0.5178839,0,-1,0,0.5178839,0,0,1.110223E-16,0,0,0.545141,0.5178839,0,0,10.55786,1.123201,0,0.545141,-0.545141,3.409335,24.35234,0.1696375,0.5696723,0,0,1.123201
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2289604,0.2289604,0,-1,0,0.2289604,0,0,2.775558E-17,0,0,0.241011,0.2289604,0,0,11.16357,0.5780603,0,0.241011,-0.241011,3.155287,22.53772,0.1696375,0.2518565,0,0,0.5780603
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2104297,0.2104297,0,-1,0,0.2104297,0,0,2.775558E-17,0,0,0.221505,0.2104297,0,0,11.43136,0.3370493,0,0.221505,-0.221505,2.9218,20.86996,0.1696375,0.2314727,0,0,0.3370493
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.6853797,0.1097671,0,-1,0,0.1097671,0,0,0.5756127,0.6441506,0,0.1155443,0.1097671,0,0,11.67748,0.1155443,0,0.1155443,-0.1155443,2.800006,20,0.1696375,0.7539178,0,0,0.1155443
