Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2785952,0,0,-1,0,0,0,0,0.2785952,0.3064547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696375,0.3064547,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.6908814,0,0,-1,0,0,0,0,0.6908814,0.7599695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696375,0.7599695,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1565765,0.1565765,3.66184,0,1.164682,0.1565765,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1697268,0.1722341,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.9192413,0.9192413,4.424504,0,1.37289,0.9192413,10.61399,0,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.1699306,1.011165,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.584214,1.584214,4.592142,0,1.418655,1.584214,44.28036,0,0,0,0.7014958,0,0,3.007928,2.857531,5.048292,6.081811,3.559027,0,3.559027,12.58719,89.9083,0.1701489,1.742636,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.8261293,0.8261293,0,0,0,0.8261293,96.68647,0,0,0,0.7987553,0.8696098,0.8261293,0,0,1.489265,9.284936,0,0.0708545,-0.0708545,12.5125,89.37482,0.1701489,0.9087422,0.6390042,0,10.08369
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.882122,1.882122,0,-1,0,1.882122,69.68106,0,0,0,1.311482,1.981181,1.882122,0,0,1.567992,9.214081,0,0.6696984,-0.6696984,11.80658,84.33252,0.1701489,2.070334,1.049186,0,10.52556
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.09681094,0.09681094,0,-1,0,0.09681094,1743.952,0,0,0,1.688337,0.1019063,0.09681094,0,0,2.312102,8.544383,1.58643,0,1.58643,13.3116,95.08264,0.1700049,0.106492,1.350669,0,10.23272
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,3.686971,3.33,0,-1,0,3.33,48.42982,0,0.3569706,0.7256677,1.612713,3.505263,3.33,0,0,0.7256711,9.97217,0,1.89255,-1.89255,11.31667,80.83321,0.1700049,4.055668,1.29017,0,11.58488
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.265681,1.265681,0,-1,0,1.265681,249.5979,0,0,0,3.159114,1.332296,1.265681,0,0,2.828505,8.07962,1.826818,0,1.826818,13.04974,93.21227,0.1698395,1.392249,2.527291,0,11.23873
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.105895,2.105895,0,-1,0,2.105895,105.0461,0,0,0,2.21216,2.216732,2.105895,0,0,1.001687,9.723756,0,0.004571395,-0.004571395,13.04493,93.17786,0.1698395,2.316484,1.769728,0,11.93592
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.782108,2.782108,0,-1,0,2.782108,79.77602,0,0,0,2.219455,2.928535,2.782108,0,0,1.006766,9.719185,0,0.7090796,-0.7090796,12.29749,87.83904,0.1698395,3.060319,1.775564,0,11.93864
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0.04643661,0,0,1.841069,0,0,0,0,1.794632,9.010105,1.794632,0,1.794632,14.00003,100,0.1696773,0,1.472855,0,10.85117
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.647035,1.647035,0,-1,0,1.647035,74.38772,0,2.220446E-16,0,1.225191,1.733721,1.647035,0,0,0,10.62527,0,0.5085292,-0.5085292,13.46399,96.17117,0.1696773,1.811738,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,0.5650325,10.11674,0.4292341,0,0.4292341,13.8712,99.07979,0.1696385,0,0.3433872,0,10.54598
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,3.899295,3.33,0,-1,0,3.33,1.417519,0,0.5692946,0.9592241,0.04720338,3.505263,3.33,0,0,0.1357985,10.50306,0,3.45806,-3.45806,10.22608,73.0433,0.1696385,4.289224,0.0377627,0,10.55026
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.435563,1.435563,0,-1,0,1.435563,0,0,2.220446E-16,0,0,1.511119,1.435563,0,0,3.978087,7.044996,0,1.511119,-1.511119,8.633224,61.66576,0.1696385,1.579119,0,0,7.044996
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.312129,1.312129,0,-1,0,1.312129,0,0,2.220446E-16,0,0,1.381188,1.312129,0,0,5.657108,5.533877,0,1.381188,-1.381188,7.177324,51.2665,0.1696385,1.443342,0,0,5.533877
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.191761,4.152689,0,0,0,7.177324,51.2665,0.1696385,0,0,0,4.152689
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.110485,1.110485,0,-1,0,1.110485,0,0,2.220446E-16,0,0,1.168932,1.110485,0,0,7.191761,4.152689,0,1.168932,-1.168932,5.945161,42.46535,0.1696385,1.221534,0,0,4.152689
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.490575,2.983757,0,0,0,5.945161,42.46535,0.1696385,0,0,0,2.983757
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.6760066,0.6760066,0,-1,0,0.6760066,0,0,0,0,0,0.7115858,0.6760066,0,0,8.490575,2.983757,0,0.7115858,-0.7115858,5.195084,37.10767,0.1696385,0.7436072,0,0,2.983757
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2450522,0.2450522,0,-1,0,0.2450522,0,0,5.551115E-17,0,0,0.2579497,0.2450522,0,0,9.281226,2.272171,0,0.2579497,-0.2579497,4.923181,35.16551,0.1696385,0.2695575,0,0,2.272171
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1300214,0.1300214,0,-1,0,0.1300214,0,0,0,0,0,0.1368646,0.1300214,0,0,9.567837,2.014221,0,0.1368646,-0.1368646,4.778913,34.13503,0.1696385,0.1430235,0,0,2.014221
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.5026426,0.5026426,0,-1,0,0.5026426,0,0,1.110223E-16,0,0,0.5290975,0.5026426,0,0,9.719909,1.877357,0,0.5290975,-0.5290975,4.221196,30.15134,0.1696385,0.5529069,0,0,1.877357
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.4579076,0.4579076,0,-1,0,0.4579076,0,0,5.551115E-17,0,0,0.482008,0.4579076,0,0,10.30779,1.348259,0,0.482008,-0.482008,3.713115,26.52219,0.1696385,0.5036983,0,0,1.348259
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2568751,0.2568751,0,0,0,0.2568751,0,0,0,0,0,0.2703948,0.2568751,0,0,10.84336,0.8662512,0,0.2703948,-0.2703948,3.428093,24.48633,0.1696385,0.2825626,0,0,0.8662512
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.3499199,0.3499199,0,0,0,0.3499199,13.80759,0,0,0,0.04831549,0.3683367,0.3499199,0,0,11.1438,0.5958563,0,0.3200212,-0.3200212,3.090761,22.07682,0.1696385,0.3849118,0.03865239,0,0.6441718
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.500218,1.500218,4.753052,0,1.462583,1.500218,53.51419,0,0,0,0.8028294,0,0,3.252834,3.090192,11.49938,0.2758351,3.893022,0,3.893022,6.784006,48.45709,0.1698521,1.65024,0.6422636,5,1.078665
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.266481,1.266481,4.59571,0,1.419629,1.266481,113.0784,0,0,0,1.432117,0,0,3.329228,3.162767,7.606355,3.779555,4.594884,0,4.594884,11.1431,79.59338,0.1699763,1.393129,1.145694,5,5.211672
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.283376,1.283376,0,-1,0,1.283376,164.9848,0,0,0,2.117375,1.350922,1.283376,0,0,3.011471,7.91495,0.7664528,0,0.7664528,11.87022,84.78709,0.1699073,1.411714,1.6939,0,10.03232
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.9675562,0.9675562,0,-1,0,0.9675562,341.5033,0.04073745,0,0,3.304236,1.01848,0.9675562,0,0,2.245018,8.604758,2.245018,0,2.245018,14.00003,100,0.1697056,1.064312,2.643389,0,11.90899
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,3.486501,3.33,0,-1,0,3.33,103.2848,0,0.1565005,0.5051506,3.439385,3.505263,3.33,0,0,0,10.62527,0,0.0658779,-0.0658779,13.93059,99.50399,0.1697056,3.83515,2.751508,0,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,3.390472,0,0,3.46367,0,0,0,0,0.07319767,10.5594,0.07319767,0,0.07319767,14.00003,100,0.169699,0,2.770936,0,14.02307
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169699,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.329536,1.329536,0,-1,0,1.329536,223.2996,1.569337,0,0,2.968848,1.399512,1.329536,0,0,0,10.62527,0,0,0,14.00003,100,0.169699,1.46249,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2993209,0.2993209,0,-1,0,0.2993209,705.0398,1.795257,0,0,2.110332,0.3150747,0.2993209,0,0,0,10.62527,0,0,0,14.00003,100,0.169699,0.329253,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.916757,2.916757,0,-1,0,2.916757,59.40384,0,4.440892E-16,0,1.732665,3.07027,2.916757,0,0,0,10.62527,0,1.337605,-1.337605,12.59007,89.92889,0.169699,3.208432,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1222828,0.1222828,0,-1,0,0.1222828,800.2892,0,0,0,0.9786158,0.1287187,0.1222828,0,0,1.486227,9.287669,0.8498971,0,0.8498971,13.39635,95.68803,0.1696227,0.134511,0.7828926,0,10.26628
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,4.427121,3.33,0,-1,0,3.33,4.556697,4.440892E-16,1.097121,1.539833,0.151738,3.505263,3.33,0,0,0.6363303,10.05258,0,3.353525,-3.353525,9.861426,70.43861,0.1696227,4.869833,0.1213904,0,10.20432
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,3.523826,3.33,0,-1,0,3.33,0,0,0.1938256,0.5462081,0,3.505263,3.33,0,0,4.362469,6.699052,0,3.505263,-3.505263,6.166554,44.04673,0.1696227,3.876208,0,0,6.699052
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1127514,0.1127514,0,-1,0,0.1127514,0,0,1.387779E-17,0,0,0.1186857,0.1127514,0,0,8.257206,3.193789,0,0.1186857,-0.1186857,6.041449,43.15312,0.1696227,0.1240266,0,0,3.193789
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.847583,1.847583,0,-1,0,1.847583,0,0,0,0,0,1.944825,1.847583,0,0,8.389079,3.075103,0,1.944825,-1.944825,3.991423,28.51011,0.1696227,2.032342,0,0,3.075103
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3441312,0.3441312,0,-1,0,0.3441312,0,0,0,0,0,0.3622434,0.3441312,0,0,10.55,1.130278,0,0.3622434,-0.3622434,3.609585,25.7827,0.1696227,0.3785443,0,0,1.130278
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.443446,0.443446,0,-1,0,0.443446,0,0,0,0,0,0.4667853,0.443446,0,0,10.95249,0.7680348,0,0.4667853,-0.4667853,3.11755,22.26817,0.1696227,0.4877906,0,0,0.7680348
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2233628,0.2233628,0,-1,0,0.2233628,0,0,2.775558E-17,0,0,0.2351187,0.2233628,0,0,11.47114,0.3012495,0,0.2351187,-0.2351187,2.869714,20.49791,0.1696227,0.2456991,0,0,0.3012495
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.7194427,0.06282422,0,-1,0,0.06282422,0,0,0.6566185,0.7285628,0,0.06613076,0.06282422,0,0,11.73238,0.06613076,0,0.06613076,-0.06613076,2.800006,20,0.1696227,0.791387,0,0,0.06613076
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2095465,0,0,-1,0,0,0,0,0.2095465,0.2305012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696227,0.2305012,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.08415027,0,0,-1,0,0,0,0,0.08415027,0.09256529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696227,0.09256529,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.540678,0,0,-1,0,0,0,0,0.540678,0.5947458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696227,0.5947458,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696227,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.4802034,0.4802034,3.985466,0,1.253032,0.4802034,4.964025,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.1697604,0.5282238,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03048966,0.03048966,3.535753,0,1.13026,0.03048966,2885.635,4.440892E-16,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.1697492,0.03353863,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.829161,1.829161,4.496001,0,1.392408,1.829161,78.45139,0,0,0,1.435002,0,0,2.66684,2.533498,4.242202,6.807292,3.9685,0,3.9685,13.74037,98.14532,0.1699126,2.012077,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,2.131843,0,0,2.405545,0,0,0,0,0.273702,10.37894,0.273702,0,0.273702,14.00003,100,0.1698881,0,1.924436,0,12.78449
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.03915703,0.03915703,0,-1,0,0.03915703,8783.285,3.398055,0,0,3.439273,0.04121792,0.03915703,0,0,0,10.62527,0,0,0,14.00003,100,0.1698881,0.04307273,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.438121,3.33,0,-1,0,3.33,100.1113,0,0.108121,0.4519331,3.333707,3.505263,3.33,0,0,0,10.62527,0,0.171556,-0.171556,13.81919,98.70832,0.1698881,3.781933,2.666966,0,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,3.394086,0,0,3.584704,0,0,0,0,0.1906177,10.45372,0.1906177,0,0.1906177,14.00003,100,0.1698711,0,2.867763,0,14.03842
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1698711,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.01155,1.01155,0,-1,0,1.01155,319.2191,2.164273,0,0,3.229063,1.06479,1.01155,0,0,0,10.62527,0,0,0,14.00003,100,0.1698711,1.112705,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.952869,2.952869,0,-1,0,2.952869,104.8129,0,0,0,3.094988,3.108283,2.952869,0,0,0,10.62527,0,0.01329497,-0.01329497,13.98601,99.8999,0.1698711,3.248156,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.916706,1.916706,0,-1,0,1.916706,108.0727,0.03907901,0,0,2.071437,2.017586,1.916706,0,0,0.01477218,10.61198,0.01477218,0,0.01477218,14.00003,100,0.1698698,2.108377,1.657149,0,12.68342
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.088983,1.088983,0,-1,0,1.088983,88.19529,0,0,0,0.9604313,1.146297,1.088983,0,0,0,10.62527,0,0.1858661,-0.1858661,13.80411,98.60057,0.1698698,1.197881,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0,0,0,0.1508647,0,0,0,0,0.2065179,10.43941,0.1508647,0,0.1508647,13.94723,99.62288,0.1698563,0,0.1206918,0,10.59027
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05565317,10.57519,0,0,0,13.94723,99.62288,0.1698563,0,0,0,10.57519
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.27554,1.27554,0,-1,0,1.27554,0,0,2.220446E-16,0,0,1.342674,1.27554,0,0,0.05565317,10.57519,0,1.342674,-1.342674,12.53193,89.5136,0.1698563,1.403094,0,0,10.57519
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547513,9.232512,0,0,0,12.53193,89.5136,0.1698563,0,0,0,9.232512
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.3651237,0.3651237,0,-1,0,0.3651237,0,0,5.551115E-17,0,0,0.3843407,0.3651237,0,0,1.547513,9.232512,0,0.3843407,-0.3843407,12.1268,86.61981,0.1698563,0.401636,0,0,9.232512
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.974558,8.848172,0,0,0,12.1268,86.61981,0.1698563,0,0,0,8.848172
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.7798536,0.7798536,0,-1,0,0.7798536,0,0,1.110223E-16,0,0,0.8208985,0.7798536,0,0,1.974558,8.848172,0,0.8208985,-0.8208985,11.26149,80.43909,0.1698563,0.8578389,0,0,8.848172
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.535718,0.535718,0,-1,0,0.535718,0,0,0,0,0,0.5639137,0.535718,0,0,2.886667,8.027273,0,0.5639137,-0.5639137,10.66708,76.19326,0.1698563,0.5892898,0,0,8.027273
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513238,7.46336,0,0,0,10.66708,76.19326,0.1698563,0,0,0,7.46336
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.6352256,0.6352256,0,-1,0,0.6352256,0,0,1.110223E-16,0,0,0.6686585,0.6352256,0,0,3.513238,7.46336,0,0.6686585,-0.6686585,9.96225,71.15878,0.1698563,0.6987482,0,0,7.46336
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256192,6.794702,0,0,0,9.96225,71.15878,0.1698563,0,0,0,6.794702
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.6927641,0.6927641,0,0,0,0.6927641,0,0,1.110223E-16,0,0,0.7292254,0.6927641,0,0,4.256192,6.794702,0,0.7292254,-0.7292254,9.193579,65.66829,0.1698563,0.7620406,0,0,6.794702
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.06433995,0.06433995,0,0,0,0.06433995,24.47594,0,0,0,0.01574781,0.06772627,0.06433995,0,0,5.066442,6.065476,0,0.05197846,-0.05197846,9.138788,65.27693,0.1698563,0.07077395,0.01259825,0,6.081224
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.275906,2.275906,0,0,0,2.275906,44.00869,0,4.440892E-16,0,1.001596,2.39569,2.275906,0,0,5.124197,6.013497,0,1.394094,-1.394094,7.669284,54.78049,0.1698563,2.503496,0.8012769,0,7.015094
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.674034,2.674034,0,0,0,2.674034,79.98797,4.440892E-16,0,0,2.138905,2.814772,2.674034,0,0,6.67319,4.619403,0,0.675867,-0.675867,6.956858,49.69174,0.1698563,2.941437,1.711124,0,6.758309
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.8475555,0.8475555,0,-1,0,0.8475555,360.8023,0,0,0,3.058,0.8921637,0.8475555,0,0,7.424153,3.943537,2.165836,0,2.165836,9.01155,64.36809,0.1696633,0.9323111,2.4464,0,7.001536
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.870739,2.870739,0,-1,0,2.870739,139.3753,0,0,0,4.001101,3.021831,2.870739,0,0,5.258317,5.892789,0.9792699,0,0.9792699,9.940567,71.00391,0.1695762,3.157813,3.20088,0,9.893889
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.812826,2.812826,0,-1,0,2.812826,149.439,0,0,0,4.203458,2.960869,2.812826,0,0,4.279047,6.774132,1.242589,0,1.242589,11.11939,79.42406,0.1694658,3.094108,3.362767,0,10.97759
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.35631,1.35631,0,-1,0,1.35631,339.4872,0.1403447,0,0,4.604497,1.427694,1.35631,0,0,3.036458,7.892462,3.036458,0,3.036458,14.00003,100,0.1691966,1.491941,3.683598,0,12.49696
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.601218,0.601218,0,-1,0,0.601218,723.1601,3.714907,0,0,4.347768,0.632861,0.601218,0,0,0,10.62527,0,0,0,14.00003,100,0.1691966,0.6613398,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.450342,3.33,0,-1,0,3.33,103.3773,0,0.1203424,0.4653766,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.1691966,3.795377,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.123847,2.123847,0,-1,0,2.123847,134.931,0.5603239,0,0,2.865729,2.235628,2.123847,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.1691904,2.336232,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.719209,1.719209,0,-1,0,1.719209,107.2183,0.03361309,0,0,1.843307,1.809694,1.719209,0,0,0,10.62527,0,0,0,14.00003,100,0.1691904,1.89113,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1731009,0.1731009,0,-1,0,0.1731009,573.8241,0.8110831,0,0,0.9932947,0.1822115,0.1731009,0,0,0,10.62527,0,0,0,14.00003,100,0.1691904,0.190411,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,3.707417,3.33,0,-1,0,3.33,4.305398,0,0.3774175,0.7481593,0.1433697,3.505263,3.33,0,0,0,10.62527,0,3.361893,-3.361893,10.45628,74.68758,0.1691904,4.078159,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.6226644,0.6226644,0,-1,0,0.6226644,0,0,1.110223E-16,0,0,0.6554362,0.6226644,0,0,3.735437,7.263381,0,0.6554362,-0.6554362,9.76539,69.75266,0.1691904,0.6849308,0,0,7.263381
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.463699,6.607944,0,0,0,9.76539,69.75266,0.1691904,0,0,0,6.607944
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,3.890704,3.33,0,-1,0,3.33,0,0,0.5607037,0.9497741,0,3.505263,3.33,0,0,4.463699,6.607944,0,3.505263,-3.505263,6.070519,43.36076,0.1691904,4.279774,0,0,6.607944
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1435805,0.1435805,0,-1,0,0.1435805,0,0,0,0,0,0.1511373,0.1435805,0,0,8.358437,3.102681,0,0.1511373,-0.1511373,5.911206,42.22282,0.1691904,0.1579385,0,0,3.102681
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.526367,2.951544,0,0,0,5.911206,42.22282,0.1691904,0,0,0,2.951544
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.4457096,0.4457096,0,-1,0,0.4457096,0,0,5.551115E-17,0,0,0.469168,0.4457096,0,0,8.526367,2.951544,0,0.469168,-0.469168,5.41666,38.69035,0.1691904,0.4902805,0,0,2.951544
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.047665,2.482376,0,0,0,5.41666,38.69035,0.1691904,0,0,0,2.482376
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2968166,0.2968166,0,-1,0,0.2968166,0,0,5.551115E-17,0,0,0.3124385,0.2968166,0,0,9.047665,2.482376,0,0.3124385,-0.3124385,5.087321,36.33793,0.1691904,0.3264983,0,0,2.482376
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2904316,0.2904316,0,-1,0,0.2904316,0,0,0,0,0,0.3057175,0.2904316,0,0,9.394818,2.169938,0,0.3057175,-0.3057175,4.765066,34.03612,0.1691904,0.3194748,0,0,2.169938
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.3641062,0.3641062,0,-1,0,0.3641062,0,0,5.551115E-17,0,0,0.3832697,0.3641062,0,0,9.734505,1.86422,0,0.3832697,-0.3832697,4.361064,31.1504,0.1691904,0.4005169,0,0,1.86422
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.5819309,0.5819309,0,0,0,0.5819309,0,0,1.110223E-16,0,0,0.6125588,0.5819309,0,0,10.16036,1.48095,0,0.6125588,-0.6125588,3.715371,26.53831,0.1691904,0.640124,0,0,1.48095
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,10.84098,0.8683916,0.01667497,0,0.01667497,3.73119,26.6513,0.1691889,0,0.01333998,0,0.8850666
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.94462,1.94462,4.723102,0,1.454407,1.94462,50.95591,0,0,0,0.9908989,0,0,2.778481,2.639557,10.82431,0.8833991,3.630456,0,3.630456,7.175343,51.25235,0.1694183,2.139082,0.7927191,5,1.874298
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.77294,1.77294,4.910578,0,1.505588,1.77294,97.8701,0,0,0,1.735178,0,0,3.137639,2.980757,7.19385,4.15081,4.715935,0,4.715935,11.64927,83.20892,0.1695805,1.950234,1.388142,5,5.885988
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.533584,1.533584,0,-1,0,1.533584,191.7016,0,0,0,2.939904,1.614299,1.533584,0,0,2.477915,8.395151,1.325605,0,1.325605,12.90685,92.19161,0.1694635,1.686942,2.351923,0,11.33506
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.868104,0.868104,0,-1,0,0.868104,407.7376,1.473483,0,0,3.539587,0.9137937,0.868104,0,0,1.15231,9.588196,1.15231,0,1.15231,14.00003,100,0.1693619,0.9549144,2.831669,0,13.12778
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.7180116,0.7180116,0,-1,0,0.7180116,467.8595,2.603483,0,0,3.359285,0.7558016,0.7180116,0,0,0,10.62527,0,0,0,14.00003,100,0.1693619,0.7898127,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.036855,1.036855,0,-1,0,1.036855,415.9115,3.220975,0,0,4.312402,1.091427,1.036855,0,0,0,10.62527,0,0,0,14.00003,100,0.1693619,1.140541,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.9803583,0.9803583,0,-1,0,0.9803583,406.0972,2.949251,0,0,3.981208,1.031956,0.9803583,0,0,0,10.62527,0,0,0,14.00003,100,0.1693619,1.078394,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.988705,1.988705,0,-1,0,1.988705,188.7919,1.66114,0,0,3.754513,2.093373,1.988705,0,0,0,10.62527,0,0,0,14.00003,100,0.1693619,2.187575,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.442825,2.442825,0,-1,0,2.442825,103.9955,4.440892E-16,0,0,2.540429,2.571394,2.442825,0,0,0,10.62527,0,0.03096556,-0.03096556,13.96739,99.76685,0.1693619,2.687107,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.401553,1.401553,0,-1,0,1.401553,126.7212,0.2663391,0,0,1.776064,1.475319,1.401553,0,0,0.03440617,10.59431,0.03440617,0,0.03440617,14.00003,100,0.1693589,1.541708,1.420851,0,12.37037
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.872749,2.872749,0,-1,0,2.872749,33.17371,0,0,0,0.9529975,3.023947,2.872749,0,0,0,10.62527,0,2.070949,-2.070949,11.81706,84.40737,0.1693589,3.160024,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1149187,0.1149187,0,-1,0,0.1149187,136.899,0,0,0,0.1573225,0.120967,0.1149187,0,0,2.301055,8.554325,0.03635551,0,0.03635551,11.85155,84.65373,0.1693557,0.1264105,0.125858,0,8.711648
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.144334,3.144334,0,-1,0,3.144334,0,0,0,0.1287674,0,3.309825,3.144334,0,0,2.264699,8.587045,0,3.309825,-3.309825,8.362683,59.73333,0.1693557,3.458767,0,0,8.587045
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.5964729,0.5964729,0,-1,0,0.5964729,0,0,1.110223E-16,0,0,0.6278662,0.5964729,0,0,5.942283,5.27722,0,0.6278662,-0.6278662,7.700854,55.00599,0.1693557,0.6561202,0,0,5.27722
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.7232168,0.7232168,0,-1,0,0.7232168,0,0,0,0,0,0.7612808,0.7232168,0,0,6.639912,4.649354,0,0.7612808,-0.7612808,6.898394,49.27414,0.1693557,0.7955384,0,0,4.649354
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.8764136,0.8764136,0,-1,0,0.8764136,0,0,1.110223E-16,0,0,0.9225407,0.8764136,0,0,7.485779,3.888073,0,0.9225407,-0.9225407,5.925951,42.32814,0.1693557,0.964055,0,0,3.888073
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.6534178,0.6534178,0,-1,0,0.6534178,0,0,1.110223E-16,0,0,0.6878082,0.6534178,0,0,8.510825,2.965532,0,0.6878082,-0.6878082,5.200937,37.14948,0.1693557,0.7187595,0,0,2.965532
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.9962187,0.9962187,0,-1,0,0.9962187,0,0,0,0,0,1.048651,0.9962187,0,0,9.275056,2.277724,0,1.048651,-1.048651,4.095562,29.25395,0.1693557,1.095841,0,0,2.277724
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.035455,1.035455,0,-1,0,1.035455,0,0,2.220446E-16,0,0,1.089953,1.035455,0,0,10.44022,1.229072,0,1.089953,-1.089953,2.94665,21.04746,0.1693557,1.139001,0,0,1.229072
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65128,0.1391193,0,0,0,2.94665,21.04746,0.1693557,0,0,0,0.1391193
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.4779815,0.1321634,0,-1,0,0.1321634,0,0,0.3458182,0.3936163,0,0.1391193,0.1321634,0,0,11.65128,0.1391193,0,0.1391193,-0.1391193,2.800006,20,0.1693557,0.5257797,0,0,0.1391193
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.8094434,0,0,-1,0,0,0,0,0.8094434,0.8903877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693557,0.8903877,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1516875,0.1516875,3.656951,0,1.163347,0.1516875,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.169442,0.1668562,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.5817241,0.5817241,4.086987,0,1.280748,0.5817241,17.28283,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.1695867,0.6398965,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.0406,1.0406,4.545863,0,1.406021,1.0406,51.52284,0,0,0,0.5361465,0,0,3.505263,3.33,5.045322,6.084485,3.866147,0,3.866147,12.88136,92.00956,0.1697648,1.14466,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.19068,2.19068,0,0,0,2.19068,41.20314,0,0,0,0.9026288,2.305979,2.19068,0,0,1.179175,9.564016,0,1.40335,-1.40335,11.4021,81.44344,0.1697648,2.409748,0.7221031,0,10.46665
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.8301858,0.8301858,0,-1,0,0.8301858,135.7566,0,0,0,1.127032,0.8738797,0.8301858,0,0,2.738453,8.160666,0.2531523,0,0.2531523,11.64226,83.15887,0.1697425,0.9132043,0.9016256,0,9.287699
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.8612188,0.8612188,0,-1,0,0.8612188,168.486,0,0,0,1.451033,0.9065461,0.8612188,0,0,2.485301,8.388504,0.5444873,0,0.5444873,12.15881,86.84847,0.1696947,0.9473407,1.160827,0,9.839537
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.273401,1.273401,0,-1,0,1.273401,212.9831,0,0,0,2.712129,1.340422,1.273401,0,0,1.940813,8.878542,1.371707,0,1.371707,13.46013,96.14356,0.1695745,1.400741,2.169703,0,11.59067
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,2.757523,0,0,3.32663,0,0,0,0,0.5691065,10.11308,0.5691065,0,0.5691065,14.00003,100,0.1695246,0,2.661304,0,13.43971
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.8831825,0.8831825,0,-1,0,0.8831825,352.0432,2.179518,0,0,3.109184,0.9296657,0.8831825,0,0,0,10.62527,0,0,0,14.00003,100,0.1695246,0.9715008,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.994668,0.994668,0,-1,0,0.994668,345.6694,2.391244,0,0,3.438263,1.047019,0.994668,0,0,0,10.62527,0,0,0,14.00003,100,0.1695246,1.094135,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695246,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.411369,2.411369,0,-1,0,2.411369,56.11863,0,0,0,1.353227,2.538283,2.411369,0,0,0,10.62527,0,1.185056,-1.185056,12.75087,91.07745,0.1695246,2.652506,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.4740249,0.4740249,0,-1,0,0.4740249,158.1539,0,0,0,0.7496887,0.4989736,0.4740249,0,0,1.316729,9.440218,0.2507151,0,0.2507151,12.98872,92.77637,0.1695026,0.5214274,0.5997509,0,10.18991
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,4.047587,3.33,0,-1,0,3.33,3.307701,0,0.7175871,1.122346,0.1101465,3.505263,3.33,0,0,1.066014,9.665862,0,3.395117,-3.395117,9.409951,67.21381,0.1695026,4.452346,0.08811717,0,9.776009
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838366,6.270745,0,0,0,9.409951,67.21381,0.1695026,0,0,0,6.270745
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838366,6.270745,0,0,0,9.409951,67.21381,0.1695026,0,0,0,6.270745
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.237164,2.237164,0,-1,0,2.237164,0,0,4.440892E-16,0,0,2.354909,2.237164,0,0,4.838366,6.270745,0,2.354909,-2.354909,6.92766,49.48318,0.1695026,2.46088,0,0,6.270745
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2033727,0.2033727,0,-1,0,0.2033727,0,0,2.775558E-17,0,0,0.2140765,0.2033727,0,0,7.454931,3.915836,0,0.2140765,-0.2140765,6.702003,47.87135,0.1695026,0.2237099,0,0,3.915836
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1651121,0.1651121,0,-1,0,0.1651121,0,0,0,0,0,0.1738022,0.1651121,0,0,7.692794,3.70176,0,0.1738022,-0.1738022,6.518799,46.56276,0.1695026,0.1816233,0,0,3.70176
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1056946,0.1056946,0,-1,0,0.1056946,0,0,1.387779E-17,0,0,0.1112575,0.1056946,0,0,7.885908,3.527957,0,0.1112575,-0.1112575,6.401524,45.72508,0.1695026,0.1162641,0,0,3.527957
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.4613428,0.4613428,0,-1,0,0.4613428,0,0,5.551115E-17,0,0,0.4856239,0.4613428,0,0,8.009527,3.4167,0,0.4856239,-0.4856239,5.889631,42.06871,0.1695026,0.507477,0,0,3.4167
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.3860313,0.3860313,0,-1,0,0.3860313,0,0,5.551115E-17,0,0,0.4063488,0.3860313,0,0,8.549109,2.931076,0,0.4063488,-0.4063488,5.461302,39.00922,0.1695026,0.4246345,0,0,2.931076
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.6195169,0.6195169,0,-1,0,0.6195169,0,0,1.110223E-16,0,0,0.6521231,0.6195169,0,0,9.000607,2.524727,0,0.6521231,-0.6521231,4.773904,34.09924,0.1695026,0.6814686,0,0,2.524727
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.6570594,0.6570594,0,-1,0,0.6570594,0,0,0,0,0,0.6916415,0.6570594,0,0,9.725189,1.872604,0,0.6916415,-0.6916415,4.044849,28.89173,0.1695026,0.7227654,0,0,1.872604
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.49368,1.180963,0,0,0,4.044849,28.89173,0.1695026,0,0,0,1.180963
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.6662697,0.6662697,0,0,0,0.6662697,3.532735,0,0,0,0.02353754,0.7013366,0.6662697,0,0,10.49368,1.180963,0,0.677799,-0.677799,3.330387,23.78843,0.1695026,0.7328967,0.01883003,0,1.2045
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1118522,0.1118522,0,0,0,0.1118522,47.61708,0,1.387779E-17,0,0.05326073,0.1177391,0.1118522,0,0,11.24679,0.5031637,0,0.06447839,-0.06447839,3.26242,23.30296,0.1695026,0.1230374,0.04260859,0,0.5564244
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.920008,1.920008,5,0,1.53,1.920008,10.19906,0,0,0,0.1958228,0,0,3.079992,2.925992,11.31843,0.4386853,3.121815,0,3.121815,6.224035,44.4573,0.1697406,2.112009,0.1566582,5,0.6345081
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.279108,3.255601,0,-1,0,3.255601,5.486824,0,0.02350724,0.4871762,0.1786291,3.426948,3.255601,0,0,8.196617,3.248319,0,3.248319,-3.248319,2.800006,20,0.1697406,3.607019,0.1429033,0,3.426948
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.247267,0.3005041,0,-1,0,0.3005041,105.2632,0,2.946763,3.511893,0.3163201,0.3163201,0.3005041,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,3.571994,0.253056,0,0.3163201
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.598244,0.783503,0,-1,0,0.783503,105.2632,0,0.814741,1.601368,0.8247401,0.8247401,0.783503,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,1.758068,0.659792,0,0.8247401
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.64436,0.8938581,0,-1,0,0.8938581,105.2632,0,0.7505023,1.630025,0.9409032,0.9409032,0.8938581,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,1.808796,0.7527226,0,0.9409032
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.161745,0.6385232,0,-1,0,0.6385232,105.2632,0,2.523222,3.350215,0.6721297,0.6721297,0.6385232,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,3.47792,0.5377038,0,0.6721297
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.582954,0.2972241,0,-1,0,0.2972241,105.2632,0,1.28573,1.681805,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,1.74125,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.389975,0.4726084,0,-1,0,0.4726084,105.2632,0,0.9173666,1.434451,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,1.528973,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.1361,0.08177853,0,-1,0,0.08177853,105.2632,0,1.054322,1.233355,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.1697406,1.24971,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.1697396,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.754706,0.1672792,0,-1,0,0.1672792,98.98817,0,1.587426,1.888743,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.1697396,1.930176,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,6.35637,0,0,-1,0,0,0,0,6.35637,6.992007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,6.992007,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.124483,0,0,-1,0,0,0,0,2.124483,2.336931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,2.336931,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,4.548711,0,0,-1,0,0,0,0,4.548711,5.003582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,5.003582,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.6186938,0,0,-1,0,0,0,0,0.6186938,0.6805632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.6805632,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.6810557,0,0,-1,0,0,0,0,0.6810557,0.7491612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.7491612,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.5360009,0,0,-1,0,0,0,0,0.5360009,0.589601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.589601,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.4748963,0,0,-1,0,0,0,0,0.4748963,0.522386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.522386,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1515951,0,0,-1,0,0,0,0,0.1515951,0.1667547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.1667547,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.5100809,0,0,-1,0,0,0,0,0.5100809,0.561089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.561089,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.4513072,0,0,-1,0,0,0,0,0.4513072,0.496438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697396,0.496438,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.088655,1.088655,4.593918,0,1.41914,1.088655,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699708,1.19752,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1885603,0.1885603,3.693824,0,1.173414,0.1885603,20.45674,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1700575,0.2074164,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.791248,1.791248,5,0,1.53,1.791248,5.006729,0,0,0,0.08968294,0,0,3.208752,3.048314,5.107287,6.028716,3.137997,0,3.137997,12.1318,86.65551,0.1702964,1.970373,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.760118,2.760118,0,0,0,2.760118,24.40192,0,0,0,0.673522,2.905388,2.760118,0,0,1.96929,8.852914,0,2.231866,-2.231866,9.779202,69.8513,0.1702964,3.03613,0.5388176,0,9.526436
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.148638,1.148638,0,-1,0,1.148638,92.83335,0,0,0,1.066319,1.209093,1.148638,0,0,4.449141,6.621047,0,0.1427735,-0.1427735,9.628706,68.77634,0.1702964,1.263502,0.8530555,0,7.687367
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.29068,2.29068,0,-1,0,2.29068,34.24495,0,0,0,0.7844422,2.411242,2.29068,0,0,4.607778,6.478274,0,1.6268,-1.6268,7.913908,56.5278,0.1702964,2.519748,0.6275538,0,7.262716
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.772335,1.772335,0,-1,0,1.772335,55.17897,0,0,0,0.9779564,1.865616,1.772335,0,0,6.415334,4.851474,0,0.8876598,-0.8876598,6.978233,49.84442,0.1702964,1.949569,0.7823651,0,5.829431
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1238575,0.1238575,0,-1,0,0.1238575,710.3521,0,0,0,0.8798246,0.1303764,0.1238575,0,0,7.401622,3.963814,0.7494482,0,0.7494482,7.689222,54.9229,0.1702309,0.1362433,0.7038597,0,4.843639
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.17122,1.17122,0,-1,0,1.17122,131.5894,0,0,0,1.541201,1.232863,1.17122,0,0,6.652174,4.638318,0.3083377,0,0.3083377,7.981737,57.01229,0.170204,1.288342,1.232961,0,6.179519
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2413152,0.2413152,0,-1,0,0.2413152,174.6352,0,0,0,0.4214213,0.254016,0.2413152,0,0,6.343836,4.915822,0.1674053,0,0.1674053,8.140552,58.14668,0.1701894,0.2654467,0.337137,0,5.337243
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.408372,0.408372,0,-1,0,0.408372,194.5945,0,0,0,0.7946694,0.4298653,0.408372,0,0,6.176431,5.066486,0.3648041,0,0.3648041,8.486635,60.6187,0.1701576,0.4492092,0.6357355,0,5.861156
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.459823,1.459823,0,-1,0,1.459823,76.09205,0,0,0,1.110809,1.536655,1.459823,0,0,5.811627,5.39481,0,0.4258464,-0.4258464,8.037753,57.41241,0.1701576,1.605805,0.8886472,0,6.505619
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.156389,2.156389,0,-1,0,2.156389,22.06628,0,4.440892E-16,0,0.4758349,2.269883,2.156389,0,0,6.28479,4.968964,0,1.794048,-1.794048,6.14666,43.90463,0.1701576,2.372028,0.380668,0,5.444798
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.874036,1.874036,0,-1,0,1.874036,7.929742,0,2.220446E-16,0,0.1486062,1.972669,1.874036,0,0,8.278176,3.174915,0,1.824063,-1.824063,4.223929,30.17086,0.1701576,2.06144,0.118885,0,3.323522
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.067219,1.283309,0,-1,0,1.283309,0,0,1.78391,2.090632,0,1.350852,1.283309,0,0,10.30491,1.350852,0,1.350852,-1.350852,2.800006,20,0.1701576,3.373942,0,0,1.350852
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.003911,0,0,-1,0,0,0,0,2.003911,2.204302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,2.204302,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.698514,0,0,-1,0,0,0,0,2.698514,2.968365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,2.968365,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.7378756,0,0,-1,0,0,0,0,0.7378756,0.8116632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.8116632,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.05704351,0,0,-1,0,0,0,0,0.05704351,0.06274787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.06274787,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.6150876,0,0,-1,0,0,0,0,0.6150876,0.6765963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.6765963,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.3504809,0,0,-1,0,0,0,0,0.3504809,0.385529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.385529,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.6806038,0,0,-1,0,0,0,0,0.6806038,0.7486641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.7486641,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.5314949,0,0,-1,0,0,0,0,0.5314949,0.5846444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.5846444,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.120591,0,0,-1,0,0,0,0,0.120591,0.1326501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701576,0.1326501,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.282784,0.282784,3.788047,0,1.199137,0.282784,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702616,0.3110624,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.4939252,0.4939252,3.999188,0,1.256778,0.4939252,19.41903,4.440892E-16,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1703896,0.5433177,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.941898,1.941898,4.70949,0,1.450691,1.941898,44.78729,0,0,0,0.8697236,0,0,2.767592,2.629213,5.049945,6.080324,3.498936,0,3.498936,12.52861,89.48991,0.1706208,2.136088,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.869478,2.869478,0,0,0,2.869478,58.86052,0,0,0,1.68899,3.020503,2.869478,0,0,1.551009,9.229366,0,1.331513,-1.331513,11.12507,79.46465,0.1706208,3.156426,1.351192,0,10.91836
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.4871778,0.4871778,0,-1,0,0.4871778,522.4232,0,0,0,2.54513,0.5128188,0.4871778,0,0,3.030468,7.897853,2.032311,0,2.032311,13.05309,93.23619,0.1704441,0.5358956,2.036104,0,10.44298
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,1.517958,0,0,2.516115,0,0,0,0,0.9981569,9.726933,0.9981569,0,0.9981569,14.00003,100,0.1703575,0,2.012892,0,12.24305
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.063025,1.063025,0,-1,0,1.063025,256.7018,1.609831,0,0,2.728805,1.118974,1.063025,0,0,0,10.62527,0,0,0,14.00003,100,0.1703575,1.169328,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.82903,2.82903,0,-1,0,2.82903,73.39211,0,0,0,2.076285,2.977926,2.82903,0,0,0,10.62527,0,0.9016412,-0.9016412,13.04961,93.21135,0.1703575,3.111933,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.78915,1.78915,0,-1,0,1.78915,105.3431,0,0,0,1.884747,1.883316,1.78915,0,0,1.001824,9.723633,0.001430841,0,0.001430841,13.05097,93.22105,0.1703574,1.968065,1.507797,0,11.60838
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.5810293,0.5810293,0,-1,0,0.5810293,184.1943,0,0,0,1.070223,0.6116098,0.5810293,0,0,1.000393,9.72492,0.4586131,0,0.4586131,13.48605,96.32874,0.1703176,0.6391323,0.8561783,0,10.79514
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.388353,2.388353,0,-1,0,2.388353,38.90132,0,4.440892E-16,0,0.9291009,2.514056,2.388353,0,0,0.5417796,10.13767,0,1.584955,-1.584955,11.81536,84.39527,0.1703176,2.627188,0.7432807,0,11.06677
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,4.151007,3.33,0,-1,0,3.33,9.144123,0,0.821007,1.236108,0.3044993,3.505263,3.33,0,0,2.302841,8.552717,0,3.200764,-3.200764,8.44146,60.29602,0.1703176,4.566108,0.2435994,0,8.857217
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,5.859245,5.351954,0.2065114,0,0.2065114,8.637374,61.6954,0.1702997,0,0.1652091,0,5.558465
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.445932,1.445932,0,-1,0,1.445932,8.976187,0,2.220446E-16,0,0.1297896,1.522034,1.445932,0,0,5.652734,5.537814,0,1.392244,-1.392244,7.169819,51.21289,0.1702997,1.590526,0.1038317,0,5.667603
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,3.923858,3.33,0,-1,0,3.33,0,0,0.5938581,0.9862439,0,3.505263,3.33,0,0,7.199672,4.145569,0,3.505263,-3.505263,3.474947,24.821,0.1702997,4.316244,0,0,4.145569
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,4.917757,0.6082909,0,-1,0,0.6082909,0,0,4.309466,4.801241,0,0.6403061,0.6082909,0,0,11.09441,0.6403061,0,0.6403061,-0.6403061,2.800006,20,0.1702997,5.409532,0,0,0.6403061
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.830416,0,0,-1,0,0,0,0,2.830416,3.113458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,3.113458,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.3842666,0,0,-1,0,0,0,0,0.3842666,0.4226933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0.4226933,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.817257,0,0,-1,0,0,0,0,0.817257,0.8989828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0.8989828,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.5727007,0,0,-1,0,0,0,0,0.5727007,0.6299708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0.6299708,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.5851056,0,0,-1,0,0,0,0,0.5851056,0.6436161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0.6436161,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1184675,0,0,-1,0,0,0,0,0.1184675,0.1303142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0.1303142,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.08203769,0,0,-1,0,0,0,0,0.08203769,0.09024146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702997,0.09024146,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.659132,0.659132,4.164395,0,1.30188,0.659132,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1704607,0.7250452,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.3874743,0.3874743,3.892737,0,1.227717,0.3874743,21.69089,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1705722,0.4262217,0.0672373,5,3.081047
