Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.023247,2.023247,5,0,1.53,2.023247,40.58926,0,0,0,0.821221,0,0,2.976753,2.827915,5.061813,6.069642,3.649136,0,3.649136,12.65984,90.42728,0.170833,2.225572,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.043653,2.043653,0,0,0,2.043653,73.22937,0,0,0,1.496554,2.151213,2.043653,0,0,1.412677,9.353865,0,0.6546593,-0.6546593,11.96977,85.49821,0.170833,2.248018,1.197243,0,10.85042
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.666566,1.666566,0,-1,0,1.666566,105.7545,0,0,0,1.762469,1.75428,1.666566,0,0,2.140077,8.699205,0.008189376,0,0.008189376,11.97754,85.5537,0.1708323,1.833222,1.409975,0,10.46167
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.939629,2.939629,0,-1,0,2.939629,83.45524,0,0,0,2.453274,3.094346,2.939629,0,0,2.131887,8.706575,0,0.6410717,-0.6410717,11.30179,80.72694,0.1708323,3.233592,1.962619,0,11.15985
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.523321,1.523321,0,-1,0,1.523321,264.5763,0,0,0,4.030346,1.603496,1.523321,0,0,2.844189,8.065504,2.42685,0,2.42685,13.6041,97.17199,0.1706226,1.675653,3.224277,0,12.09585
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,3.439887,0,0,3.857226,0,0,0,0,0.4173391,10.24967,0.4173391,0,0.4173391,14.00003,100,0.1705866,0,3.085781,0,14.10689
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705866,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.147151,1.147151,0,-1,0,1.147151,313.8449,2.392747,0,0,3.600274,1.207527,1.147151,0,0,0,10.62527,0,0,0,14.00003,100,0.1705866,1.261866,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705866,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.169605,1.169605,0,-1,0,1.169605,119.2094,0.1631161,0,0,1.394279,1.231163,1.169605,0,0,0,10.62527,0,0,0,14.00003,100,0.1705866,1.286565,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.7719061,0.7719061,0,-1,0,0.7719061,122.1892,0.1306534,0,0,0.9431861,0.8125327,0.7719061,0,0,0,10.62527,0,0,0,14.00003,100,0.1705866,0.8490967,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.311775,2.311775,0,-1,0,2.311775,6.819611,0,0,0,0.157654,2.433447,2.311775,0,0,0,10.62527,0,2.275793,-2.275793,11.60113,82.86506,0.1705866,2.542952,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,4.403934,3.33,0,-1,0,3.33,0,0,1.073934,1.514327,0,3.505263,3.33,0,0,2.528659,8.349481,0,3.505263,-3.505263,7.90626,56.47317,0.1705866,4.844327,0,0,8.349481
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.446286,1.446286,0,-1,0,1.446286,0,0,0,0,0,1.522407,1.446286,0,0,6.423396,4.844218,0,1.522407,-1.522407,6.301502,45.01064,0.1705866,1.590915,0,0,4.844218
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.197244,3.155721,0,-1,0,3.155721,0,0,0.04152361,0.361248,0,3.321811,3.155721,0,0,8.114959,3.321811,0,3.321811,-3.321811,2.800006,20,0.1705866,3.516969,0,0,3.321811
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1428583,0,0,-1,0,0,0,0,0.1428583,0.1571442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0.1571442,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.4485634,0,0,-1,0,0,0,0,0.4485634,0.4934198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0.4934198,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.5003388,0,0,-1,0,0,0,0,0.5003388,0.5503727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0.5503727,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.4479712,0,0,-1,0,0,0,0,0.4479712,0.4927683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0.4927683,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.4695442,0,0,-1,0,0,0,0,0.4695442,0.5164986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0.5164986,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.7258006,0,0,-1,0,0,0,0,0.7258006,0.7983807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0.7983807,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705866,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.3491486,0.3491486,3.854412,0,1.217254,0.3491486,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1706986,0.3840635,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.6219717,0.6219717,4.127235,0,1.291735,0.6219717,14.32973,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1708443,0.6841689,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.8797114,0.8797114,4.384974,0,1.362098,0.8797114,79.51446,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.1709763,0.9676825,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.456708,1.456708,0,0,0,1.456708,63.79539,0,2.220446E-16,0,0.9293127,1.533377,1.456708,0,0,1.027236,9.700762,0,0.6040644,-0.6040644,12.38877,88.49101,0.1709763,1.602379,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.101691,1.101691,0,-1,0,1.101691,145.3482,0,0,0,1.601288,1.159675,1.101691,0,0,1.698418,9.096698,0.4416131,0,0.4416131,12.80772,91.48351,0.1709384,1.21186,1.28103,0,10.69799
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.123755,1.123755,0,-1,0,1.123755,164.3751,0,0,0,1.847173,1.1829,1.123755,0,0,1.256805,9.494149,0.6642736,0,0.6642736,13.4379,95.98483,0.1708813,1.23613,1.477739,0,11.34132
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,3.655444,3.33,0,-1,0,3.33,46.76656,0,0.3254443,0.6909887,1.557326,3.505263,3.33,0,0,0.5925316,10.092,0,1.947937,-1.947937,11.3846,81.31839,0.1708813,4.020989,1.245861,0,11.64932
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.909372,2.909372,0,-1,0,2.909372,107.24,0,0,0,3.120009,3.062497,2.909372,0,0,2.756906,8.144059,0.05751245,0,0.05751245,11.43916,81.70811,0.1708764,3.200309,2.496007,0,11.26407
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.6203699,0.6203699,0,-1,0,0.6203699,580.1288,0.2465305,0,0,3.598945,0.653021,0.6203699,0,0,2.699394,8.19582,2.699394,0,2.699394,14.00003,100,0.1706448,0.6824069,2.879156,0,11.79477
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.2096,3.2096,0,-1,0,3.2096,80.95779,0,0,0.2005597,2.598421,3.378526,3.2096,0,0,0,10.62527,0,0.7801051,-0.7801051,13.17772,94.12642,0.1706448,3.53056,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,1.280765,0,0,2.147548,0,0,0,0,0.8667834,9.845169,0.8667834,0,0.8667834,14.00003,100,0.1705706,0,1.718039,0,11.99272
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.916156,1.916156,0,-1,0,1.916156,93.09181,0,0,0,1.783785,2.017007,1.916156,0,0,0,10.62527,0,0.2332219,-0.2332219,13.75419,98.24402,0.1705706,2.107772,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.762424,1.762424,0,-1,0,1.762424,46.77512,0,0,0,0.8243761,1.855183,1.762424,0,0,0.2591355,10.39205,0,1.030807,-1.030807,12.66762,90.48285,0.1705706,1.938667,0.6595009,0,11.21643
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2230838,0.2230838,0,-1,0,0.2230838,74.37609,0,0,0,0.165921,0.2348251,0.2230838,0,0,1.404477,9.361245,0,0.06890406,-0.06890406,12.59499,89.96406,0.1705706,0.2453922,0.1327368,0,9.527166
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.658157,2.658157,0,-1,0,2.658157,0,0,0,0,0,2.79806,2.658157,0,0,1.481037,9.292341,0,2.79806,-2.79806,9.645578,68.89685,0.1705706,2.923973,0,0,9.292341
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,6.678471,3.33,0,-1,0,3.33,0,0,3.348471,4.016318,0,3.505263,3.33,0,0,4.589993,6.494281,0,3.505263,-3.505263,5.950707,42.50496,0.1705706,7.346318,0,0,6.494281
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.537033,2.537033,0,-1,0,2.537033,0,0,0,0,0,2.670561,2.537033,0,0,8.48473,2.989018,0,2.670561,-2.670561,3.135689,22.39773,0.1705706,2.790736,0,0,2.989018
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.228957,0.3025343,0,-1,0,0.3025343,0,0,0.9264222,1.049318,0,0.3184572,0.3025343,0,0,11.45202,0.3184572,0,0.3184572,-0.3184572,2.800006,20,0.1705706,1.351852,0,0,0.3184572
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.5664083,0,0,-1,0,0,0,0,0.5664083,0.6230491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705706,0.6230491,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.354322,0,0,-1,0,0,0,0,0.354322,0.3897542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705706,0.3897542,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.146778,0,0,-1,0,0,0,0,0.146778,0.1614558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705706,0.1614558,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705706,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2457236,0,0,-1,0,0,0,0,0.2457236,0.2702959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705706,0.2702959,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.4852418,0,0,-1,0,0,0,0,0.4852418,0.533766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705706,0.533766,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2221821,0.2221821,3.727445,0,1.182593,0.2221821,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1706626,0.2444003,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.6095421,0.6095421,4.114805,0,1.288342,0.6095421,15.43482,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1708049,0.6704963,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.745778,1.745778,4.720444,0,1.453681,1.745778,34.89224,0,0,0,0.609141,0,0,2.974666,2.825933,5.051778,6.078673,3.435074,0,3.435074,12.46629,89.04473,0.1710375,1.920356,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.455784,3.455784,3.797521,0,1.201723,3.455784,36.37326,0,0,0,1.256981,0,0,0.3417369,0.3246501,1.616704,9.17024,1.581631,0,1.581631,13.96675,99.76234,0.1711349,3.801363,1.005585,5,10.42722
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.035767,3.035767,0,-1,0,3.035767,73.30635,0,4.440892E-16,0.009343947,2.22541,3.195544,3.035767,0,0,0.035073,10.59371,0,0.9701344,-0.9701344,12.94414,92.45798,0.1711349,3.339344,1.780328,0,12.81912
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.615056,1.615056,0,-1,0,1.615056,156.5691,0,0,0,2.528678,1.700058,1.615056,0,0,1.113,9.623574,0.82862,0,0.82862,13.73024,98.07296,0.1710642,1.776561,2.022943,0,12.15225
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.570075,3.33,0,-1,0,3.33,110.2412,0,0.2400748,0.5970823,3.671034,3.505263,3.33,0,0,0.2843801,10.36933,0.1657706,0,0.1657706,13.88751,99.19627,0.17105,3.927082,2.936827,0,14.04037
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.567563,1.567563,0,-1,0,1.567563,162.9604,0.7858315,0,0,2.554508,1.650067,1.567563,0,0,0.1186096,10.51853,0.1186096,0,0.1186096,14.00003,100,0.1710399,1.72432,2.043606,0,13.07303
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.8654151,0.8654151,0,-1,0,0.8654151,263.0727,1.365708,0,0,2.276671,0.9109633,0.8654151,0,0,0,10.62527,0,0,0,14.00003,100,0.1710399,0.9519566,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.249376,3.249376,0,-1,0,3.249376,115.5896,0.3355444,0,0.2443139,3.75594,3.420396,3.249376,0,0,0,10.62527,0,0,0,14.00003,100,0.1710399,3.574314,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.537021,1.537021,0,-1,0,1.537021,190.8229,1.315071,0,0,2.932988,1.617916,1.537021,0,0,0,10.62527,0,0,0,14.00003,100,0.1710399,1.690723,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.008426,1.008426,0,-1,0,1.008426,214.5441,1.102018,0,0,2.163519,1.061501,1.008426,0,0,0,10.62527,0,0,0,14.00003,100,0.1710399,1.109269,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710399,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,4.564132,3.33,0,-1,0,3.33,3.807805,0,1.234132,1.690546,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.1710399,5.020545,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,4.171874,3.33,0,-1,0,3.33,0,0,0.8418741,1.259062,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.1710399,4.589062,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.376356,3.33,0,-1,0,3.33,0,0,0.04635635,0.383992,0,3.505263,3.33,0,0,7.648585,3.741548,0,3.505263,-3.505263,3.049072,21.77904,0.1710399,3.713992,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.873958,0.2244704,0,-1,0,0.2244704,0,0,2.649487,2.936883,0,0.2362846,0.2244704,0,0,11.54332,0.2362846,0,0.2362846,-0.2362846,2.800006,20,0.1710399,3.161354,0,0,0.2362846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.05417666,0,0,-1,0,0,0,0,0.05417666,0.05959433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,0.05959433,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.048788,0,0,-1,0,0,0,0,1.048788,1.153667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,1.153667,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.69942,0,0,-1,0,0,0,0,0.69942,0.769362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,0.769362,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.4564885,0,0,-1,0,0,0,0,0.4564885,0.5021374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,0.5021374,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710399,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.7924046,0.7924046,4.297668,0,1.338263,0.7924046,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1712165,0.8716451,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.17127,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1712988,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.698017,2.698017,0,0,0,2.698017,44.14795,0,0,0,1.191119,2.840018,2.698017,0,0,1.45388,9.316782,0,1.648899,-1.648899,10.88266,77.73316,0.1712988,2.967818,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.472402,1.472402,0,-1,0,1.472402,133.1506,0,0,0,1.960511,1.549896,1.472402,0,0,3.28599,7.667883,0.4106147,0,0.4106147,11.27221,80.51561,0.1712639,1.619642,1.568409,0,9.628394
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.6991035,0.6991035,0,-1,0,0.6991035,306.8233,0,0,0,2.145013,0.7358985,0.6991035,0,0,2.875375,8.037436,1.409114,0,1.409114,12.60901,90.06418,0.1711444,0.7690139,1.71601,0,10.18245
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.391952,1.391952,0,-1,0,1.391952,175.7408,0,0,0,2.446228,1.465212,1.391952,0,0,1.466261,9.305639,0.9810154,0,0.9810154,13.53968,96.71183,0.1710612,1.531147,1.956982,0,11.75187
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.9143621,0.9143621,0,-1,0,0.9143621,410.6455,2.307055,0,0,3.754787,0.9624865,0.9143621,0,0,0.4852456,10.18855,0.4852456,0,0.4852456,14.00003,100,0.1710201,1.005798,3.00383,0,13.94334
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710201,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.39376,2.39376,0,-1,0,2.39376,104.9234,0,0,0,2.511613,2.519747,2.39376,0,0,0,10.62527,0,0.008134089,-0.008134089,13.99145,99.93876,0.1710201,2.633136,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2994683,0.2994683,0,-1,0,0.2994683,755.1151,1.937063,0,0,2.261331,0.3152298,0.2994683,0,0,0.009037877,10.61714,0.009037877,0,0.009037877,14.00003,100,0.1710194,0.3294151,1.809064,0,12.87847
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.514577,0.514577,0,-1,0,0.514577,284.4073,0.9218348,0,0,1.463495,0.5416601,0.514577,0,0,0,10.62527,0,0,0,14.00003,100,0.1710194,0.5660347,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1049244,0.1049244,0,-1,0,0.1049244,845.139,0.7763101,0,0,0.8867569,0.1104467,0.1049244,0,0,0,10.62527,0,0,0,14.00003,100,0.1710194,0.1154168,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.73687,2.73687,0,-1,0,2.73687,6.453844,0,4.440892E-16,0,0.1766333,2.880915,2.73687,0,0,0,10.62527,0,2.704282,-2.704282,11.14946,79.63887,0.1710194,3.010556,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.529113,1.529113,0,-1,0,1.529113,0,0,2.220446E-16,0,0,1.609592,1.529113,0,0,3.004758,7.920992,0,1.609592,-1.609592,9.452806,67.51991,0.1710194,1.682024,0,0,7.920992
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.274262,0.274262,0,-1,0,0.274262,0,0,5.551115E-17,0,0,0.2886969,0.274262,0,0,4.793194,6.3114,0,0.2886969,-0.2886969,9.148492,65.34624,0.1710194,0.3016883,0,0,6.3114
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.061187,1.061187,0,-1,0,1.061187,0,0,2.220446E-16,0,0,1.117039,1.061187,0,0,5.113968,6.022703,0,1.117039,-1.117039,7.97103,56.93581,0.1710194,1.167305,0,0,6.022703
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.9074959,0.9074959,0,-1,0,0.9074959,0,0,1.110223E-16,0,0,0.9552589,0.9074959,0,0,6.355122,4.905664,0,0.9552589,-0.9552589,6.964098,49.74346,0.1710194,0.9982455,0,0,4.905664
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4249998,0.4249998,0,-1,0,0.4249998,0,0,5.551115E-17,0,0,0.4473682,0.4249998,0,0,7.416521,3.950405,0,0.4473682,-0.4473682,6.492531,46.37513,0.1710194,0.4674998,0,0,3.950405
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.6481202,0.6481202,0,-1,0,0.6481202,0,0,0,0,0,0.6822318,0.6481202,0,0,7.913597,3.503037,0,0.6822318,-0.6822318,5.773396,41.23846,0.1710194,0.7129322,0,0,3.503037
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.5054894,0.5054894,0,-1,0,0.5054894,0,0,0,0,0,0.5320941,0.5054894,0,0,8.671632,2.820805,0,0.5320941,-0.5320941,5.212519,37.2322,0.1710194,0.5560384,0,0,2.820805
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.3497174,0.3497174,0,-1,0,0.3497174,0,0,5.551115E-17,0,0,0.3681235,0.3497174,0,0,9.262848,2.288711,0,0.3681235,-0.3681235,4.824482,34.46052,0.1710194,0.3846891,0,0,2.288711
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.3722528,0.3722528,0,-1,0,0.3722528,0,0,5.551115E-17,0,0,0.391845,0.3722528,0,0,9.671874,1.920588,0,0.391845,-0.391845,4.411442,31.51023,0.1710194,0.409478,0,0,1.920588
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10726,1.528743,0,0,0,4.411442,31.51023,0.1710194,0,0,0,1.528743
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.7899153,0.7899153,0,0,0,0.7899153,0,0,1.110223E-16,0,0,0.8314898,0.7899153,0,0,10.10726,1.528743,0,0.8314898,-0.8314898,3.534975,25.24977,0.1710194,0.8689068,0,0,1.528743
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.6740013,0.6740013,4.179265,0,1.305939,0.6740013,5.663912,4.440892E-16,0,0,0.03817485,0,0,3.505263,3.33,11.03113,0.6972528,3.368175,0,3.368175,6.730306,48.07352,0.1711738,0.7414015,0.03053988,5,0.7354276
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.06803314,0.06803314,3.573296,0,1.14051,0.06803314,1241.005,0,0,0,0.8442944,0,0,3.505263,3.33,7.66296,3.72861,4.174294,0,4.174294,10.69039,76.35977,0.171169,0.07483646,0.6754355,5,4.572905
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,2.044963,0,0.7232749,0,0,0,0,0,1.545951,0,0,2.044963,1.942715,3.488666,7.485475,3.488666,0,3.488666,14.00003,100,0.1709937,0,1.23676,5,9.031425
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,4.173717,3.33,0,-1,0,3.33,76.77447,0,0.8437176,1.261089,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.1709937,4.591089,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.170905,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.309853,2.309853,0,-1,0,2.309853,179.6203,1.717541,0,0,4.148965,2.431424,2.309853,0,0,0,10.62527,0,0,0,14.00003,100,0.170905,2.540838,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.040766,1.040766,0,-1,0,1.040766,378.9712,2.84866,0,0,3.944204,1.095543,1.040766,0,0,0,10.62527,0,0,0,14.00003,100,0.170905,1.144843,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,-1,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170905,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170905,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2590989,0.2590989,0,-1,0,0.2590989,1026.463,2.386818,0,0,2.659554,0.2727357,0.2590989,0,0,0,10.62527,0,0,0,14.00003,100,0.170905,0.2850088,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170905,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.638493,1.638493,0,-1,0,1.638493,55.23972,0,0,0,0.9050986,1.724729,1.638493,0,0,0,10.62527,0,0.8196304,-0.8196304,13.13606,93.82883,0.170905,1.802342,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,0.9107004,9.805644,0.1325992,0,0.1325992,13.26186,94.72736,0.1708938,0,0.1060793,0,9.938243
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.302032,3.302032,0,-1,0,3.302032,0,0,0,0.3022347,0,3.475823,3.302032,0,0,0.7781013,9.924983,0,3.475823,-3.475823,9.598018,68.55713,0.1708938,3.632235,0,0,9.924983
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.09079085,0.09079085,0,-1,0,0.09079085,0,0,1.387779E-17,0,0,0.09556931,0.09079085,0,0,4.640127,6.449161,0,0.09556931,-0.09556931,9.497278,67.83757,0.1708938,0.09986994,0,0,6.449161
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746315,6.353591,0,0,0,9.497278,67.83757,0.1708938,0,0,0,6.353591
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1390741,0.1390741,0,-1,0,0.1390741,0,0,0,0,0,0.1463938,0.1390741,0,0,4.746315,6.353591,0,0.1463938,-0.1463938,9.342966,66.73534,0.1708938,0.1529815,0,0,6.353591
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.3048922,0.3048922,0,-1,0,0.3048922,0,0,5.551115E-17,0,0,0.3209391,0.3048922,0,0,4.908975,6.207197,0,0.3209391,-0.3209391,9.004666,64.31892,0.1708938,0.3353814,0,0,6.207197
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.265574,5.886258,0,0,0,9.004666,64.31892,0.1708938,0,0,0,5.886258
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.507243,0.507243,0,-1,0,0.507243,0,0,1.110223E-16,0,0,0.53394,0.507243,0,0,5.265574,5.886258,0,0.53394,-0.53394,8.441844,60.29877,0.1708938,0.5579673,0,0,5.886258
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.07386898,0.07386898,0,-1,0,0.07386898,0,0,1.387779E-17,0,0,0.07775681,0.07386898,0,0,5.85884,5.352318,0,0.07775681,-0.07775681,8.359881,59.71332,0.1708938,0.08125588,0,0,5.352318
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.08304752,0.08304752,0,-1,0,0.08304752,0,0,0,0,0,0.08741844,0.08304752,0,0,5.945237,5.274561,0,0.08741844,-0.08741844,8.267735,59.05513,0.1708938,0.09135227,0,0,5.274561
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.042368,5.187143,0,0,0,8.267735,59.05513,0.1708938,0,0,0,5.187143
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.4130934,0.4130934,0,0,0,0.4130934,0,0,0,0,0,0.4348352,0.4130934,0,0,6.042368,5.187143,0,0.4348352,-0.4348352,7.809378,55.78116,0.1708938,0.4544027,0,0,5.187143
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,6.525518,4.752308,0.04367848,0,0.04367848,7.850815,56.07714,0.1708902,0,0.03494279,0,4.795986
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.5017796,0.5017796,0,0,0,0.5017796,65.44591,0,0,0,0.3283942,0.5281891,0.5017796,0,0,6.48184,4.791618,0,0.1997949,-0.1997949,7.640213,54.57284,0.1708902,0.5519576,0.2627154,0,5.120013
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.8580535,0.8580535,0,0,0,0.8580535,32.78231,0,1.110223E-16,0,0.2812897,0.9032142,0.8580535,0,0,6.703834,4.591824,0,0.6219245,-0.6219245,6.984646,49.89023,0.1708902,0.9438589,0.2250318,0,4.873113
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.6235421,0.6235421,0,-1,0,0.6235421,78.6002,0,0,0,0.4901054,0.6563601,0.6235421,0,0,7.394861,3.969899,0,0.1662547,-0.1662547,6.809399,48.63847,0.1708902,0.6858963,0.3920843,0,4.460004
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.255166,2.255166,0,-1,0,2.255166,21.07339,0,0,0,0.4752399,2.373858,2.255166,0,0,7.579589,3.803644,0,1.898619,-1.898619,4.808079,34.34335,0.1708902,2.480682,0.3801919,0,4.278884
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,4.523223,2.270976,0,-1,0,2.270976,21.37741,0,2.252247,3.073531,0.4854758,2.390501,2.270976,0,0,9.689165,1.905026,0,1.905026,-1.905026,2.800006,20,0.1708902,4.975545,0.3883807,0,2.390501
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.3945945,0.3945945,0,-1,0,0.3945945,340.8358,0,0,0.1785192,1.344919,0.4153626,0.3945945,0,0,11.80586,0,0.9295568,0,0.9295568,3.681861,26.29895,0.170812,0.4340539,1.075935,0,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.255259,1.926149,0,-1,0,1.926149,61.82928,0,0.3291098,1.459738,1.190924,2.027525,1.926149,0,0,10.8763,0.8366011,0,0.8366011,-0.8366011,2.800006,20,0.170812,2.480785,0.9527394,0,2.027525
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.658456,0.7203317,0,-1,0,0.7203317,105.2632,0,0.9381248,1.680236,0.7582439,0.7582439,0.7203317,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,1.824302,0.6065951,0,0.7582439
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.000268,0.5000663,0,-1,0,0.5000663,105.2632,0,1.500202,2.100281,0.5263856,0.5263856,0.5000663,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,2.200295,0.4211085,0,0.5263856
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.01945,0.03426858,0,-1,0,0.03426858,105.2632,0,1.985182,2.214541,0.03607219,0.03607219,0.03426858,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,2.221395,0.02885775,0,0.03607219
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.5879201,0.1665579,0,-1,0,0.1665579,105.2632,0,0.4213623,0.6134006,0.1753241,0.1753241,0.1665579,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.6467121,0.1402593,0,0.1753241
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.475892,0.07966565,0,-1,0,0.07966565,105.2632,0,1.396226,1.607548,0.08385858,0.08385858,0.07966565,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,1.623481,0.06708686,0,0.08385858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,4.08885,0,0,-1,0,0,0,0,4.08885,4.497735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,4.497735,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.90167,0,0,-1,0,0,0,0,1.90167,2.091837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,2.091837,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.4093963,0,0,-1,0,0,0,0,0.4093963,0.4503359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.4503359,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.06468144,0,0,-1,0,0,0,0,0.06468144,0.07114958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.07114958,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.5835734,0,0,-1,0,0,0,0,0.5835734,0.6419308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.6419308,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2856375,0,0,-1,0,0,0,0,0.2856375,0.3142013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.3142013,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.5661233,0,0,-1,0,0,0,0,0.5661233,0.6227357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.6227357,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.08676766,0,0,-1,0,0,0,0,0.08676766,0.09544442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.09544442,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.410643,0,0,-1,0,0,0,0,0.410643,0.4517073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170812,0.4517073,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.8458441,0.8458441,4.351107,0,1.352852,0.8458441,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709947,0.9304285,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.6761549,0.6761549,4.181418,0,1.306527,0.6761549,13.73176,4.440892E-16,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1711437,0.7437704,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,3.127605,3.127605,5,0,1.53,3.127605,6.512423,0,0,0,0.2036829,0,0,1.872395,1.778775,5.053012,6.077563,1.982458,0,1.982458,11.08704,79.19302,0.1712844,3.440365,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,2.938092,0,0.9670991,0,0,0,0,0,0.2793666,0,0,2.938092,2.791187,3.070554,7.861776,3.070554,0,3.070554,14.00003,100,0.1712776,0,0.2234932,5,8.141142
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.278311,3.278311,0,-1,0,3.278311,17.43752,0,0,0.2761418,0.5716563,3.450853,3.278311,0,0,0,10.62527,0,2.879197,-2.879197,10.96509,78.3219,0.1712776,3.606142,0.457325,0,11.19693
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.820125,1.820125,0,-1,0,1.820125,66.10435,0,0,0,1.203182,1.915921,1.820125,0,0,3.199108,7.746077,0,0.7127393,-0.7127393,10.21379,72.95553,0.1712776,2.002138,0.9625455,0,8.949259
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.8665984,0.8665984,0,-1,0,0.8665984,164.6204,0,0,0,1.426598,0.9122088,0.8665984,0,0,3.99104,7.033338,0.5143889,0,0.5143889,10.70179,76.44118,0.1712345,0.9532582,1.141278,0,8.459935
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.069603,2.069603,0,-1,0,2.069603,42.15629,0,0,0,0.8724679,2.17853,2.069603,0,0,3.476651,7.496288,0,1.306062,-1.306062,9.325077,66.60756,0.1712345,2.276563,0.6979743,0,8.368755
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.617297,2.617297,0,-1,0,2.617297,18.76262,0,4.440892E-16,0,0.4910736,2.75505,2.617297,0,0,4.927831,6.190226,0,2.263976,-2.263976,6.938636,49.56159,0.1712345,2.879027,0.3928589,0,6.6813
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.282725,1.282725,0,-1,0,1.282725,90.91634,0,0,0,1.166206,1.350237,1.282725,0,0,7.44336,3.92625,0,0.1840302,-0.1840302,6.744651,48.17598,0.1712345,1.410997,0.9329652,0,5.092456
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,4.084111,3.33,0,-1,0,3.33,36.2729,4.440892E-16,0.7541111,1.162522,1.207887,3.505263,3.33,0,0,7.647839,3.742219,0,2.297376,-2.297376,4.323005,30.87854,0.1712345,4.492522,0.96631,0,4.950107
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.350237,2.350237,0,-1,0,2.350237,57.08085,0,0,0.9577678,1.341536,2.473934,2.350237,0,0,10.20048,1.444844,0,1.132399,-1.132399,3.129352,22.35247,0.1712345,2.585261,1.073228,0,2.786379
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.067582,0.8540978,0,-1,0,0.8540978,68.68125,0,0.2134838,0.7660619,0.5866051,0.8990504,0.8540978,0,0,11.4587,0.3124453,0,0.3124453,-0.3124453,2.800006,20,0.1712345,1.17434,0.4692841,0,0.8990504
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,11.80586,0,0.1552387,0,0.1552387,2.947278,21.05194,0.1712215,0,0.124191,0,0.1552387
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.337718,0.1327291,0,-1,0,0.1327291,0,0,3.204989,3.538761,0,0.1397149,0.1327291,0,0,11.65062,0.1397149,0,0.1397149,-0.1397149,2.800006,20,0.1712215,3.67149,0,0,0.1397149
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,3.658536,0,0,-1,0,0,0,0,3.658536,4.02439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,4.02439,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.4593648,0,0,-1,0,0,0,0,0.4593648,0.5053013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.5053013,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.8318322,0,0,-1,0,0,0,0,0.8318322,0.9150154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.9150154,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.3865874,0,0,-1,0,0,0,0,0.3865874,0.4252462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.4252462,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.4402502,0,0,-1,0,0,0,0,0.4402502,0.4842752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.4842752,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4419727,0,0,-1,0,0,0,0,0.4419727,0.4861699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.4861699,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.6313446,0,0,-1,0,0,0,0,0.6313446,0.694479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.694479,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2526744,0,0,-1,0,0,0,0,0.2526744,0.2779419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712215,0.2779419,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.5579394,0.5579394,4.063202,0,1.274254,0.5579394,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1713597,0.6137334,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3298799,0.3298799,3.835143,0,1.211994,0.3298799,23.89326,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.1714572,0.3628679,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.9123853,0.9123853,4.417648,0,1.371018,0.9123853,82.09379,0,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.1715844,1.003624,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.375968,1.375968,0,0,0,1.375968,142.0424,0,0,0,1.954458,1.448387,1.375968,0,0,0.9880295,9.736048,0.5060706,0,0.5060706,13.5428,96.7341,0.1715422,1.513565,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.160333,1.160333,0,-1,0,1.160333,199.3291,0.6095188,0,0,2.312881,1.221403,1.160333,0,0,0.481959,10.19151,0.481959,0,0.481959,14.00003,100,0.171502,1.276366,1.850305,0,12.50439
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.994676,1.994676,0,-1,0,1.994676,165.0939,1.193431,0,0,3.29309,2.099659,1.994676,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,2.194144,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.242095,1.242095,0,-1,0,1.242095,255.5739,1.867002,0,0,3.174471,1.307469,1.242095,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,1.366305,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,-1,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.9078048,0.9078048,0,-1,0,0.9078048,274.4327,1.535729,0,0,2.491313,0.955584,0.9078048,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,0.9985853,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.357797,1.357797,0,-1,0,1.357797,213.9326,1.47551,0,0,2.90477,1.42926,1.357797,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,1.493577,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.053938,1.053938,0,-1,0,1.053938,168.4893,0.6663644,0,0,1.775773,1.109409,1.053938,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,1.159332,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.3089532,0.3089532,0,-1,0,0.3089532,273.5815,0.520025,0,0,0.8452389,0.3252139,0.3089532,0,0,0,10.62527,0,0,0,14.00003,100,0.171502,0.3398485,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.326276,1.326276,0,-1,0,1.326276,13.6523,0,0,0,0.1810671,1.39608,1.326276,0,0,0,10.62527,0,1.215013,-1.215013,12.71929,90.85191,0.171502,1.458903,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.073126,2.073126,0,-1,0,2.073126,0,0,4.440892E-16,0,0,2.182237,2.073126,0,0,1.350014,9.410261,0,2.182237,-2.182237,10.41901,74.42136,0.171502,2.280438,0,0,9.410261
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.816605,2.816605,0,-1,0,2.816605,0,0,4.440892E-16,0,0,2.964848,2.816605,0,0,3.774722,7.228024,0,2.964848,-2.964848,7.293788,52.09838,0.171502,3.098266,0,0,7.228024
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.068998,4.263176,0,0,0,7.293788,52.09838,0.171502,0,0,0,4.263176
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.572495,0.572495,0,-1,0,0.572495,0,0,1.110223E-16,0,0,0.6026264,0.572495,0,0,7.068998,4.263176,0,0.6026264,-0.6026264,6.658564,47.56108,0.171502,0.6297445,0,0,4.263176
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.04927663,0.04927663,0,-1,0,0.04927663,0,0,6.938894E-18,0,0,0.05187014,0.04927663,0,0,7.738583,3.66055,0,0.05187014,-0.05187014,6.603888,47.17054,0.171502,0.05420429,0,0,3.66055
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.06793496,0.06793496,0,-1,0,0.06793496,0,0,1.387779E-17,0,0,0.07151049,0.06793496,0,0,7.796216,3.60868,0,0.07151049,-0.07151049,6.52851,46.63212,0.171502,0.07472846,0,0,3.60868
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.6262874,0.6262874,0,-1,0,0.6262874,0,0,1.110223E-16,0,0,0.6592499,0.6262874,0,0,7.875672,3.537169,0,0.6592499,-0.6592499,5.833599,41.66848,0.171502,0.6889161,0,0,3.537169
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.2863042,0.2863042,0,-1,0,0.2863042,0,0,0,0,0,0.3013729,0.2863042,0,0,8.608172,2.877919,0,0.3013729,-0.3013729,5.515924,39.39938,0.171502,0.3149346,0,0,2.877919
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.5760046,0.5760046,0,-1,0,0.5760046,0,0,1.110223E-16,0,0,0.6063207,0.5760046,0,0,8.94303,2.576547,0,0.6063207,-0.6063207,4.876806,34.83426,0.171502,0.6336051,0,0,2.576547
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.08745772,0.08745772,0,-1,0,0.08745772,0,0,1.387779E-17,0,0,0.09206077,0.08745772,0,0,9.61672,1.970226,0,0.09206077,-0.09206077,4.779766,34.14111,0.171502,0.0962035,0,0,1.970226
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.4465554,0.4465554,0,0,0,0.4465554,0,0,5.551115E-17,0,0,0.4700583,0.4465554,0,0,9.71901,1.878165,0,0.4700583,-0.4700583,4.28428,30.60194,0.171502,0.4912109,0,0,1.878165
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.8421704,0.8421704,0,0,0,0.8421704,10.68387,0,1.110223E-16,0,0.08997637,0.8864951,0.8421704,0,0,10.2413,1.408107,0,0.7965187,-0.7965187,3.444676,24.60478,0.171502,0.9263874,0.07198109,0,1.498083
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.262954,2.262954,5,0,1.53,2.262954,23.75358,0,0,0,0.5375327,0,0,2.737046,2.600193,11.12632,0.6115881,3.137726,0,3.137726,6.421384,45.86694,0.1717189,2.48925,0.4300262,5,1.149121
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.159995,2.159995,4.889981,0,1.499965,2.159995,58.48731,0,0,0,1.263323,0,0,2.729986,2.593487,7.988592,3.435542,3.85681,0,3.85681,10.08028,72.00182,0.171933,2.375995,1.010659,5,4.698864
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,4.131782,6.90667,2.712402,0,2.712402,12.65349,90.38186,0.1717073,0,2.169921,0,9.619072
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,-1,0,0,0,1.78447,0,0,3.20385,0,0,0,0,1.419381,9.347832,1.419381,0,1.419381,14.00003,100,0.1715895,0,2.56308,0,12.55168
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.664124,2.664124,0,-1,0,2.664124,124.5009,0.5125183,0,0,3.316859,2.804341,2.664124,0,0,0,10.62527,0,0,0,14.00003,100,0.1715895,2.930537,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.264732,1.264732,0,-1,0,1.264732,269.7247,2.079998,0,0,3.411296,1.331297,1.264732,0,0,0,10.62527,0,0,0,14.00003,100,0.1715895,1.391205,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.878919,2.878919,0,-1,0,2.878919,68.63156,0,0,0,1.975847,3.030441,2.878919,0,0,0,10.62527,0,1.054594,-1.054594,12.88839,92.05973,0.1715895,3.166811,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.9451718,0.9451718,0,-1,0,0.9451718,233.7226,0.04239094,0,0,2.20908,0.9949176,0.9451718,0,0,1.171771,9.57068,1.171771,0,1.171771,14.00003,100,0.1714924,1.039689,1.767264,0,11.77976
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714924,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.887199,2.887199,0,-1,0,2.887199,40.97568,0,0,0,1.183049,3.039157,2.887199,0,0,0,10.62527,0,1.856107,-1.856107,12.04352,86.02496,0.1714924,3.175919,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.135216,2.135216,0,-1,0,2.135216,18.15199,0,0,0,0.3875841,2.247596,2.135216,0,0,2.062341,8.769167,0,1.860011,-1.860011,10.0829,72.02053,0.1714924,2.348737,0.3100672,0,9.156751
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.817748,1.817748,0,-1,0,1.817748,7.032979,0,0,0,0.1278418,1.913419,1.817748,0,0,4.129021,6.909155,0,1.785577,-1.785577,8.200732,58.57654,0.1714924,1.999522,0.1022735,0,7.036997
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112995,5.123579,0,0,0,8.200732,58.57654,0.1714924,0,0,0,5.123579
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.278051,1.278051,0,-1,0,1.278051,0,0,0,0,0,1.345317,1.278051,0,0,6.112995,5.123579,0,1.345317,-1.345317,6.782643,48.44736,0.1714924,1.405856,0,0,5.123579
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.607791,3.778262,0,0,0,6.782643,48.44736,0.1714924,0,0,0,3.778262
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.6878408,0.6878408,0,-1,0,0.6878408,0,0,1.110223E-16,0,0,0.7240429,0.6878408,0,0,7.607791,3.778262,0,0.7240429,-0.7240429,6.019435,42.99588,0.1714924,0.7566248,0,0,3.778262
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.412283,3.054219,0,0,0,6.019435,42.99588,0.1714924,0,0,0,3.054219
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.3140371,0.3140371,0,-1,0,0.3140371,0,0,5.551115E-17,0,0,0.3305653,0.3140371,0,0,8.412283,3.054219,0,0.3305653,-0.3305653,5.670989,40.50698,0.1714924,0.3454408,0,0,3.054219
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3333289,0.3333289,0,-1,0,0.3333289,0,0,5.551115E-17,0,0,0.3508726,0.3333289,0,0,8.779578,2.723654,0,0.3508726,-0.3508726,5.301136,37.86518,0.1714924,0.3666618,0,0,2.723654
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.5300857,0.5300857,0,-1,0,0.5300857,0,0,0,0,0,0.5579849,0.5300857,0,0,9.169436,2.372781,0,0.5579849,-0.5579849,4.712969,33.664,0.1714924,0.5830942,0,0,2.372781
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.8533848,0.8533848,0,-1,0,0.8533848,0,0,1.110223E-16,0,0,0.8982998,0.8533848,0,0,9.78942,1.814796,0,0.8982998,-0.8982998,3.766078,26.9005,0.1714924,0.9387233,0,0,1.814796
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1277838,0.1277838,0,-1,0,0.1277838,0,0,2.775558E-17,0,0,0.1345092,0.1277838,0,0,10.78753,0.9164966,0,0.1345092,-0.1345092,3.624293,25.88775,0.1714924,0.1405621,0,0,0.9164966
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2695545,0.2695545,0,0,0,0.2695545,0,0,5.551115E-17,0,0,0.2837415,0.2695545,0,0,10.93699,0.7819874,0,0.2837415,-0.2837415,3.325203,23.7514,0.1714924,0.2965099,0,0,0.7819874
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,11.25225,0.4982458,0.04302366,0,0.04302366,3.366019,24.04294,0.1714888,0,0.03441893,0,0.5412695
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.222609,2.222609,5,0,1.53,2.222609,44.83381,0,0,0,0.9964801,0,0,2.777391,2.638522,11.20923,0.5369671,3.635002,0,3.635002,6.814484,48.67479,0.171733,2.44487,0.7971841,5,1.533447
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.195424,1.195424,4.700687,0,1.448288,1.195424,177.5612,0,0,0,2.12261,0,0,3.505263,3.33,7.574228,3.808469,5.45261,0,5.45261,11.98728,85.62329,0.1717861,1.314967,1.698088,5,5.931079
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.306896,1.306896,0,-1,0,1.306896,167.0532,0,0,0,2.183211,1.37568,1.306896,0,0,2.121618,8.715818,0.8075312,0,0.8075312,12.75338,91.09536,0.1717193,1.437585,1.746569,0,10.89903
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,-1,0,0,0,1.060724,0,0,2.374811,0,0,0,0,1.314087,9.442596,1.314087,0,1.314087,14.00003,100,0.1716109,0,1.899849,0,11.81741
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.543794,1.543794,0,-1,0,1.543794,222.4718,1.80946,0,0,3.434507,1.625047,1.543794,0,0,0,10.62527,0,0,0,14.00003,100,0.1716109,1.698174,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,-1,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716109,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,4.207336,3.33,0,-1,0,3.33,90.40239,0,0.8773357,1.298069,3.010399,3.505263,3.33,0,0,0,10.62527,0,0.4948637,-0.4948637,13.4784,96.27406,0.1716109,4.628069,2.408319,0,13.63567
