Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.994684,2.994684,0,-1,0,2.994684,71.04424,0,4.440892E-16,0,2.12755,3.152298,2.994684,0,0,0.5498486,10.13041,0,1.024748,-1.024748,12.39822,88.55851,0.1716109,3.294152,1.70204,0,12.25796
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.637129,1.637129,0,-1,0,1.637129,124.7691,0,0,0,2.04263,1.723294,1.637129,0,0,1.688458,9.105662,0.3193369,0,0.3193369,12.70117,90.72243,0.1715846,1.800842,1.634104,0,11.14829
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0.1643096,0,0,1.53343,0,0,0,0,1.369121,9.393065,1.369121,0,1.369121,14.00003,100,0.1714718,0,1.226744,0,10.9265
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.446222,1.446222,0,-1,0,1.446222,58.75908,0,0,0,0.8497869,1.522339,1.446222,0,0,0,10.62527,0,0.6725523,-0.6725523,13.2911,94.93621,0.1714718,1.590845,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.761476,2.761476,0,-1,0,2.761476,6.753887,0,0,0,0.186507,2.906817,2.761476,0,0,0.7472804,9.952722,0,2.72031,-2.72031,10.42364,74.4544,0.1714718,3.037624,0.1492056,0,10.13923
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.27115,1.27115,0,-1,0,1.27115,0,0,2.220446E-16,0,0,1.338053,1.27115,0,0,3.769847,7.232412,0,1.338053,-1.338053,9.013206,64.37991,0.1714718,1.398265,0,0,7.232412
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.256573,5.894359,0,0,0,9.013206,64.37991,0.1714718,0,0,0,5.894359
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.9464508,0.9464508,0,-1,0,0.9464508,0,0,0,0,0,0.996264,0.9464508,0,0,5.256573,5.894359,0,0.996264,-0.996264,7.96305,56.87882,0.1714718,1.041096,0,0,5.894359
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.4863801,0.4863801,0,-1,0,0.4863801,0,0,1.110223E-16,0,0,0.511979,0.4863801,0,0,6.363533,4.898095,0,0.511979,-0.511979,7.423378,53.02402,0.1714718,0.5350181,0,0,4.898095
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.3689424,0.3689424,0,-1,0,0.3689424,0,0,0,0,0,0.3883604,0.3689424,0,0,6.932398,4.386116,0,0.3883604,-0.3883604,7.014009,50.09997,0.1714718,0.4058366,0,0,4.386116
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2264618,0.2264618,0,-1,0,0.2264618,0,0,2.775558E-17,0,0,0.2383808,0.2264618,0,0,7.36391,3.997755,0,0.2383808,-0.2383808,6.762734,48.30515,0.1714718,0.2491079,0,0,3.997755
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.5447558,0.5447558,0,-1,0,0.5447558,0,0,0,0,0,0.5734272,0.5447558,0,0,7.628778,3.759374,0,0.5734272,-0.5734272,6.158289,43.98769,0.1714718,0.5992314,0,0,3.759374
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01552733,0.01552733,0,-1,0,0.01552733,0,0,3.469447E-18,0,0,0.01634455,0.01552733,0,0,8.265919,3.185947,0,0.01634455,-0.01634455,6.14106,43.86463,0.1714718,0.01708006,0,0,3.185947
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.04375852,0.04375852,0,-1,0,0.04375852,0,0,6.938894E-18,0,0,0.0460616,0.04375852,0,0,8.28408,3.169603,0,0.0460616,-0.0460616,6.092507,43.51782,0.1714718,0.04813438,0,0,3.169603
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.9862928,0.9862928,0,-1,0,0.9862928,0,0,1.110223E-16,0,0,1.038203,0.9862928,0,0,8.335259,3.123541,0,1.038203,-1.038203,4.998145,35.70096,0.1714718,1.084922,0,0,3.123541
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1605915,0.1605915,0,0,0,0.1605915,0,0,2.775558E-17,0,0,0.1690437,0.1605915,0,0,9.488818,2.085338,0,0.1690437,-0.1690437,4.819957,34.4282,0.1714718,0.1766507,0,0,2.085338
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.5822383,0.5822383,0,0,0,0.5822383,15.43824,0,1.110223E-16,0,0.08988737,0.6128824,0.5822383,0,0,9.676644,1.916294,0,0.5229951,-0.5229951,4.268672,30.49045,0.1714718,0.6404622,0.0719099,0,2.006182
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.14792,2.14792,5,0,1.53,2.14792,18.58558,0,0,0,0.3992035,0,0,2.85208,2.709476,10.25775,1.393299,3.10868,0,3.10868,7.217824,51.55579,0.1716861,2.362712,0.3193628,5,1.792503
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.705525,1.705525,4.894196,0,1.501116,1.705525,45.21325,0,0,0,0.7711231,0,0,3.188672,3.029238,7.14907,4.191111,3.800361,0,3.800361,10.82316,77.30816,0.1719029,1.876077,0.6168985,5,4.962234
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.930748,1.930748,0,-1,0,1.930748,65.07151,0,2.220446E-16,0,1.256367,2.032366,1.930748,0,0,3.348709,7.611436,0,0.7759992,-0.7759992,10.00519,71.46548,0.1719029,2.123822,1.005093,0,8.867803
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,4.609929,3.33,0,-1,0,3.33,65.68881,0,1.279929,1.740922,2.187438,3.505263,3.33,0,0,4.210931,6.835436,0,1.317826,-1.317826,8.616078,61.54329,0.1719029,5.070921,1.74995,0,9.022874
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.07426465,0.07426465,0,-1,0,0.07426465,3887.887,0,0,0,2.887326,0.07817332,0.07426465,0,0,5.675181,5.517611,2.809152,0,2.809152,11.28107,80.57894,0.1716721,0.08169112,2.309861,0,8.404937
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.848792,1.848792,0,-1,0,1.848792,158.3766,0,0,0,2.928053,1.946096,1.848792,0,0,2.866029,8.045848,0.9819568,0,0.9819568,12.21264,87.23297,0.1715916,2.033671,2.342443,0,10.9739
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1392464,0.1392464,0,-1,0,0.1392464,1732.742,0.3821348,0,0,2.412782,0.1465752,0.1392464,0,0,1.884072,8.929609,1.884072,0,1.884072,14.00003,100,0.1714373,0.1531711,1.930226,0,11.34239
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.937041,1.937041,0,-1,0,1.937041,105.5639,0.00582574,0,0,2.044816,2.03899,1.937041,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,2.130745,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.89372,1.89372,0,-1,0,1.89372,130.5489,0.4788418,0,0,2.472232,1.99339,1.89372,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,2.083092,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.976752,2.976752,0,-1,0,2.976752,45.22396,0,4.440892E-16,0,1.346205,3.133423,2.976752,0,0,0,10.62527,0,1.787218,-1.787218,12.11613,86.54365,0.1714373,3.274427,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.052613,2.052613,0,-1,0,2.052613,24.49942,0,0,0,0.5028784,2.160645,2.052613,0,0,1.985798,8.838057,0,1.657767,-1.657767,10.3687,74.06196,0.1714373,2.257874,0.4023027,0,9.340935
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.6321301,0.6321301,0,-1,0,0.6321301,26.47325,0,1.110223E-16,0,0.1673454,0.6654001,0.6321301,0,0,3.827761,7.180289,0,0.4980548,-0.4980548,9.843699,70.312,0.1714373,0.6953432,0.1338763,0,7.347635
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3323849,0.3323849,0,-1,0,0.3323849,0,0,5.551115E-17,0,0,0.3498788,0.3323849,0,0,4.381155,6.682234,0,0.3498788,-0.3498788,9.474895,67.67768,0.1714373,0.3656234,0,0,6.682234
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.335992,2.335992,0,-1,0,2.335992,0,0,4.440892E-16,0,0,2.458939,2.335992,0,0,4.769909,6.332355,0,2.458939,-2.458939,6.882945,49.16379,0.1714373,2.569592,0,0,6.332355
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.48089,2.48089,0,-1,0,2.48089,0,0,0,0,0,2.611464,2.48089,0,0,7.502064,3.873416,0,2.611464,-2.611464,4.130221,29.50152,0.1714373,2.728979,0,0,3.873416
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.250834,1.198855,0,-1,0,1.198855,0,0,0.05197849,0.1770619,0,1.261953,1.198855,0,0,10.40369,1.261953,0,1.261953,-1.261953,2.800006,20,0.1714373,1.375917,0,0,1.261953
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714373,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714373,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714373,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714373,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3311066,0,0,-1,0,0,0,0,0.3311066,0.3642173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714373,0.3642173,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003602671,0,0,-1,0,0,0,0,0.003602671,0.003962938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714373,0.003962938,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.4480553,0.4480553,3.953318,0,1.244256,0.4480553,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.171556,0.4928608,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.1716041,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.1716038,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.8885099,0.8885099,0,0,0,0.8885099,79.10191,0,1.110223E-16,0,0.7028283,0.9352736,0.8885099,0,0,1.087899,9.646166,0,0.2324453,-0.2324453,12.72294,90.87794,0.1716038,0.9773609,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.758709,1.758709,0,-1,0,1.758709,119.8571,0,0,0,2.107937,1.851272,1.758709,0,0,1.346171,9.41372,0.2566647,0,0.2566647,12.96643,92.61718,0.1715829,1.93458,1.68635,0,11.52166
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.8863152,0.8863152,0,-1,0,0.8863152,333.6819,0.9350035,0,0,2.957473,0.9329633,0.8863152,0,0,1.089507,9.644718,1.089507,0,1.089507,14.00003,100,0.1714942,0.9749467,2.365979,0,12.60219
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,4.500794,3.33,0,-1,0,3.33,74.00977,0,1.170794,1.620873,2.464525,3.505263,3.33,0,0,0,10.62527,0,1.040738,-1.040738,12.90299,92.16405,0.1714942,4.950873,1.97162,0,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,-1,0,0,0,1.592306,0,0,2.748681,0,0,0,0,1.156375,9.584537,1.156375,0,1.156375,14.00003,100,0.1714001,0,2.198945,0,12.33322
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.7913391,0.7913391,0,-1,0,0.7913391,469.1843,2.87985,0,0,3.712839,0.8329885,0.7913391,0,0,0,10.62527,0,0,0,14.00003,100,0.1714001,0.870473,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.275456,0.275456,0,-1,0,0.275456,887.2026,2.153899,0,0,2.443853,0.2899537,0.275456,0,0,0,10.62527,0,0,0,14.00003,100,0.1714001,0.3030016,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01391081,0.01391081,0,-1,0,0.01391081,12700.95,1.752161,0,0,1.766804,0.01464295,0.01391081,0,0,0,10.62527,0,0,0,14.00003,100,0.1714001,0.01530189,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2478111,0.2478111,0,-1,0,0.2478111,420.7554,0.7818247,0,0,1.042678,0.2608538,0.2478111,0,0,0,10.62527,0,0,0,14.00003,100,0.1714001,0.2725922,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714001,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2064663,0.2064663,0,-1,0,0.2064663,93.62745,0,0,0,0.1933092,0.217333,0.2064663,0,0,0,10.62527,0,0.02402382,-0.02402382,13.9747,99.81912,0.1714001,0.227113,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,5.606273,3.33,0,-1,0,3.33,0,0,2.276273,2.8369,0,3.505263,3.33,0,0,0.02669313,10.60125,0,3.505263,-3.505263,10.27983,73.42723,0.1714001,6.166901,0,0,10.60125
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,4.119969,3.33,0,-1,0,3.33,0,0,0.7899694,1.201966,0,3.505263,3.33,0,0,3.92143,7.095987,0,3.505263,-3.505263,6.584961,47.03534,0.1714001,4.531966,0,0,7.095987
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.211861,3.211861,0,-1,0,3.211861,0,0,4.440892E-16,0.2030467,0,3.380906,3.211861,0,0,7.816167,3.590724,0,3.380906,-3.380906,3.021173,21.57977,0.1714001,3.533047,0,0,3.590724
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57273,0.2098181,0,0,0,3.021173,21.57977,0.1714001,0,0,0,0.2098181
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1687958,0.1687958,0,-1,0,0.1687958,0,0,0,0,0,0.1776798,0.1687958,0,0,11.57273,0.2098181,0,0.1776798,-0.1776798,2.833882,20.24198,0.1714001,0.1856754,0,0,0.2098181
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2283523,0.03053135,0,-1,0,0.03053135,0,0,0.197821,0.2206562,0,0.03213826,0.03053135,0,0,11.77015,0.03213826,0,0.03213826,-0.03213826,2.800006,20,0.1714001,0.2511876,0,0,0.03213826
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2865538,0,0,-1,0,0,0,0,0.2865538,0.3152092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714001,0.3152092,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2518008,0,0,-1,0,0,0,0,0.2518008,0.2769809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714001,0.2769809,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.3813344,0,0,-1,0,0,0,0,0.3813344,0.4194679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714001,0.4194679,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3385433,0,0,-1,0,0,0,0,0.3385433,0.3723977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714001,0.3723977,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.4642278,0.4642278,3.969491,0,1.248671,0.4642278,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1715205,0.5106506,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1715688,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4316389,0.4316389,3.936902,0,1.239774,0.4316389,93.16995,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1716513,0.4748028,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1716133,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.539312,1.539312,0,-1,0,1.539312,40.80573,0,0,0,0.6281275,1.620328,1.539312,0,0,0.8821519,9.831338,0,0.9922008,-0.9922008,12.11727,86.55178,0.1716133,1.693243,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,1.984597,8.839137,1.164424,0,1.164424,13.22194,94.44226,0.171519,0,0.9315392,0,10.00356
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,-1,0,0,0,0.7098699,0,0,1.530043,0,0,0,0,0.8201732,9.887118,0.8201732,0,0.8201732,14.00003,100,0.1714527,0,1.224035,0,11.41716
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.8262237,0.8262237,0,-1,0,0.8262237,202.3692,0.8023135,0,0,1.672023,0.8697092,0.8262237,0,0,0,10.62527,0,0,0,14.00003,100,0.1714527,0.9088461,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.784755,1.784755,0,-1,0,1.784755,44.64211,0,0,0,0.7967524,1.87869,1.784755,0,0,0,10.62527,0,1.081938,-1.081938,12.85957,91.85386,0.1714527,1.963231,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.5332381,0,0,1.735391,0,0,0,0,1.202153,9.543337,1.202153,0,1.202153,14.00003,100,0.1713556,0,1.388313,0,11.27873
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.243901,0.243901,0,-1,0,0.243901,267.8831,0.3966317,0,0,0.6533696,0.2567379,0.243901,0,0,0,10.62527,0,0,0,14.00003,100,0.1713556,0.2682911,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.224574,1.224574,0,-1,0,1.224574,16.18419,0,0,0,0.1981875,1.289026,1.224574,0,0,0,10.62527,0,1.090838,-1.090838,12.85018,91.78684,0.1713556,1.347032,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.784697,1.784697,0,-1,0,1.784697,4.647612,0,2.220446E-16,0,0.0829458,1.878629,1.784697,0,0,1.212042,9.534436,0,1.795683,-1.795683,10.95737,78.26675,0.1713556,1.963167,0.06635664,0,9.617382
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,3.207246,7.738753,0.07547134,0,0.07547134,11.02897,78.77818,0.1713495,0,0.06037707,0,7.814225
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.152344,1.152344,0,-1,0,1.152344,0,0,2.220446E-16,0,0,1.212994,1.152344,0,0,3.131774,7.806677,0,1.212994,-1.212994,9.750359,69.64528,0.1713495,1.267579,0,0,7.806677
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.479545,6.593684,0,0,0,9.750359,69.64528,0.1713495,0,0,0,6.593684
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.933939,1.933939,0,-1,0,1.933939,0,0,2.220446E-16,0,0,2.035725,1.933939,0,0,4.479545,6.593684,0,2.035725,-2.035725,7.604516,54.31786,0.1713495,2.127333,0,0,6.593684
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.741462,4.557958,0,0,0,7.604516,54.31786,0.1713495,0,0,0,4.557958
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.741462,4.557958,0,0,0,7.604516,54.31786,0.1713495,0,0,0,4.557958
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.03092313,0.03092313,0,-1,0,0.03092313,0,0,3.469447E-18,0,0,0.03255066,0.03092313,0,0,6.741462,4.557958,0,0.03255066,-0.03255066,7.570204,54.07278,0.1713495,0.03401544,0,0,4.557958
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.777629,4.525408,0,0,0,7.570204,54.07278,0.1713495,0,0,0,4.525408
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.4806514,0.4806514,0,-1,0,0.4806514,0,0,5.551115E-17,0,0,0.5059488,0.4806514,0,0,6.777629,4.525408,0,0.5059488,-0.5059488,7.036887,50.26338,0.1713495,0.5287165,0,0,4.525408
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.339795,4.019459,0,0,0,7.036887,50.26338,0.1713495,0,0,0,4.019459
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.8770257,0.8770257,0,-1,0,0.8770257,0,0,0,0,0,0.923185,0.8770257,0,0,7.339795,4.019459,0,0.923185,-0.923185,6.063765,43.31252,0.1713495,0.9647283,0,0,4.019459
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.4180829,0.4180829,0,0,0,0.4180829,0,0,5.551115E-17,0,0,0.4400873,0.4180829,0,0,8.365556,3.096274,0,0.4400873,-0.4400873,5.599872,39.99901,0.1713495,0.4598912,0,0,3.096274
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.5095408,0.5095408,0,0,0,0.5095408,12.14672,0,1.110223E-16,0,0.06189247,0.5363587,0.5095408,0,0,8.854542,2.656187,0,0.4744662,-0.4744662,5.099741,36.42665,0.1713495,0.5604948,0.04951397,0,2.718079
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.419643,1.419643,0,0,0,1.419643,17.92083,0,2.220446E-16,0,0.2544118,1.494361,1.419643,0,0,9.381726,2.18172,0,1.239949,-1.239949,3.792719,27.0908,0.1713495,1.561607,0.2035294,0,2.436132
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.312286,3.312286,5,0,1.53,3.312286,14.06238,0,0,0,0.4657864,0,0,1.687714,1.603328,10.75945,0.941771,2.069115,0,2.069115,5.755654,41.11173,0.1714868,3.643514,0.3726291,5,1.407557
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,8.690333,2.803974,0.6129057,0,0.6129057,6.337107,45.26496,0.1714373,0,0.4903246,0,3.41688
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.01292,1.01292,0,-1,0,1.01292,257.3756,0,0,0,2.60701,1.066232,1.01292,0,0,8.077428,3.355589,1.540778,0,1.540778,7.798818,55.70573,0.1713131,1.114212,2.085608,0,5.962599
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,-1,0,0,0,0,0,0,3.632431,0,0,0,0,6.53665,4.74229,3.632431,0,3.632431,11.24484,80.32015,0.171021,0,2.905945,0,8.374721
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.503466,1.503466,0,-1,0,1.503466,242.6152,0,0,0,3.647639,1.582596,1.503466,0,0,2.904219,8.011477,2.065042,0,2.065042,13.20392,94.31349,0.1708554,1.653813,2.918111,0,11.65912
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.699107,1.699107,0,-1,0,1.699107,139.342,0,0,0,2.367571,1.788534,1.699107,0,0,0.8391763,9.870015,0.5790365,0,0.5790365,13.75324,98.23721,0.170809,1.869018,1.894057,0,12.23759
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.339651,3.33,0,-1,0,3.33,73.08263,0,0.009651208,0.3436163,2.433651,3.505263,3.33,0,0,0.2601398,10.39115,0,1.071612,-1.071612,12.62366,90.16882,0.170809,3.673616,1.946921,0,12.8248
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,0.748334,0,0,2.199153,0,0,0,0,1.450819,9.319536,1.450819,0,1.450819,14.00003,100,0.1706929,0,1.759323,0,11.51869
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.4177146,0.4177146,0,-1,0,0.4177146,273.9065,0.704448,0,0,1.144148,0.4396996,0.4177146,0,0,0,10.62527,0,0,0,14.00003,100,0.1706929,0.4594861,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.426108,1.426108,0,-1,0,1.426108,22.7053,0,0,0,0.3238021,1.501166,1.426108,0,0,0,10.62527,0,1.177364,-1.177364,12.75898,91.13537,0.1706929,1.568719,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,1.308182,9.44791,0.196982,0,0.196982,12.94585,92.47018,0.1706772,0,0.1575856,0,9.644893
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.1112,9.625194,0,0,0,12.94585,92.47018,0.1706772,0,0,0,9.625194
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.589719,2.589719,0,-1,0,2.589719,0,0,4.440892E-16,0,0,2.72602,2.589719,0,0,1.1112,9.625194,0,2.72602,-2.72602,10.07237,71.94538,0.1706772,2.848691,0,0,9.625194
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140112,6.899174,0,0,0,10.07237,71.94538,0.1706772,0,0,0,6.899174
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140112,6.899174,0,0,0,10.07237,71.94538,0.1706772,0,0,0,6.899174
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.9837574,0.9837574,0,-1,0,0.9837574,0,0,1.110223E-16,0,0,1.035534,0.9837574,0,0,4.140112,6.899174,0,1.035534,-1.035534,8.980824,64.14862,0.1706772,1.082133,0,0,6.899174
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290705,5.863639,0,0,0,8.980824,64.14862,0.1706772,0,0,0,5.863639
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3006497,0.3006497,0,-1,0,0.3006497,0,0,5.551115E-17,0,0,0.3164734,0.3006497,0,0,5.290705,5.863639,0,0.3164734,-0.3164734,8.647232,61.76582,0.1706772,0.3307147,0,0,5.863639
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2858452,0.2858452,0,-1,0,0.2858452,0,0,0,0,0,0.3008896,0.2858452,0,0,5.642342,5.547166,0,0.3008896,-0.3008896,8.330067,59.50035,0.1706772,0.3144297,0,0,5.547166
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.4073875,0.4073875,0,-1,0,0.4073875,0,0,0,0,0,0.428829,0.4073875,0,0,5.976664,5.246276,0,0.428829,-0.428829,7.878041,56.27161,0.1706772,0.4481263,0,0,5.246276
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.453141,4.817448,0,0,0,7.878041,56.27161,0.1706772,0,0,0,4.817448
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.06819,0.06819,0,0,0,0.06819,0,0,1.387779E-17,0,0,0.07177895,0.06819,0,0,6.453141,4.817448,0,0.07177895,-0.07177895,7.80238,55.73117,0.1706772,0.075009,0,0,4.817448
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2176223,0.2176223,0,0,0,0.2176223,3.728709,0,0,0,0.008114505,0.2290761,0.2176223,0,0,6.532895,4.745668,0,0.2209616,-0.2209616,7.569466,54.0675,0.1706772,0.2393846,0.006491603,0,4.753783
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.187075,1.187075,0,0,0,1.187075,3.255583,0,2.220446E-16,0,0.03864621,1.249552,1.187075,0,0,6.778408,4.524707,0,1.210906,-1.210906,6.293058,44.95033,0.1706772,1.305782,0.03091697,0,4.563353
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,3.867846,3.867846,5,0,1.53,3.867846,7.45843,0,0,0,0.2884806,0,0,1.132154,1.075546,8.123859,3.313801,1.364027,0,1.364027,7.587088,54.19337,0.1707679,4.254631,0.2307845,5,3.602281
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.94525,2.94525,0,-1,0,2.94525,22.37054,0,0,0,0.6588686,3.100263,2.94525,0,0,6.759833,4.541425,0,2.441395,-2.441395,5.013631,35.81158,0.1707679,3.239775,0.5270948,0,5.200293
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,9.472494,2.10003,0.2117253,0,0.2117253,5.214491,37.24629,0.1707509,0,0.1693803,0,2.311755
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.6551459,0.6551459,0,-1,0,0.6551459,231.0883,0,0,0,1.513965,0.6896273,0.6551459,0,0,9.260769,2.290582,0.8243381,0,0.8243381,5.996528,42.83225,0.1706851,0.7206605,1.211172,0,3.804548
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.7207828,0.7207828,0,-1,0,0.7207828,323.5834,0,0,0,2.332334,0.7587187,0.7207828,0,0,8.43643,3.032487,1.573615,0,1.573615,7.48939,53.49553,0.1705595,0.792861,1.865867,0,5.36482
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1627362,0.1627362,0,-1,0,0.1627362,965.2493,0,0,0,1.57081,0.1713013,0.1627362,0,0,6.862815,4.44874,1.399509,0,1.399509,8.81708,62.97902,0.170448,0.1790098,1.256648,0,6.019551
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.711226,1.711226,0,-1,0,1.711226,83.36353,0,2.220446E-16,0,1.426539,1.801291,1.711226,0,0,5.463306,5.708298,0,0.3747522,-0.3747522,8.422057,60.15743,0.170448,1.882349,1.141231,0,7.134837
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,4.169645,3.33,0,-1,0,3.33,30.35579,4.440892E-16,0.8396449,1.256609,1.010848,3.505263,3.33,0,0,5.879698,5.333546,0,2.494415,-2.494415,5.792712,41.37643,0.170448,4.586609,0.8086783,0,6.344394
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.6422495,0.6422495,0,-1,0,0.6422495,63.5955,0,0,0,0.4084418,0.6760522,0.6422495,0,0,8.65127,2.839131,0,0.2676103,-0.2676103,5.510626,39.36154,0.170448,0.7064745,0.3267535,0,3.247573
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,8.948615,2.571521,0.1765713,0,0.1765713,5.678137,40.55804,0.1704339,0,0.141257,0,2.748092
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,4.621223,2.782717,0,-1,0,2.782717,7.141979,0,1.838506,2.451672,0.1987411,2.929176,2.782717,0,0,8.772044,2.730435,0,2.730435,-2.730435,2.800006,20,0.1704339,5.083346,0.1589929,0,2.929176
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.9342067,0,0,-1,0,0,0,0,0.9342067,1.027627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,1.027627,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.353844,0,0,-1,0,0,0,0,2.353844,2.589228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,2.589228,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,6.235092,0,0,-1,0,0,0,0,6.235092,6.858601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,6.858601,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.8609051,0,0,-1,0,0,0,0,0.8609051,0.9469956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.9469956,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.4444709,0,0,-1,0,0,0,0,0.4444709,0.488918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.488918,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02484345,0,0,-1,0,0,0,0,0.02484345,0.02732779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.02732779,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.7196223,0,0,-1,0,0,0,0,0.7196223,0.7915845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.7915845,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.8549716,0,0,-1,0,0,0,0,0.8549716,0.9404688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.9404688,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.007855788,0,0,-1,0,0,0,0,0.007855788,0.008641367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.008641367,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1314034,0,0,-1,0,0,0,0,0.1314034,0.1445437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704339,0.1445437,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2443486,0.2443486,3.749612,0,1.188644,0.2443486,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1705228,0.2687835,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.4948077,0.4948077,4.000071,0,1.257019,0.4948077,9.036749,4.440892E-16,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1706434,0.5442885,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.456462,3.456462,5,0,1.53,3.456462,15.98134,0,0,0,0.5523889,0,0,1.543538,1.466361,5.101146,6.034243,2.01875,0,2.01875,11.07581,79.11278,0.170775,3.802108,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.9430349,0.9430349,2.294272,0,0.7913364,0.9430349,190.7374,2.220446E-16,0,0,1.79872,0,0,1.351238,1.283676,3.082396,7.851118,3.082396,0,3.082396,14.00003,100,0.1706776,1.037338,1.438976,5,9.649838
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.297384,1.297384,0,-1,0,1.297384,143.66,0.4981541,0,0,1.863822,1.365668,1.297384,0,0,0,10.62527,0,0,0,14.00003,100,0.1706776,1.427123,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.238075,1.238075,0,-1,0,1.238075,106.4855,0.01513304,0,0,1.31837,1.303237,1.238075,0,0,0,10.62527,0,0,0,14.00003,100,0.1706776,1.361882,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,4.566131,3.33,0,-1,0,3.33,55.87328,0,1.236131,1.692744,1.86058,3.505263,3.33,0,0,0,10.62527,0,1.644683,-1.644683,12.26638,87.61683,0.1706776,5.022744,1.488464,0,12.48585
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.263863,2.263863,0,-1,0,2.263863,84.721,0,4.440892E-16,0,1.917967,2.383013,2.263863,0,0,1.827425,8.980592,0,0.4650463,-0.4650463,11.77618,84.11539,0.1706776,2.490249,1.534374,0,10.89856
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.331878,2.331878,0,-1,0,2.331878,113.1731,0,0,0,2.63906,2.454609,2.331878,0,0,2.344143,8.515545,0.1844514,0,0.1844514,11.95116,85.36529,0.170663,2.565066,2.111248,0,11.15461
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.707374,1.707374,0,-1,0,1.707374,139.2875,0,0,0,2.378159,1.797236,1.707374,0,0,2.159692,8.681551,0.5809229,0,0.5809229,12.50228,89.3018,0.1706169,1.878111,1.902527,0,11.05971
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.257206,1.257206,0,-1,0,1.257206,160.0332,0,0,0,2.011947,1.323374,1.257206,0,0,1.578769,9.204382,0.6885722,0,0.6885722,13.15551,93.96777,0.1705624,1.382926,1.609557,0,11.21633
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.094646,2.094646,0,-1,0,2.094646,66.99202,0,4.440892E-16,0,1.403246,2.20489,2.094646,0,0,0.8901969,9.824097,0,0.8016449,-0.8016449,12.3105,87.93201,0.1705624,2.304111,1.122597,0,11.22734
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,1.780913,9.022452,0.8622156,0,0.8622156,13.12848,93.77464,0.1704941,0,0.6897725,0,9.884667
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,6.395003,3.33,0,-1,0,3.33,5.516179,0,3.065003,3.704504,0.1836887,3.505263,3.33,0,0,0.9186978,9.798447,0,3.321574,-3.321574,9.627228,68.76578,0.1704941,7.034503,0.146951,0,9.982135
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.175409,2.175409,0,-1,0,2.175409,0,0,4.440892E-16,0,0,2.289904,2.175409,0,0,4.609336,6.476872,0,2.289904,-2.289904,7.213458,51.52459,0.1704941,2.39295,0,0,6.476872
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.087194,2.087194,0,-1,0,2.087194,0,0,0,0,0,2.197047,2.087194,0,0,7.153674,4.186968,0,2.197047,-2.197047,4.897567,34.98255,0.1704941,2.295913,0,0,4.186968
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.584596,1.890425,0,-1,0,1.890425,0,0,0.694171,0.9526306,0,1.989922,1.890425,0,0,9.594836,1.989922,0,1.989922,-1.989922,2.800006,20,0.1704941,2.843056,0,0,1.989922
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.5698677,0,0,-1,0,0,0,0,0.5698677,0.6268545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.6268545,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.2578518,0,0,-1,0,0,0,0,0.2578518,0.283637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.283637,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.5560397,0,0,-1,0,0,0,0,0.5560397,0.6116437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.6116437,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.5471134,0,0,-1,0,0,0,0,0.5471134,0.6018248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.6018248,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.4128499,0,0,-1,0,0,0,0,0.4128499,0.4541349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.4541349,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.565762,0,0,-1,0,0,0,0,0.565762,0.6223382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.6223382,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.730645,0,0,-1,0,0,0,0,0.730645,0.8037095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704941,0.8037095,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1435792,0.1435792,3.648842,0,1.161134,0.1435792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1705682,0.1579372,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.4752185,0.4752185,3.980482,0,1.251671,0.4752185,17.49669,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1706821,0.5227403,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.091248,1.091248,4.596511,0,1.419847,1.091248,81.09658,0,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1708186,1.200372,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.9321189,0.9321189,0,0,0,0.9321189,218.7159,0.2097663,0,0,2.038692,0.9811777,0.9321189,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1707518,1.025331,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.442187,3.33,0,-1,0,3.33,88.91391,4.440892E-16,0.1121872,0.4564059,2.960833,3.505263,3.33,0,0,0,10.62527,0,0.54443,-0.54443,13.42615,95.90087,0.1707518,3.786406,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.392855,2.392855,0,-1,0,2.392855,103.1478,0,0,0,2.468177,2.518795,2.392855,0,0,0.6049222,10.08084,0,0.05061833,-0.05061833,13.37279,95.51975,0.1707518,2.632141,1.974541,0,12.54902
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.187977,1.187977,0,-1,0,1.187977,321.5143,1.907849,0,0,3.819515,1.250502,1.187977,0,0,0.6611648,10.03023,0.6611648,0,0.6611648,14.00003,100,0.1706997,1.306774,3.055612,0,13.84974
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.013576,2.013576,0,-1,0,2.013576,155.1474,1.004456,0,0,3.124009,2.119553,2.013576,0,0,0,10.62527,0,0,0,14.00003,100,0.1706997,2.214933,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.55293,1.55293,0,-1,0,1.55293,259.2877,2.391893,0,0,4.026557,1.634664,1.55293,0,0,0,10.62527,0,0,0,14.00003,100,0.1706997,1.708223,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2339511,0.2339511,0,-1,0,0.2339511,1411.324,3.055544,0,0,3.301809,0.2462644,0.2339511,0,0,0,10.62527,0,0,0,14.00003,100,0.1706997,0.2573462,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.675436,1.675436,0,-1,0,1.675436,178.3751,1.224943,0,0,2.98856,1.763617,1.675436,0,0,0,10.62527,0,0,0,14.00003,100,0.1706997,1.842979,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,4.370351,3.33,0,-1,0,3.33,60.80977,0,1.040351,1.477386,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.1706997,4.807386,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.086922,2.086922,0,-1,0,2.086922,52.75787,0,0,0,1.101015,2.19676,2.086922,0,0,1.644775,9.144977,0,1.095744,-1.095744,11.28464,80.60442,0.1706997,2.295614,0.8808123,0,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.72561,2.72561,0,-1,0,2.72561,6.59727,0,0,0,0.1798159,2.869063,2.72561,0,0,2.862269,8.049232,0,2.689247,-2.689247,8.449925,60.35649,0.1706997,2.998171,0.1438527,0,8.229048
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.626877,1.626877,0,-1,0,1.626877,0,0,2.220446E-16,0,0,1.712502,1.626877,0,0,5.850321,5.359985,0,1.712502,-1.712502,6.64479,47.46269,0.1706997,1.789564,0,0,5.359985
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,4.352754,3.33,0,-1,0,3.33,0,0,1.022754,1.458029,0,3.505263,3.33,0,0,7.753101,3.647483,0,3.505263,-3.505263,2.949919,21.0708,0.1706997,4.788029,0,0,3.647483
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.363113,0.1351089,0,-1,0,0.1351089,0,0,1.228004,1.364316,0,0.1422199,0.1351089,0,0,11.64784,0.1422199,0,0.1422199,-0.1422199,2.800006,20,0.1706997,1.499425,0,0,0.1422199
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.3682077,0,0,-1,0,0,0,0,0.3682077,0.4050284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0.4050284,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.4410589,0,0,-1,0,0,0,0,0.4410589,0.4851648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0.4851648,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.587658,0,0,-1,0,0,0,0,0.587658,0.6464238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0.6464238,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.4969447,0,0,-1,0,0,0,0,0.4969447,0.5466391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0.5466391,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.4549177,0,0,-1,0,0,0,0,0.4549177,0.5004094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706997,0.5004094,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2389497,0.2389497,3.744213,0,1.18717,0.2389497,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1707864,0.2628447,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.3714589,0.3714589,3.876722,0,1.223345,0.3714589,20.98675,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1708852,0.4086048,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1709076,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.363539,2.363539,0,0,0,2.363539,52.66956,0,0,0,1.244866,2.487936,2.363539,0,0,1.350408,9.409907,0,1.243071,-1.243071,11.40861,81.48988,0.1709076,2.599894,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.609102,1.609102,0,-1,0,1.609102,80.6907,0,2.220446E-16,0,1.298395,1.693791,1.609102,0,0,2.731598,8.166837,0,0.3953958,-0.3953958,10.99182,78.51286,0.1709076,1.770012,1.038716,0,9.465232
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.618933,1.618933,0,-1,0,1.618933,121.9325,0,0,0,1.974006,1.70414,1.618933,0,0,3.170926,7.771441,0.269866,0,0.269866,11.24784,80.34156,0.1708864,1.780827,1.579205,0,9.745447
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.112967,2.112967,0,-1,0,2.112967,63.81415,0,0,0,1.348372,2.224176,2.112967,0,0,2.90106,8.01432,0,0.8758038,-0.8758038,10.32466,73.74744,0.1708864,2.324264,1.078698,0,9.362692
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.394938,1.394938,0,-1,0,1.394938,105.8899,0,0,0,1.477099,1.468356,1.394938,0,0,3.874176,7.138516,0.00874275,0,0.00874275,10.33296,73.80669,0.1708857,1.534432,1.181679,0,8.615615
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,3.865433,7.146385,0.7388146,0,0.7388146,11.03386,78.81311,0.1708278,0,0.5910516,0,7.885199
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,3.126618,7.811318,0.230808,0,0.230808,11.25282,80.37714,0.1708097,0,0.1846464,0,8.042126
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.111899,2.111899,0,-1,0,2.111899,37.1583,0,0,0,0.7847459,2.223052,2.111899,0,0,2.89581,8.019045,0,1.438306,-1.438306,9.736713,69.54781,0.1708097,2.323089,0.6277967,0,8.803791
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.374959,3.33,0,-1,0,3.33,10.65779,0,0.0449587,0.3824546,0.3549045,3.505263,3.33,0,0,4.493928,6.580739,0,3.150359,-3.150359,6.415944,45.82808,0.1708097,3.712455,0.2839236,0,6.935644
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.571024,1.571024,0,-1,0,1.571024,7.994091,0,0,0,0.1255891,1.65371,1.571024,0,0,7.994327,3.43038,0,1.528121,-1.528121,4.805163,34.32253,0.1708097,1.728127,0.1004713,0,3.555969
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,9.692238,1.90226,0.1741309,0,0.1741309,4.970358,35.50249,0.170796,0,0.1393047,0,2.076391
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,4.53967,1.956029,0,-1,0,1.956029,0,0,2.583642,3.037609,0,2.058978,1.956029,0,0,9.518107,2.058978,0,2.058978,-2.058978,2.800006,20,0.170796,4.993638,0,0,2.058978
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,3.697677,0,0,-1,0,0,0,0,3.697677,4.067444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,4.067444,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.160773,0,0,-1,0,0,0,0,2.160773,2.37685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,2.37685,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3581833,0,0,-1,0,0,0,0,0.3581833,0.3940016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0.3940016,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1470038,0,0,-1,0,0,0,0,0.1470038,0.1617042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0.1617042,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2818152,0,0,-1,0,0,0,0,0.2818152,0.3099967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0.3099967,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.3752132,0,0,-1,0,0,0,0,0.3752132,0.4127346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0.4127346,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2113623,0,0,-1,0,0,0,0,0.2113623,0.2324985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0.2324985,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.08960428,0,0,-1,0,0,0,0,0.08960428,0.09856471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170796,0.09856471,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.4809625,0.4809625,3.986226,0,1.25324,0.4809625,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709157,0.5290588,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.3744802,0.3744802,3.879743,0,1.22417,0.3744802,14.59835,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.171016,0.4119282,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.555771,2.555771,5,0,1.53,2.555771,28.15893,0,0,0,0.7196776,0,0,2.444229,2.322018,5.091192,6.043201,3.041695,0,3.041695,12.0557,86.112,0.1712119,2.811348,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.754287,2.754287,0,0,0,2.754287,43.83528,0,4.440892E-16,0,1.20735,2.89925,2.754287,0,0,2.049497,8.780727,0,1.6919,-1.6919,10.27229,73.37331,0.1712119,3.029716,0.9658797,0,9.988076
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.982793,1.982793,0,-1,0,1.982793,78.8707,0,0,0,1.563843,2.087151,1.982793,0,0,3.929386,7.088827,0,0.5233079,-0.5233079,9.72067,69.43322,0.1712119,2.181073,1.251074,0,8.65267
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.047264,1.047264,0,-1,0,1.047264,172.1621,0,0,0,1.802991,1.102383,1.047264,0,0,4.510839,6.565519,0.700608,0,0.700608,10.38533,74.18075,0.1711571,1.15199,1.442393,0,8.368509
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.5200834,0.5200834,0,-1,0,0.5200834,294.6255,0,0,0,1.532298,0.5474562,0.5200834,0,0,3.810231,7.196066,0.9848422,0,0.9848422,11.31963,80.85432,0.1710801,0.5720918,1.225839,0,8.728364
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.485678,0.485678,0,-1,0,0.485678,490.4531,0,0,0,2.382023,0.5112401,0.485678,0,0,2.825389,8.082424,1.870783,0,1.870783,13.09441,93.5313,0.1709341,0.5342458,1.905618,0,10.46445
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.7264153,0.7264153,0,-1,0,0.7264153,310.8174,0.5385715,0,0,2.257825,0.7646477,0.7264153,0,0,0.9546062,9.766129,0.9546062,0,0.9546062,14.00003,100,0.1708597,0.7990568,1.80626,0,12.02395
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.750928,1.750928,0,-1,0,1.750928,171.8777,1.166373,0,0,3.009455,1.843082,1.750928,0,0,0,10.62527,0,0,0,14.00003,100,0.1708597,1.92602,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1173356,0.1173356,0,-1,0,0.1173356,1353.346,1.464445,0,0,1.587956,0.1235111,0.1173356,0,0,0,10.62527,0,0,0,14.00003,100,0.1708597,0.1290691,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.320049,1.320049,0,-1,0,1.320049,133.5976,0.3740291,0,0,1.763554,1.389525,1.320049,0,0,0,10.62527,0,0,0,14.00003,100,0.1708597,1.452054,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,3.640535,3.33,0,-1,0,3.33,28.33958,0,0.3105354,0.674589,0.9437081,3.505263,3.33,0,0,0,10.62527,0,2.561555,-2.561555,11.29991,80.71349,0.1708597,4.004589,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.346227,3.33,0,-1,0,3.33,3.647873,0,0.01622671,0.3508494,0.1214742,3.505263,3.33,0,0,2.846172,8.063719,0,3.383789,-3.383789,7.733085,55.23621,0.1708597,3.680849,0.09717933,0,8.185193
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,3.696857,3.33,0,-1,0,3.33,0,0,0.3668568,0.7365425,0,3.505263,3.33,0,0,6.605938,4.67993,0,3.505263,-3.505263,4.038213,28.84432,0.1708597,4.066543,0,0,4.67993
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.912823,1.115934,0,-1,0,1.115934,0,0,1.796889,2.088171,0,1.174667,1.115934,0,0,10.50067,1.174667,0,1.174667,-1.174667,2.800006,20,0.1708597,3.204105,0,0,1.174667
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.8707919,0,0,-1,0,0,0,0,0.8707919,0.9578711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0.9578711,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0,0,0,0
