Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02769527,0,0,-1,0,0,0,0,0.02769527,0.0304648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0.0304648,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.8299105,0,0,-1,0,0,0,0,0.8299105,0.9129015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0.9129015,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.04505876,0,0,-1,0,0,0,0,0.04505876,0.04956464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0.04956464,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.5743591,0,0,-1,0,0,0,0,0.5743591,0.631795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0.631795,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02878276,0,0,-1,0,0,0,0,0.02878276,0.03166104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708597,0.03166104,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.4144887,0.4144887,3.919752,0,1.235092,0.4144887,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709694,0.4559376,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.1710176,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.238337,0.238337,3.7436,0,1.187003,0.238337,320.5617,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.1710431,0.2621707,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.4353719,0.4353719,0,0,0,0.4353719,442.1611,0.4663506,0,0,1.925045,0.4582862,0.4353719,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.1709655,0.4789091,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.9139873,0.9139873,0,-1,0,0.9139873,333.966,2.090315,0,0,3.052407,0.9620919,0.9139873,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,1.005386,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.5598927,0.5598927,0,-1,0,0.5598927,658.1169,3.095388,0,0,3.684749,0.5893607,0.5598927,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,0.615882,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.806495,2.806495,0,-1,0,2.806495,158.6541,1.498414,0,0,4.452619,2.954205,2.806495,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,3.087144,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.7335722,0.7335722,0,-1,0,0.7335722,601.5784,3.640831,0,0,4.413012,0.7721813,0.7335722,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,0.8069294,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01764583,0.01764583,0,-1,0,0.01764583,25157.53,4.420679,0,0,4.439254,0.01857455,0.01764583,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,0.01941041,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.699746,1.699746,0,-1,0,1.699746,252.8536,2.508663,0,0,4.297869,1.789207,1.699746,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,1.869721,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.8107575,0.8107575,0,-1,0,0.8107575,403.8243,2.420607,0,0,3.274036,0.853429,0.8107575,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,0.8918333,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709655,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.518567,1.518567,0,-1,0,1.518567,69.68687,0,2.220446E-16,0,1.058241,1.598491,1.518567,0,0,0,10.62527,0,0.5402497,-0.5402497,13.43055,95.93234,0.1709655,1.670423,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,0.6002775,10.08502,0.1948363,0,0.1948363,13.61539,97.25261,0.1709504,0,0.1558691,0,10.27986
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4054411,10.26038,0,0,0,13.61539,97.25261,0.1709504,0,0,0,10.26038
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.815736,2.815736,0,-1,0,2.815736,0,0,4.440892E-16,0,0,2.963933,2.815736,0,0,0.4054411,10.26038,0,2.963933,-2.963933,10.49113,74.93652,0.1709504,3.09731,0,0,10.26038
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,3.641573,3.33,0,-1,0,3.33,0,0,0.3115733,0.6757306,0,3.505263,3.33,0,0,3.6987,7.296444,0,3.505263,-3.505263,6.796261,48.54463,0.1709504,4.005731,0,0,7.296444
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.8703338,0.8703338,0,-1,0,0.8703338,0,0,1.110223E-16,0,0,0.9161409,0.8703338,0,0,7.593437,3.791181,0,0.9161409,-0.9161409,5.830564,41.6468,0.1709504,0.9573672,0,0,3.791181
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.285281,0.285281,0,-1,0,0.285281,0,0,0,0,0,0.3002958,0.285281,0,0,8.611371,2.87504,0,0.3002958,-0.3002958,5.514025,39.38581,0.1709504,0.3138091,0,0,2.87504
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.4954196,0.4954196,0,-1,0,0.4954196,0,0,5.551115E-17,0,0,0.5214943,0.4954196,0,0,8.945033,2.574745,0,0.5214943,-0.5214943,4.964322,35.45937,0.1709504,0.5449616,0,0,2.574745
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.8642809,0.8642809,0,-1,0,0.8642809,0,0,1.110223E-16,0,0,0.9097694,0.8642809,0,0,9.524471,2.05325,0,0.9097694,-0.9097694,4.00534,28.60952,0.1709504,0.950709,0,0,2.05325
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.4921873,0.4921873,0,-1,0,0.4921873,0,0,5.551115E-17,0,0,0.5180919,0.4921873,0,0,10.53533,1.143481,0,0.5180919,-0.5180919,3.459224,24.70869,0.1709504,0.541406,0,0,1.143481
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.043614,0.5941196,0,-1,0,0.5941196,0,0,0.4494942,0.5538557,0,0.6253891,0.5941196,0,0,11.11098,0.6253891,0,0.6253891,-0.6253891,2.800006,20,0.1709504,1.147975,0,0,0.6253891
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709504,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1326733,0.1326733,3.637936,0,1.158157,0.1326733,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1710206,0.1459406,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.8724278,0.8724278,4.377691,0,1.36011,0.8724278,3.915687,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.1711894,0.9596706,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,5.310457,5.310457,5,0,1.53,5.310457,11.71264,0,0,0,0.6219946,0.3267969,0.310457,0,0,5.111699,6.024745,0.2951977,0,0.2951977,9.430694,67.36197,0.171205,5.841503,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.051986,1.051986,4.557249,0,1.409129,1.051986,117.4132,4.440892E-16,0,0,1.23517,0,0,3.505263,3.33,4.816501,6.290423,4.56517,0,4.56517,13.76159,98.29691,0.171305,1.157184,0.9881358,5,7.525593
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.9845695,0.9845695,0,-1,0,0.9845695,163.8586,0.325582,0,0,1.613302,1.036389,0.9845695,0,0,0.2513312,10.39908,0.2513312,0,0.2513312,14.00003,100,0.1712856,1.083026,1.290642,0,12.01238
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.086998,1.086998,0,-1,0,1.086998,252.8158,1.603894,0,0,2.748102,1.144208,1.086998,0,0,0,10.62527,0,0,0,14.00003,100,0.1712856,1.195698,2.198482,0,13.37338
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.21368,2.21368,0,-1,0,2.21368,93.33026,4.440892E-16,0,0,2.066034,2.33019,2.21368,0,0,0,10.62527,0,0.2641562,-0.2641562,13.72158,98.01111,0.1712856,2.435048,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,3.480223,0,0,3.77373,0,0,0,0,0.2935068,10.36112,0.2935068,0,0.2935068,14.00003,100,0.1712629,0,3.018984,0,14.13485
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.296534,1.296534,0,-1,0,1.296534,229.9357,1.616422,0,0,2.981195,1.364773,1.296534,0,0,0,10.62527,0,0,0,14.00003,100,0.1712629,1.426187,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.9711386,0.9711386,0,-1,0,0.9711386,270.9827,1.609366,0,0,2.631618,1.022251,0.9711386,0,0,0,10.62527,0,0,0,14.00003,100,0.1712629,1.068252,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.6583394,0.6583394,0,-1,0,0.6583394,300.1266,1.282863,0,0,1.975852,0.6929888,0.6583394,0,0,0,10.62527,0,0,0,14.00003,100,0.1712629,0.7241734,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.333767,2.333767,0,-1,0,2.333767,64.38245,0,0,0,1.502537,2.456597,2.333767,0,0,0,10.62527,0,0.9540606,-0.9540606,12.99436,92.81667,0.1712629,2.567144,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0,0,0,0.9759944,0,0,0,0,1.060067,9.671214,0.9759944,0,0.9759944,13.92027,99.4303,0.1711876,0,0.7807956,0,10.64721
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.879079,1.879079,0,-1,0,1.879079,10.80843,0,2.220446E-16,0,0.203099,1.977978,1.879079,0,0,0.08407282,10.54961,0,1.774879,-1.774879,12.04938,86.06685,0.1711876,2.066987,0.1624792,0,10.75271
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.46726,3.33,0,-1,0,3.33,0,0,0.1372597,0.4839857,0,3.505263,3.33,0,0,2.05616,8.77473,0,3.505263,-3.505263,8.354511,59.67496,0.1711876,3.813986,0,0,8.77473
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.950897,5.269467,0,0,0,8.354511,59.67496,0.1711876,0,0,0,5.269467
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.302618,3.33,0,-1,0,3.33,0,0,0.9726177,1.40288,0,3.505263,3.33,0,0,5.950897,5.269467,0,3.505263,-3.505263,4.659639,33.28307,0.1711876,4.73288,0,0,5.269467
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.845634,1.764204,0,0,0,4.659639,33.28307,0.1711876,0,0,0,1.764204
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.845634,1.764204,0,0,0,4.659639,33.28307,0.1711876,0,0,0,1.764204
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.7612718,0.7612718,0,-1,0,0.7612718,0,0,1.110223E-16,0,0,0.8013388,0.7612718,0,0,9.845634,1.764204,0,0.8013388,-0.8013388,3.814954,27.24962,0.1711876,0.8373991,0,0,1.764204
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73601,0.9628649,0,0,0,3.814954,27.24962,0.1711876,0,0,0,0.9628649
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73601,0.9628649,0,0,0,3.814954,27.24962,0.1711876,0,0,0,0.9628649
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2818328,0.2818328,0,-1,0,0.2818328,0,0,0,0,0,0.2966661,0.2818328,0,0,10.73601,0.9628649,0,0.2966661,-0.2966661,3.502241,25.01595,0.1711876,0.3100161,0,0,0.9628649
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.3922496,0.3922496,0,-1,0,0.3922496,0,0,0,0,0,0.4128943,0.3922496,0,0,11.06564,0.6661988,0,0.4128943,-0.4128943,3.067012,21.90718,0.1711876,0.4314746,0,0,0.6661988
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2688577,0.2688577,3.774121,0,1.195335,0.2688577,0,0,0,0,0,0,0,3.505263,3.33,11.52441,0.2533045,3.33,0,3.33,6.226127,44.47225,0.1712756,0.2957434,0,5,0.2533045
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.3808105,0.3808105,3.886074,0,1.225898,0.3808105,12.51188,0,0,0,0.04764654,0,0,3.505263,3.33,8.19441,3.250304,3.377646,0,3.377646,9.430444,67.36018,0.171375,0.4188916,0.03811723,5,3.297951
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.130563,0.130563,3.635826,0,1.15758,0.130563,561.6261,0,0,0,0.7332757,0,0,3.505263,3.33,4.816764,6.290186,4.063276,0,4.063276,13.28521,94.89414,0.1713873,0.1436193,0.5866206,5,7.023462
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.284519,0,0,2.038008,0,0,0,0,0.7534885,9.947135,0.7534885,0,0.7534885,14.00003,100,0.1713293,0,1.630406,0,11.98514
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.543474,1.543474,0,-1,0,1.543474,214.8249,1.691058,0,0,3.315767,1.62471,1.543474,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,1.697821,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.0451923,0.0451923,0,-1,0,0.0451923,8331.644,3.71769,0,0,3.765261,0.04757084,0.0451923,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,0.04971153,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.4689831,0.4689831,0,-1,0,0.4689831,890.0527,3.68053,0,0,4.174197,0.4936664,0.4689831,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,0.5158814,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.430345,2.430345,0,-1,0,2.430345,163.1672,1.407269,0,0,3.965527,2.558258,2.430345,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,2.67338,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.465465,1.465465,0,-1,0,1.465465,245.2154,2.050951,0,0,3.593545,1.542594,1.465465,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,1.612011,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1957999,0.1957999,0,-1,0,0.1957999,1286.176,2.312225,0,0,2.51833,0.2061051,0.1957999,0,0,0,10.62527,0,0,0,14.00003,100,0.1713293,0.2153798,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.614456,3.33,0,-1,0,3.33,64.56828,4.440892E-16,0.2844564,0.645902,2.150124,3.505263,3.33,0,0,0,10.62527,0,1.355139,-1.355139,12.57159,89.79686,0.1713293,3.975902,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.775828,1.775828,0,-1,0,1.775828,73.52531,0,2.220446E-16,0,1.305683,1.869293,1.775828,0,0,1.50571,9.270135,0,0.5636097,-0.5636097,11.97749,85.55332,0.1713293,1.953411,1.044547,0,10.57582
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.304043,3.33,0,-1,0,3.33,5.679165,0,0.9740433,1.404448,0.1891162,3.505263,3.33,0,0,2.131943,8.706525,0,3.316147,-3.316147,8.481963,60.58533,0.1713293,4.734447,0.1512929,0,8.895641
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,4.028726,3.33,0,-1,0,3.33,0,0,0.6987257,1.101598,0,3.505263,3.33,0,0,5.816551,5.390378,0,3.505263,-3.505263,4.787091,34.19344,0.1713293,4.431598,0,0,5.390378
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.175351,1.790859,0,-1,0,1.790859,0,0,0.3844915,0.6020265,0,1.885115,1.790859,0,0,9.711288,1.885115,0,1.885115,-1.885115,2.800006,20,0.1713293,2.392886,0,0,1.885115
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1201488,0,0,-1,0,0,0,0,0.1201488,0.1321637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0.1321637,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.4050169,0,0,-1,0,0,0,0,0.4050169,0.4455186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0.4455186,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.235748,0,0,-1,0,0,0,0,1.235748,1.359323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,1.359323,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.6577837,0,0,-1,0,0,0,0,0.6577837,0.7235621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0.7235621,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.163408,0,0,-1,0,0,0,0,0.163408,0.1797488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713293,0.1797488,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.3862201,0.3862201,3.891483,0,1.227375,0.3862201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1714327,0.4248421,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.5363523,0.5363523,4.041615,0,1.268361,0.5363523,6.809614,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.1715533,0.5899875,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.6214854,0.6214854,4.126749,0,1.291602,0.6214854,153.7046,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.1716146,0.6836339,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.225067,3.225067,1.939984,0,0.6946157,3.225067,67.49638,2.220446E-16,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.1716449,3.547574,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.181095,2.181095,0,-1,0,2.181095,129.1386,0.5207458,0,0,2.816635,2.295889,2.181095,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,2.399204,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.8154926,0.8154926,0,-1,0,0.8154926,423.3978,2.594365,0,0,3.452778,0.8584133,0.8154926,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,0.8970419,2.762223,0,14.07805
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.087595,2.087595,0,-1,0,2.087595,198.5255,1.94694,0,0,4.144408,2.197469,2.087595,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,2.296355,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.974468,1.974468,0,-1,0,1.974468,240.773,2.675598,0,0,4.753986,2.078387,1.974468,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,2.171915,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.264454,1.264454,0,-1,0,1.264454,316.1089,2.666047,0,0,3.997051,1.331004,1.264454,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,1.390899,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.69941,1.69941,0,-1,0,1.69941,190.7462,1.452708,0,0,3.24156,1.788853,1.69941,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,1.869351,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716449,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.9498018,0.9498018,0,-1,0,0.9498018,91.3209,0,0,0,0.8673675,0.9997913,0.9498018,0,0,0,10.62527,0,0.1324238,-0.1324238,13.86044,99.00295,0.1716449,1.044782,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.202382,3.202382,0,-1,0,3.202382,6.514389,0,4.440892E-16,0.1926202,0.2086156,3.370929,3.202382,0,0,0.1471376,10.49285,0,3.162313,-3.162313,10.52707,75.19321,0.1716449,3.52262,0.1668925,0,10.70147
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.462089,1.462089,0,-1,0,1.462089,0,0,0,0,0,1.539041,1.462089,0,0,3.660819,7.330537,0,1.539041,-1.539041,8.904779,63.60544,0.1716449,1.608298,0,0,7.330537
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.370864,5.791497,0,0,0,8.904779,63.60544,0.1716449,0,0,0,5.791497
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.709766,1.709766,0,-1,0,1.709766,0,0,2.220446E-16,0,0,1.799754,1.709766,0,0,5.370864,5.791497,0,1.799754,-1.799754,7.007672,50.0547,0.1716449,1.880743,0,0,5.791497
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3345054,0.3345054,0,-1,0,0.3345054,0,0,0,0,0,0.352111,0.3345054,0,0,7.37059,3.991743,0,0.352111,-0.352111,6.636515,47.40358,0.1716449,0.3679559,0,0,3.991743
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.392195,0.392195,0,-1,0,0.392195,0,0,5.551115E-17,0,0,0.4128368,0.392195,0,0,7.761825,3.639632,0,0.4128368,-0.4128368,6.201346,44.29524,0.1716449,0.4314145,0,0,3.639632
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3283911,0.3283911,0,-1,0,0.3283911,0,0,5.551115E-17,0,0,0.3456749,0.3283911,0,0,8.220532,3.226795,0,0.3456749,-0.3456749,5.836973,41.69258,0.1716449,0.3612302,0,0,3.226795
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.604615,2.88112,0,0,0,5.836973,41.69258,0.1716449,0,0,0,2.88112
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.4195255,0.4195255,0,-1,0,0.4195255,0,0,0,0,0,0.4416057,0.4195255,0,0,8.604615,2.88112,0,0.4416057,-0.4416057,5.37148,38.36764,0.1716449,0.461478,0,0,2.88112
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.3886416,0.3886416,0,-1,0,0.3886416,0,0,5.551115E-17,0,0,0.4090964,0.3886416,0,0,9.095288,2.439515,0,0.4090964,-0.4090964,4.940254,35.28746,0.1716449,0.4275057,0,0,2.439515
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.9156823,0.9156823,0,-1,0,0.9156823,0,0,1.110223E-16,0,0,0.9638761,0.9156823,0,0,9.54984,2.030418,0,0.9638761,-0.9638761,3.92424,28.03023,0.1716449,1.007251,0,0,2.030418
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.4586422,0.4586422,0,0,0,0.4586422,0,0,0,0,0,0.4827813,0.4586422,0,0,10.62081,1.066542,0,0.4827813,-0.4827813,3.415344,24.39526,0.1716449,0.5045065,0,0,1.066542
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02413852,0.02413852,0,0,0,0.02413852,117.9276,0,0,0,0.02846597,0.02540897,0.02413852,0,0,11.15724,0.5837608,0.003057007,0,0.003057007,3.418244,24.41598,0.1716447,0.02655237,0.02277278,0,0.6122268
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.696416,1.696416,4.91236,0,1.506074,1.696416,14.2536,0,0,0,0.2418003,0,0,3.215944,3.055147,11.15418,0.5865121,3.296947,0,3.296947,6.546002,46.75706,0.1718582,1.866058,0.1934402,5,0.8283124
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.522586,1.522586,4.793613,0,1.473656,1.522586,34.55954,0,0,0,0.5261986,0,0,3.271028,3.107476,7.857233,3.553764,3.633675,0,3.633675,9.993209,71.37992,0.1720585,1.674844,0.4209589,5,4.079963
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,4.223558,6.824072,0.5217903,0,0.5217903,10.48822,74.91573,0.1720186,0,0.4174323,0,7.345862
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.253488,1.253488,0,-1,0,1.253488,102.172,2.220446E-16,0,0,1.280713,1.319461,1.253488,0,0,3.701768,7.293683,0,0.03874791,-0.03874791,10.44738,74.62399,0.1720186,1.378837,1.02457,0,8.574396
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,3.744821,7.254935,1.723221,0,1.723221,12.08217,86.30103,0.1718869,0,1.378577,0,8.978156
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.08827995,0.08827995,0,-1,0,0.08827995,1302.281,0,0,0,1.149654,0.09292626,0.08827995,0,0,2.0216,8.805834,1.056727,0,1.056727,13.08467,93.46173,0.1718062,0.09710795,0.9197228,0,9.955487
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.915944,0.915944,0,-1,0,0.915944,57.79308,0,1.110223E-16,0,0.5293523,0.9641516,0.915944,0,0,0.9648733,9.756888,0,0.4347993,-0.4347993,12.62635,90.18803,0.1718062,1.007538,0.4234818,0,10.28624
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.146568,2.146568,0,-1,0,2.146568,52.73054,0,0,0,1.131897,2.259545,2.146568,0,0,1.447984,9.322089,0,1.127648,-1.127648,11.4377,81.69772,0.1718062,2.361225,0.9055175,0,10.45399
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,2.700926,8.194441,0.82696,0,0.82696,12.22223,87.30145,0.1717431,0,0.661568,0,9.0214
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,1.873966,8.938704,0.6643839,0,0.6643839,12.85252,91.80351,0.1716925,0,0.5315071,0,9.603088
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.525447,2.525447,0,-1,0,2.525447,9.853141,0,0,0,0.2488359,2.658366,2.525447,0,0,1.209582,9.53665,0,2.40953,-2.40953,10.31265,73.66164,0.1716925,2.777992,0.1990687,0,9.785486
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.303294,1.303294,0,-1,0,1.303294,15.79649,0,2.220446E-16,0,0.2058748,1.371889,1.303294,0,0,3.886838,7.12712,0,1.166014,-1.166014,9.083563,64.88246,0.1716925,1.433624,0.1646998,0,7.332995
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.097256,3.097256,0,-1,0,3.097256,0,0,4.440892E-16,0.07698119,0,3.260269,3.097256,0,0,5.182409,5.961106,0,3.260269,-3.260269,5.646938,40.33519,0.1716925,3.406981,0,0,5.961106
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.8937783,0.8937783,0,-1,0,0.8937783,0,0,1.110223E-16,0,0,0.9408193,0.8937783,0,0,8.804931,2.700837,0,0.9408193,-0.9408193,4.655227,33.25156,0.1716925,0.9831561,0,0,2.700837
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,5.244071,1.672017,0,-1,0,1.672017,0,0,3.572054,4.096461,0,1.760018,1.672017,0,0,9.850285,1.760018,0,1.760018,-1.760018,2.800006,20,0.1716925,5.768478,0,0,1.760018
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.3905329,0,0,-1,0,0,0,0,0.3905329,0.4295863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0.4295863,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.7281216,0,0,-1,0,0,0,0,0.7281216,0.8009338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0.8009338,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.7826018,0,0,-1,0,0,0,0,0.7826018,0.860862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0.860862,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.5665617,0,0,-1,0,0,0,0,0.5665617,0.6232179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0.6232179,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.8994913,0,0,-1,0,0,0,0,0.8994913,0.9894404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0.9894404,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.7593956,0,0,-1,0,0,0,0,0.7593956,0.8353351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716925,0.8353351,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1125868,0.1125868,3.61785,0,1.152673,0.1125868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1717574,0.1238454,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03580786,0.03580786,3.541071,0,1.131712,0.03580786,130.3754,4.440892E-16,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1718083,0.03938864,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.396909,1.396909,4.628895,0,1.428688,1.396909,51.79068,0,0,0,0.7234684,0,0,3.231986,3.070387,5.099175,6.036016,3.793855,0,3.793855,12.76169,91.15476,0.1719732,1.536599,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.7964119,0.7964119,0,0,0,0.7964119,209.9806,0,0,0,1.672311,0.8383283,0.7964119,0,0,1.30532,9.450486,0.8339825,0,0.8339825,13.55288,96.80608,0.1719098,0.8760531,1.337849,0,11.1228
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.66606,1.66606,0,-1,0,1.66606,119.277,0,0,0,1.987226,1.753748,1.66606,0,0,0.4713378,10.20107,0.2334785,0,0.2334785,13.77437,98.3882,0.1718921,1.832667,1.589781,0,12.1883
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.036772,2.036772,0,-1,0,2.036772,177.9064,1.241718,0,0,3.623548,2.143971,2.036772,0,0,0.2378592,10.4112,0.2378592,0,0.2378592,14.00003,100,0.171874,2.240449,2.898839,0,14.03475
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171874,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.996569,1.996569,0,-1,0,1.996569,188.8835,1.669538,0,0,3.77119,2.101652,1.996569,0,0,0,10.62527,0,0,0,14.00003,100,0.171874,2.196226,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.283495,1.283495,0,-1,0,1.283495,311.963,2.652982,0,0,4.00403,1.351047,1.283495,0,0,0,10.62527,0,0,0,14.00003,100,0.171874,1.411844,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.761893,2.761893,0,-1,0,2.761893,102.6115,0,0,0,2.834021,2.907256,2.761893,0,0,0,10.62527,0,0.07323518,-0.07323518,13.92283,99.44859,0.171874,3.038082,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.486608,1.486608,0,-1,0,1.486608,120.5538,0.1459398,0,0,1.792163,1.56485,1.486608,0,0,0.08137242,10.55204,0.08137242,0,0.08137242,14.00003,100,0.1718679,1.635269,1.43373,0,12.3442
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.6557572,0.6557572,0,-1,0,0.6557572,227.8004,0.803547,0,0,1.493818,0.6902708,0.6557572,0,0,0,10.62527,0,0,0,14.00003,100,0.1718679,0.721333,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.142017,1.142017,0,-1,0,1.142017,77.23135,0,2.220446E-16,0,0.8819953,1.202123,1.142017,0,0,0,10.62527,0,0.3201281,-0.3201281,13.66258,97.58968,0.1718679,1.256219,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.710812,2.710812,0,-1,0,2.710812,7.857283,0,0,0,0.2129962,2.853486,2.710812,0,0,0.3556979,10.30515,0,2.64049,-2.64049,10.87926,77.70886,0.1718679,2.981893,0.1703969,0,10.51814
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,5.618078,3.33,0,-1,0,3.33,0,0,2.288078,2.849885,0,3.505263,3.33,0,0,3.289576,7.664656,0,3.505263,-3.505263,7.184391,51.31697,0.1718679,6.179885,0,0,7.664656
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.510899,2.510899,0,-1,0,2.510899,0,0,4.440892E-16,0,0,2.643051,2.510899,0,0,7.184312,4.159393,0,2.643051,-2.643051,4.39837,31.41687,0.1718679,2.761988,0,0,4.159393
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.5877194,0.5877194,0,-1,0,0.5877194,0,0,1.110223E-16,0,0,0.618652,0.5877194,0,0,10.12104,1.516342,0,0.618652,-0.618652,3.746254,26.7589,0.1718679,0.6464913,0,0,1.516342
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80843,0.8976899,0,0,0,3.746254,26.7589,0.1718679,0,0,0,0.8976899
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0187484,0.0187484,0,-1,0,0.0187484,0,0,0,0,0,0.01973516,0.0187484,0,0,10.80843,0.8976899,0,0.01973516,-0.01973516,3.725451,26.61031,0.1718679,0.02062324,0,0,0.8976899
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.8496318,0.834057,0,-1,0,0.834057,0,0,0.01557488,0.1005381,0,0.8779547,0.834057,0,0,10.83035,0.8779547,0,0.8779547,-0.8779547,2.800006,20,0.1718679,0.934595,0,0,0.8779547
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.475973,0,0,-1,0,0,0,0,0.475973,0.5235704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718679,0.5235704,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2916773,0,0,-1,0,0,0,0,0.2916773,0.320845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718679,0.320845,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0734363,0,0,-1,0,0,0,0,0.0734363,0.08077993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718679,0.08077993,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.5397006,0,0,-1,0,0,0,0,0.5397006,0.5936707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718679,0.5936707,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.4780186,0.4780186,3.983282,0,1.252436,0.4780186,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719811,0.5258204,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1935731,0.1935731,3.698836,0,1.174782,0.1935731,29.33988,4.440892E-16,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.1720517,0.2129304,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1720684,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1719676,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.730768,1.730768,0,-1,0,1.730768,140.0898,0.6027678,0,0,2.424629,1.821861,1.730768,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,1.903845,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.849825,1.849825,0,-1,0,1.849825,190.3896,1.574691,0,0,3.521875,1.947184,1.849825,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,2.034807,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.734442,1.734442,0,-1,0,1.734442,207.5555,1.774202,0,0,3.599931,1.825729,1.734442,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,1.907887,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.201981,1.201981,0,-1,0,1.201981,188.2466,0.9974448,0,0,2.262688,1.265243,1.201981,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,1.322179,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.63116,1.63116,0,-1,0,1.63116,173.2741,1.109366,0,0,2.826376,1.71701,1.63116,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,1.794276,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.7206083,0.7206083,0,-1,0,0.7206083,470.4368,2.631472,0,0,3.390007,0.758535,0.7206083,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,0.7926691,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719676,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3195982,0.3195982,0,-1,0,0.3195982,66.09357,0,0,0,0.2112339,0.3364192,0.3195982,0,0,0,10.62527,0,0.1251853,-0.1251853,13.86807,99.05745,0.1719676,0.351558,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,3.730005,3.33,0,-1,0,3.33,0,0,0.4000048,0.7730053,0,3.505263,3.33,0,0,0.1390948,10.50009,0,3.505263,-3.505263,10.1732,72.66557,0.1719676,4.103005,0,0,10.50009
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,3.693026,3.33,0,-1,0,3.33,0,0,0.363026,0.7323286,0,3.505263,3.33,0,0,4.033832,6.994826,0,3.505263,-3.505263,6.478327,46.27367,0.1719676,4.062329,0,0,6.994826
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.375296,1.375296,0,-1,0,1.375296,0,0,0,0,0,1.44768,1.375296,0,0,7.928568,3.489563,0,1.44768,-1.44768,4.952339,35.37378,0.1719676,1.512825,0,0,3.489563
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1475163,0.1475163,0,-1,0,0.1475163,0,0,0,0,0,0.1552804,0.1475163,0,0,9.537102,2.041883,0,0.1552804,-0.1552804,4.788659,34.20464,0.1719676,0.162268,0,0,2.041883
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2442828,0.2442828,0,-1,0,0.2442828,0,0,0,0,0,0.2571398,0.2442828,0,0,9.709636,1.886602,0,0.2571398,-0.2571398,4.51761,32.26858,0.1719676,0.2687111,0,0,1.886602
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.02308979,0.02308979,0,-1,0,0.02308979,0,0,3.469447E-18,0,0,0.02430505,0.02308979,0,0,9.995346,1.629463,0,0.02430505,-0.02430505,4.49199,32.08558,0.1719676,0.02539877,0,0,1.629463
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.4404235,0.4404235,0,-1,0,0.4404235,0,0,5.551115E-17,0,0,0.4636037,0.4404235,0,0,10.02235,1.605157,0,0.4636037,-0.4636037,4.003309,28.59501,0.1719676,0.4844659,0,0,1.605157
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2054119,0.2054119,0,-1,0,0.2054119,0,0,2.775558E-17,0,0,0.216223,0.2054119,0,0,10.53747,1.141554,0,0.216223,-0.216223,3.77539,26.96702,0.1719676,0.225953,0,0,1.141554
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1777578,0.1777578,0,-1,0,0.1777578,0,0,2.775558E-17,0,0,0.1871135,0.1777578,0,0,10.77771,0.9253308,0,0.1871135,-0.1871135,3.578155,25.5582,0.1719676,0.1955336,0,0,0.9253308
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3630458,0.3630458,0,-1,0,0.3630458,0,0,0,0,0,0.3821535,0.3630458,0,0,10.98562,0.7382173,0,0.3821535,-0.3821535,3.17533,22.68088,0.1719676,0.3993504,0,0,0.7382173
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2039255,0.2039255,0,0,0,0.2039255,0,0,2.775558E-17,0,0,0.2146584,0.2039255,0,0,11.41023,0.3560638,0,0.2146584,-0.2146584,2.94906,21.06467,0.1719676,0.224318,0,0,0.3560638
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.103894,1.103894,4.609157,0,1.4233,1.103894,2.510147,0,0,0,0.02770936,0,0,3.505263,3.33,11.64874,0.1414055,3.357709,0,3.357709,6.134463,43.8175,0.1721612,1.214283,0.02216749,5,0.1691148
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.197664,1.197664,4.702927,0,1.448899,1.197664,26.3327,4.440892E-16,0,0,0.3153772,0,0,3.505263,3.33,8.291034,3.163344,3.645377,0,3.645377,9.592772,68.51966,0.172345,1.31743,0.2523018,5,3.478721
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.174544,2.174544,5,0,1.53,2.174544,26.2797,0,0,0,0.5714636,0,0,2.825456,2.684183,4.645657,6.444183,3.255646,0,3.255646,12.68135,90.58088,0.1725464,2.391999,0.4571709,5,7.015647
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.7416567,0.7416567,0,-1,0,0.7416567,83.66804,0,0,0,0.6205295,0.7806912,0.7416567,0,0,1.39001,9.374266,0,0.1601617,-0.1601617,12.51252,89.37499,0.1725464,0.8158224,0.4964237,0,9.994795
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.23392,2.23392,0,-1,0,2.23392,37.56843,0,4.440892E-16,0,0.8392487,2.351495,2.23392,0,0,1.567967,9.214104,0,1.512246,-1.512246,10.91848,77.98896,0.1725464,2.457312,0.6713989,0,10.05335
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.070068,2.070068,0,-1,0,2.070068,98.22279,0,0,0,2.033279,2.179019,2.070068,0,0,3.248241,7.701858,0,0.1457405,-0.1457405,10.76485,76.89165,0.1725464,2.277075,1.626623,0,9.735136
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1402526,0.1402526,0,-1,0,0.1402526,1295.68,0,0,0,1.817225,0.1476344,0.1402526,0,0,3.410175,7.556117,1.669591,0,1.669591,12.34877,88.20529,0.1724205,0.1542779,1.45378,0,9.373343
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1858802,0.1858802,0,-1,0,0.1858802,1319.828,0.5170522,0,0,2.453299,0.1956633,0.1858802,0,0,1.740584,9.058749,1.740584,0,1.740584,14.00003,100,0.1722895,0.2044682,1.962639,0,11.51205
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722895,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.5912088,0.5912088,0,-1,0,0.5912088,225.1484,0.7087722,0,0,1.331097,0.622325,0.5912088,0,0,0,10.62527,0,0,0,14.00003,100,0.1722895,0.6503296,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.6443526,0.6443526,0,-1,0,0.6443526,204.8503,0.6416922,0,0,1.319958,0.6782659,0.6443526,0,0,0,10.62527,0,0,0,14.00003,100,0.1722895,0.7087878,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.375099,2.375099,0,-1,0,2.375099,21.40367,0,4.440892E-16,0,0.5083584,2.500104,2.375099,0,0,0,10.62527,0,1.991746,-1.991746,11.90054,85.00372,0.1722895,2.612609,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,2.213051,8.633529,0.1812194,0,0.1812194,12.07246,86.23171,0.1722759,0,0.1449756,0,8.814748
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1015147,0.1015147,0,-1,0,0.1015147,0,0,1.387779E-17,0,0,0.1068576,0.1015147,0,0,2.031831,8.796626,0,0.1068576,-0.1068576,11.95983,85.42715,0.1722759,0.1116662,0,0,8.796626
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.448456,1.448456,0,-1,0,1.448456,0,0,2.220446E-16,0,0,1.524691,1.448456,0,0,2.150562,8.689769,0,1.524691,-1.524691,10.35266,73.94743,0.1722759,1.593302,0,0,8.689769
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2778996,0.2778996,0,-1,0,0.2778996,0,0,5.551115E-17,0,0,0.2925259,0.2778996,0,0,3.844663,7.165078,0,0.2925259,-0.2925259,10.04431,71.74494,0.1722759,0.3056896,0,0,7.165078
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2554859,0.2554859,0,-1,0,0.2554859,0,0,5.551115E-17,0,0,0.2689325,0.2554859,0,0,4.169692,6.872552,0,0.2689325,-0.2689325,9.760832,69.72009,0.1722759,0.2810345,0,0,6.872552
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.9207937,0.9207937,0,-1,0,0.9207937,0,0,1.110223E-16,0,0,0.9692565,0.9207937,0,0,4.468505,6.60362,0,0.9692565,-0.9692565,8.739145,62.42234,0.1722759,1.012873,0,0,6.60362
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.9306086,0.9306086,0,-1,0,0.9306086,0,0,1.110223E-16,0,0,0.979588,0.9306086,0,0,5.545457,5.634363,0,0.979588,-0.979588,7.706569,55.04681,0.1722759,1.023669,0,0,5.634363
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.633888,4.654775,0,0,0,7.706569,55.04681,0.1722759,0,0,0,4.654775
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1554646,0.1554646,0,-1,0,0.1554646,0,0,2.775558E-17,0,0,0.163647,0.1554646,0,0,6.633888,4.654775,0,0.163647,-0.163647,7.53407,53.81468,0.1722759,0.1710111,0,0,4.654775
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.05469253,0.05469253,0,-1,0,0.05469253,0,0,6.938894E-18,0,0,0.05757108,0.05469253,0,0,6.815718,4.491128,0,0.05757108,-0.05757108,7.473385,53.38121,0.1722759,0.06016178,0,0,4.491128
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.879686,4.433557,0,0,0,7.473385,53.38121,0.1722759,0,0,0,4.433557
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.5528466,0.5528466,0,0,0,0.5528466,0,0,1.110223E-16,0,0,0.5819438,0.5528466,0,0,6.879686,4.433557,0,0.5819438,-0.5819438,6.859962,48.99963,0.1722759,0.6081313,0,0,4.433557
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.6484443,0.6484443,0,0,0,0.6484443,11.05566,0,1.110223E-16,0,0.07168981,0.6825729,0.6484443,0,0,7.52629,3.851613,0,0.6108831,-0.6108831,6.216035,44.40016,0.1722759,0.7132887,0.05735184,0,3.923303
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.807528,1.807528,0,0,0,1.807528,44.92008,0,2.220446E-16,0,0.8119431,1.902661,1.807528,0,0,8.20505,3.24073,0,1.090718,-1.090718,5.066317,36.18791,0.1722759,1.988281,0.6495545,0,4.052673
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.384218,3.384218,5,0,1.53,3.384218,32.65289,0,0,0,1.105045,0,0,1.615782,1.534993,9.416958,2.150012,2.640038,0,2.640038,7.570877,54.07758,0.1724301,3.72264,0.8840359,5,3.255057
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.2402611,0.2402611,0,-1,0,0.2402611,960.1281,0,0,0,2.306814,0.2529064,0.2402611,0,0,6.77692,4.526046,2.053908,0,2.053908,9.519384,67.99547,0.1722758,0.2642872,1.845451,0,6.83286
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,0,0,0,4.059545,0,0,0,0,4.723012,6.374563,4.059545,0,4.059545,13.37061,95.50414,0.1719717,0,3.247636,0,10.43411
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.612557,2.612557,0,-1,0,2.612557,178.6977,1.255052,0,0,4.668581,2.750061,2.612557,0,0,0.6634679,10.02815,0.6634679,0,0.6634679,14.00003,100,0.1719221,2.873813,3.734864,0,14.69673
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2906553,0.2906553,0,-1,0,0.2906553,1434.382,3.863153,0,0,4.169106,0.3059529,0.2906553,0,0,0,10.62527,0,0,0,14.00003,100,0.1719221,0.3197208,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.128602,2.128602,0,-1,0,2.128602,161.1176,1.188919,0,0,3.429553,2.240633,2.128602,0,0,0,10.62527,0,0,0,14.00003,100,0.1719221,2.341462,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.283262,2.283262,0,-1,0,2.283262,131.7192,0.6040616,0,0,3.007495,2.403434,2.283262,0,0,0,10.62527,0,0,0,14.00003,100,0.1719221,2.511588,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.561327,2.561327,0,-1,0,2.561327,115.8714,0.2717115,0,0,2.967845,2.696133,2.561327,0,0,0,10.62527,0,0,0,14.00003,100,0.1719221,2.817459,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.750871,1.750871,0,-1,0,1.750871,95.52886,0,0,0,1.672587,1.843022,1.750871,0,0,0,10.62527,0,0.1704349,-0.1704349,13.82037,98.71676,0.1719221,1.925958,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2813711,0.2813711,0,-1,0,0.2813711,357.204,0.5195165,0,0,1.005069,0.2961801,0.2813711,0,0,0.1893721,10.45484,0.1893721,0,0.1893721,14.00003,100,0.1719079,0.3095082,0.8040549,0,11.45991
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,4.66361,3.33,0,-1,0,3.33,6.432602,0,1.33361,1.799971,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.1719079,5.129971,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.1719079,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.432721,2.432721,0,-1,0,2.432721,0,0,4.440892E-16,0,0,2.560759,2.432721,0,0,3.656731,7.334217,0,2.560759,-2.560759,7.831672,55.9404,0.1719079,2.675993,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.80885,1.80885,0,-1,0,1.80885,0,0,2.220446E-16,0,0,1.904053,1.80885,0,0,6.502018,4.773458,0,1.904053,-1.904053,5.824624,41.60437,0.1719079,1.989735,0,0,4.773458
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.586869,0.586869,0,-1,0,0.586869,0,0,1.110223E-16,0,0,0.6177568,0.586869,0,0,8.617633,2.869405,0,0.6177568,-0.6177568,5.173451,36.95315,0.1719079,0.6455559,0,0,2.869405
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.3087972,0.3087972,0,-1,0,0.3087972,0,0,5.551115E-17,0,0,0.3250496,0.3087972,0,0,9.304029,2.251648,0,0.3250496,-0.3250496,4.830819,34.50578,0.1719079,0.3396769,0,0,2.251648
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.4284038,0.4284038,0,-1,0,0.4284038,0,0,5.551115E-17,0,0,0.4509514,0.4284038,0,0,9.665195,1.926598,0,0.4509514,-0.4509514,4.355474,31.11047,0.1719079,0.4712442,0,0,1.926598
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16625,1.475647,0,0,0,4.355474,31.11047,0.1719079,0,0,0,1.475647
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.07640537,0.07640537,0,-1,0,0.07640537,0,0,0,0,0,0.0804267,0.07640537,0,0,10.16625,1.475647,0,0.0804267,-0.0804267,4.270697,30.50492,0.1719079,0.0840459,0,0,1.475647
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.3698393,0.3698393,0,-1,0,0.3698393,0,0,0,0,0,0.3893045,0.3698393,0,0,10.25562,1.39522,0,0.3893045,-0.3893045,3.860334,27.57376,0.1719079,0.4068232,0,0,1.39522
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.6977448,0.6977448,0,-1,0,0.6977448,0,0,0,0,0,0.7344682,0.6977448,0,0,10.68818,1.005916,0,0.7344682,-0.7344682,3.086136,22.04379,0.1719079,0.7675193,0,0,1.005916
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.4214534,0.4214534,3.926717,0,1.236994,0.4214534,0,0,0,0,0,0,0,3.505263,3.33,11.50425,0.2714474,3.33,0,3.33,6.245252,44.60885,0.1720119,0.4635987,0,5,0.2714474
