Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02803677,0.02803677,3.5333,0,1.129591,0.02803677,233.0614,0,0,0,0.06534288,0,0,3.505263,3.33,8.174252,3.268447,3.395343,0,3.395343,9.466356,67.6167,0.172059,0.03084045,0.05227431,5,3.33379
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.9205227,0.9205227,4.425786,0,1.37324,0.9205227,42.16765,0,0,0,0.3881629,0,0,3.505263,3.33,4.778909,6.324256,3.718163,0,3.718163,12.99372,92.81207,0.172199,1.012575,0.3105303,5,6.712419
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0.09877679,0,0,1.159523,0,0,0,0,1.060746,9.670603,1.060746,0,1.060746,14.00003,100,0.17212,0,0.9276184,0,10.83013
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.680198,1.680198,0,-1,0,1.680198,64.78291,0,2.220446E-16,0,1.088481,1.768629,1.680198,0,0,0,10.62527,0,0.6801482,-0.6801482,13.28309,94.87901,0.17212,1.848218,0.8707848,0,11.71376
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.15263,2.15263,0,-1,0,2.15263,69.36964,0,0,0,1.493272,2.265926,2.15263,0,0,0.7557203,9.945126,0,0.7726548,-0.7726548,12.46864,89.06153,0.17212,2.367893,1.194617,0,11.4384
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.253897,3.253897,0,-1,0,3.253897,48.74267,0,4.440892E-16,0.2492864,1.586036,3.425154,3.253897,0,0,1.614226,9.172471,0,1.839118,-1.839118,10.53004,75.21441,0.17212,3.579286,1.268829,0,10.75851
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,3.65769,7.333353,1.579991,0,1.579991,12.02895,85.92089,0.1720024,0,1.263992,0,8.913343
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,2.0777,8.755344,1.725575,0,1.725575,13.66597,97.6139,0.1718742,0,1.38046,0,10.48092
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.772211,2.772211,0,-1,0,2.772211,59.23346,0,0,0,1.642076,2.918117,2.772211,0,0,0.352125,10.30836,0,1.27604,-1.27604,12.32091,88.00631,0.1718742,3.049432,1.313661,0,11.95044
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.88213,1.88213,0,-1,0,1.88213,39.34547,0,4.440892E-16,0,0.7405326,1.981189,1.88213,0,0,1.769948,9.032321,0,1.240656,-1.240656,11.01314,78.66514,0.1718742,2.070343,0.5924261,0,9.772854
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.9978502,0.9978502,0,-1,0,0.9978502,69.9255,0,2.220446E-16,0,0.6977517,1.050369,0.9978502,0,0,3.148455,7.791665,0,0.3526169,-0.3526169,10.64145,76.01021,0.1718742,1.097635,0.5582014,0,8.489417
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.706489,1.706489,0,-1,0,1.706489,40.011,0,0,0,0.6827832,1.796304,1.706489,0,0,3.540251,7.439048,0,1.113521,-1.113521,9.467697,67.62627,0.1718742,1.877138,0.5462266,0,8.121831
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,4.777497,6.325527,0.2153939,0,0.2153939,9.672037,69.08585,0.1718582,0,0.1723151,0,6.540921
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.344705,3.33,0,-1,0,3.33,0,0,0.01470524,0.3491758,0,3.505263,3.33,0,0,4.562103,6.519382,0,3.505263,-3.505263,5.977166,42.69395,0.1718582,3.679176,0,0,6.519382
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.947269,1.947269,0,-1,0,1.947269,0,0,2.220446E-16,0,0,2.049757,1.947269,0,0,8.45684,3.014118,0,2.049757,-2.049757,3.816532,27.26089,0.1718582,2.141996,0,0,3.014118
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.651061,0.9161438,0,-1,0,0.9161438,0,0,0.7349173,0.9000233,0,0.9643619,0.9161438,0,0,10.73435,0.9643619,0,0.9643619,-0.9643619,2.800006,20,0.1718582,1.816167,0,0,0.9643619
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.08557379,0,0,-1,0,0,0,0,0.08557379,0.09413116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0.09413116,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.137268,0,0,-1,0,0,0,0,0.137268,0.1509948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0.1509948,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2895437,0,0,-1,0,0,0,0,0.2895437,0.3184981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0.3184981,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.3958035,0,0,-1,0,0,0,0,0.3958035,0.4353838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0.4353838,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.162646,0,0,-1,0,0,0,0,0.162646,0.1789106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718582,0.1789106,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.04588819,0.04588819,3.551151,0,1.134464,0.04588819,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719124,0.05047701,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.5240004,0.5240004,4.029263,0,1.264989,0.5240004,8.607863,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1720256,0.5764005,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.6605077,0.6605077,4.165771,0,1.302255,0.6605077,143.0262,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1720897,0.7265584,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1720286,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.169751,1.169751,0,-1,0,1.169751,98.08933,0,0,0,1.147401,1.231317,1.169751,0,0,0,10.62527,0,0.08391596,-0.08391596,13.91157,99.36818,0.1720286,1.286726,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.5211685,0.5211685,0,-1,0,0.5211685,614.0361,2.558325,0,0,3.200163,0.5485984,0.5211685,0,0,0.09323995,10.54136,0.09323995,0,0.09323995,14.00003,100,0.1720217,0.5732853,2.56013,0,13.74152
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,3.71113,3.33,0,-1,0,3.33,133.84,0.951608,0.3811298,0.7522428,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1720217,4.082243,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.303866,0.303866,0,-1,0,0.303866,1401.25,3.938065,0,0,4.257924,0.3198589,0.303866,0,0,0,10.62527,0,0,0,14.00003,100,0.1720217,0.3342526,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720217,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.178572,1.178572,0,-1,0,1.178572,109.6548,0.05175877,0,0,1.292361,1.240602,1.178572,0,0,0,10.62527,0,0,0,14.00003,100,0.1720217,1.296429,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.206506,1.206506,0,-1,0,1.206506,138.6353,0.4026369,0,0,1.672643,1.270006,1.206506,0,0,0,10.62527,0,0,0,14.00003,100,0.1720217,1.327156,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.407619,1.407619,0,-1,0,1.407619,104.6961,0,0,0,1.473723,1.481704,1.407619,0,0,0,10.62527,0,0.007981495,-0.007981495,13.99161,99.9399,0.1720217,1.548381,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.397489,1.397489,0,-1,0,1.397489,67.77442,0,0,0,0.9471402,1.471041,1.397489,0,0,0.008868327,10.61729,0,0.523901,-0.523901,13.43937,95.99534,0.1720217,1.537238,0.7577122,0,11.56443
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.466339,2.466339,0,-1,0,2.466339,8.549267,0,0,0,0.2108539,2.596146,2.466339,0,0,0.5909805,10.09339,0,2.385292,-2.385292,10.92506,78.03596,0.1720217,2.712972,0.1686831,0,10.30425
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241305,7.7081,0,0,0,10.92506,78.03596,0.1720217,0,0,0,7.7081
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.333042,1.333042,0,-1,0,1.333042,0,0,2.220446E-16,0,0,1.403202,1.333042,0,0,3.241305,7.7081,0,1.403202,-1.403202,9.445951,67.47095,0.1720217,1.466346,0,0,7.7081
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.800418,6.304898,0,0,0,9.445951,67.47095,0.1720217,0,0,0,6.304898
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.800418,6.304898,0,0,0,9.445951,67.47095,0.1720217,0,0,0,6.304898
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.800418,6.304898,0,0,0,9.445951,67.47095,0.1720217,0,0,0,6.304898
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.4450744,0.4450744,0,-1,0,0.4450744,0,0,5.551115E-17,0,0,0.4684993,0.4450744,0,0,4.800418,6.304898,0,0.4684993,-0.4684993,8.952109,63.94351,0.1720217,0.4895818,0,0,6.304898
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3067167,0.3067167,0,-1,0,0.3067167,0,0,5.551115E-17,0,0,0.3228597,0.3067167,0,0,5.320973,5.836398,0,0.3228597,-0.3228597,8.611786,61.51263,0.1720217,0.3373884,0,0,5.836398
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.679706,5.513538,0,0,0,8.611786,61.51263,0.1720217,0,0,0,5.513538
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1649669,0.1649669,0,-1,0,0.1649669,0,0,0,0,0,0.1736494,0.1649669,0,0,5.679706,5.513538,0,0.1736494,-0.1736494,8.428743,60.20519,0.1720217,0.1814636,0,0,5.513538
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1444195,0.1444195,0,-1,0,0.1444195,0,0,2.775558E-17,0,0,0.1520205,0.1444195,0,0,5.87265,5.339889,0,0.1520205,-0.1520205,8.268499,59.06059,0.1720217,0.1588614,0,0,5.339889
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.5699949,0.5699949,0,0,0,0.5699949,0,0,1.110223E-16,0,0,0.5999946,0.5699949,0,0,6.041562,5.187869,0,0.5999946,-0.5999946,7.63605,54.5431,0.1720217,0.6269944,0,0,5.187869
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.8885924,0.8885924,0,0,0,0.8885924,7.613285,0,1.110223E-16,0,0.06765106,0.9353604,0.8885924,0,0,6.708222,4.587874,0,0.8677093,-0.8677093,6.721404,48.00993,0.1720217,0.9774516,0.05412085,0,4.655525
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.484728,2.484728,0,0,0,2.484728,20.2984,0,0,0,0.50436,2.615503,2.484728,0,0,7.672344,3.720165,0,2.111143,-2.111143,4.496063,32.11467,0.1720217,2.733201,0.403488,0,4.224525
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,3.146172,3.146172,5,0,1.53,3.146172,48.78305,0,0,0,1.534798,0,0,1.853829,1.761137,10.01806,1.609022,3.295935,0,3.295935,7.622862,54.44891,0.1722095,3.460789,1.227839,5,3.14382
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.130153,1.130153,0,-1,0,1.130153,80.54137,0,0,0,0.9102409,1.189635,1.130153,0,0,6.722123,4.575364,0,0.2793941,-0.2793941,7.328355,52.34529,0.1722095,1.243169,0.7281927,0,5.485604
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1875394,0.1875394,0,-1,0,0.1875394,395.5714,0,0,0,0.741852,0.1974099,0.1875394,0,0,7.032561,4.295969,0.5444422,0,0.5444422,7.844858,56.03459,0.1721693,0.2062933,0.5934816,0,5.037821
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.87911,1.87911,0,-1,0,1.87911,45.89918,0,0,0,0.8624961,1.978011,1.87911,0,0,6.488119,4.785967,0,1.115515,-1.115515,6.669003,47.63564,0.1721693,2.067021,0.6899969,0,5.648463
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.228646,1.228646,0,-1,0,1.228646,77.18282,0,2.220446E-16,0,0.9483034,1.293311,1.228646,0,0,7.727579,3.670453,0,0.345008,-0.345008,6.305332,45.038,0.1721693,1.35151,0.7586427,0,4.618756
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.496969,2.496969,0,-1,0,2.496969,92.35122,0,0,0,2.305982,2.628389,2.496969,0,0,8.110922,3.325445,0,0.3224072,-0.3224072,5.965485,42.61052,0.1721693,2.746666,1.844785,0,5.631426
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,8.469151,3.003038,1.168482,0,1.168482,7.074005,50.5285,0.1720831,0,0.9347858,0,4.17152
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.859353,1.859353,0,-1,0,1.859353,57.89285,0,0,0,1.076432,1.957213,1.859353,0,0,7.30067,4.054672,0,0.8807811,-0.8807811,6.14558,43.89691,0.1720831,2.045288,0.8611458,0,5.131104
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.068824,2.068824,0,-1,0,2.068824,37.26688,0,0,0,0.7709862,2.177709,2.068824,0,0,8.279315,3.17389,0,1.406723,-1.406723,4.662764,33.30539,0.1720831,2.275706,0.616789,0,3.944877
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.09859736,0.09859736,0,-1,0,0.09859736,467.0025,0,0,0,0.4604521,0.1037867,0.09859736,0,0,9.842341,1.767167,0.3566654,0,0.3566654,5.001126,35.72226,0.1720567,0.1084571,0.3683617,0,2.227619
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.778677,0.778677,0,-1,0,0.778677,16.67896,0,0,0,0.1298753,0.81966,0.778677,0,0,9.485676,2.088166,0,0.6897848,-0.6897848,4.274029,30.52872,0.1720567,0.8565447,0.1039002,0,2.218041
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.361623,1.328462,0,-1,0,1.328462,0,0,1.03316,1.269323,0,1.398381,1.328462,0,0,10.2521,1.398381,0,1.398381,-1.398381,2.800006,20,0.1720567,2.597785,0,0,1.398381
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.9795662,0,0,-1,0,0,0,0,0.9795662,1.077523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,1.077523,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1107973,0,0,-1,0,0,0,0,0.1107973,0.121877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.121877,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.5024534,0,0,-1,0,0,0,0,0.5024534,0.5526987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.5526987,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.09212711,0,0,-1,0,0,0,0,0.09212711,0.1013398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.1013398,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2370436,0,0,-1,0,0,0,0,0.2370436,0.2607479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.2607479,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2154158,0,0,-1,0,0,0,0,0.2154158,0.2369574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.2369574,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.5778542,0,0,-1,0,0,0,0,0.5778542,0.6356396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.6356396,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.4493052,0,0,-1,0,0,0,0,0.4493052,0.4942358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.4942358,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.6583573,0,0,-1,0,0,0,0,0.6583573,0.724193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720567,0.724193,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.7013426,0.7013426,4.206606,0,1.313403,0.7013426,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721954,0.7714769,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.08831773,0.08831773,3.593581,0,1.146048,0.08831773,13.85967,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1722533,0.0971495,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.208776,1.208776,4.71404,0,1.451933,1.208776,14.12938,0,0,0,0.1707926,0,0,3.505263,3.33,5.13362,6.005016,3.500793,0,3.500793,12.45099,88.93548,0.1724444,1.329654,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.7618984,0.7618984,0,0,0,0.7618984,80.97868,0,1.110223E-16,0,0.6169752,0.8019983,0.7618984,0,0,1.632827,9.15573,0,0.1850231,-0.1850231,12.25596,87.5424,0.1724444,0.8380882,0.4935802,0,9.772705
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,6.004443,3.33,0,-1,0,3.33,12.44398,0,2.674443,3.274888,0.4143845,3.505263,3.33,0,0,1.838408,8.970707,0,3.090879,-3.090879,8.997889,64.2705,0.1724444,6.604887,0.3315076,0,9.385091
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.874846,1.874846,0,-1,0,1.874846,39.77116,0,2.220446E-16,0,0.745648,1.973522,1.874846,0,0,5.272718,5.879828,0,1.227874,-1.227874,7.703596,55.02557,0.1724444,2.06233,0.5965185,0,6.625476
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,3.784451,3.33,0,-1,0,3.33,21.98719,0,0.4544514,0.8328965,0.7321735,3.505263,3.33,0,0,6.637022,4.651954,0,2.77309,-2.77309,4.780502,34.14638,0.1724444,4.162897,0.5857388,0,5.384128
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,9.718233,1.878864,0.9466946,0,0.9466946,5.678616,40.56146,0.1723747,0,0.7573557,0,2.825559
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.453527,1.453527,0,-1,0,1.453527,107.6713,0,0,0,1.565031,1.530028,1.453527,0,0,8.771539,2.73089,0.03500249,0,0.03500249,5.711822,40.79865,0.1723722,1.59888,1.252025,0,4.29592
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.5582251,0.5582251,0,-1,0,0.5582251,115.5712,0,0,0,0.6451473,0.5876054,0.5582251,0,0,8.736536,2.762392,0.05754194,0,0.05754194,5.766411,41.18857,0.1723679,0.6140476,0.5161178,0,3.407539
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,3.148731,3.148731,0,-1,0,3.148731,33.41919,0,0,0.5902008,1.052281,3.314454,3.148731,0,0,8.678994,2.814179,0,2.262174,-2.262174,3.381871,24.15617,0.1723679,3.463605,0.8418245,0,3.86646
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.601188,0.741727,0,-1,0,0.741727,30.84145,0,0.8594607,1.193437,0.2287594,0.7807653,0.741727,0,0,11.19252,0.5520059,0,0.5520059,-0.5520059,2.800006,20,0.1723679,1.761307,0.1830075,0,0.7807653
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.638134,0.3782083,0,-1,0,0.3782083,105.2632,0,1.259925,1.726305,0.398114,0.398114,0.3782083,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,1.801947,0.3184912,0,0.398114
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.981627,0.1971146,0,-1,0,0.1971146,105.2632,0,1.784512,2.140367,0.2074891,0.2074891,0.1971146,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,2.17979,0.1659913,0,0.2074891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02469838,0,0,-1,0,0,0,0,0.02469838,0.02716822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.02716822,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,3.887018,0,0,-1,0,0,0,0,3.887018,4.27572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,4.27572,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.05193846,0,0,-1,0,0,0,0,0.05193846,0.0571323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.0571323,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2202477,0,0,-1,0,0,0,0,0.2202477,0.2422725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.2422725,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1214954,0,0,-1,0,0,0,0,0.1214954,0.1336449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.1336449,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2592974,0,0,-1,0,0,0,0,0.2592974,0.2852272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.2852272,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.168856,0,0,-1,0,0,0,0,0.168856,0.1857416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.1857416,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.4737723,0,0,-1,0,0,0,0,0.4737723,0.5211496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,0.5211496,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.9152454,0,0,-1,0,0,0,0,0.9152454,1.00677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723679,1.00677,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.399152,0.399152,3.904415,0,1.230905,0.399152,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1724664,0.4390672,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.09758276,0.09758276,3.602846,0,1.148577,0.09758276,24.45497,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.172524,0.107341,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.6812928,0.6812928,4.186556,0,1.30793,0.6812928,19.04605,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1726488,0.7494221,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.418743,1.418743,0,0,0,1.418743,25.52854,0,0,0,0.3621844,1.493414,1.418743,0,0,1.662237,9.129261,0,1.131229,-1.131229,11.23067,80.21892,0.1726488,1.560617,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.312551,1.312551,0,-1,0,1.312551,106.3656,0,0,0,1.396102,1.381632,1.312551,0,0,2.919159,7.998032,0.01446958,0,0.01446958,11.2444,80.31697,0.1726478,1.443806,1.116881,0,9.394134
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.710714,1.710714,0,-1,0,1.710714,103.1676,0,0,0,1.764902,1.800751,1.710714,0,0,2.904689,8.011054,0,0.03584957,-0.03584957,11.20661,80.04705,0.1726478,1.881785,1.411922,0,9.775956
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.401942,2.401942,0,-1,0,2.401942,48.03633,0,0,0,1.153805,2.528361,2.401942,0,0,2.944522,7.975204,0,1.374556,-1.374556,9.757701,69.69772,0.1726478,2.642137,0.923044,0,9.129009
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.4256574,0.4256574,0,-1,0,0.4256574,330.4932,0,0,0,1.406769,0.4480604,0.4256574,0,0,4.471806,6.600649,0.9587082,0,0.9587082,10.66721,76.19421,0.1725775,0.4682231,1.125415,0,8.007418
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.204325,2.204325,0,-1,0,2.204325,42.74322,0,4.440892E-16,0,0.9421994,2.320342,2.204325,0,0,3.513098,7.463486,0,1.378143,-1.378143,9.214521,65.81788,0.1725775,2.424757,0.7537595,0,8.405685
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.721523,1.721523,0,-1,0,1.721523,69.69894,0,0,0,1.199884,1.81213,1.721523,0,0,5.044367,6.085344,0,0.6122463,-0.6122463,8.569157,61.20814,0.1725775,1.893676,0.9599069,0,7.285227
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.9702038,0.9702038,0,-1,0,0.9702038,146.3955,0,0,0,1.420334,1.021267,0.9702038,0,0,5.724641,5.473097,0.3990671,0,0.3990671,8.947745,63.91234,0.1725482,1.067224,1.136267,0,6.893432
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.873614,1.873614,0,-1,0,1.873614,40.62396,0,2.220446E-16,0,0.7611362,1.972225,1.873614,0,0,5.325574,5.832258,0,1.211089,-1.211089,7.671145,54.79379,0.1725482,2.060975,0.608909,0,6.593394
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,6.671228,4.621169,0.2329913,0,0.2329913,7.89218,56.3726,0.1725312,0,0.1863931,0,4.85416
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.5300864,0.5300864,0,-1,0,0.5300864,36.37222,0,1.110223E-16,0,0.1928042,0.5579857,0.5300864,0,0,6.438237,4.830861,0,0.3651815,-0.3651815,7.507245,53.62307,0.1725312,0.583095,0.1542433,0,5.023665
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.9447879,0.9447879,0,-1,0,0.9447879,0,0,0,0,0,0.9945135,0.9447879,0,0,6.843994,4.46568,0,0.9945135,-0.9945135,6.458936,46.13517,0.1725312,1.039267,0,0,4.46568
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.38709,3.297608,0,-1,0,3.297608,0,0,0.08948243,0.4281915,0,3.471166,3.297608,0,0,7.949009,3.471166,0,3.471166,-3.471166,2.800006,20,0.1725312,3.725799,0,0,3.471166
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2235917,0,0,-1,0,0,0,0,0.2235917,0.2459509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0.2459509,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.8143011,0,0,-1,0,0,0,0,0.8143011,0.8957312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0.8957312,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.5643044,0,0,-1,0,0,0,0,0.5643044,0.6207349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0.6207349,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.4520309,0,0,-1,0,0,0,0,0.4520309,0.497234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0.497234,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01285707,0,0,-1,0,0,0,0,0.01285707,0.01414277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0.01414277,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2085799,0,0,-1,0,0,0,0,0.2085799,0.2294379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725312,0.2294379,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.5971441,0.5971441,4.102407,0,1.284957,0.5971441,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1726544,0.6568584,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.389885,0.389885,3.895148,0,1.228375,0.389885,12.31088,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.1727472,0.4288735,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,3.801273,3.801273,5,0,1.53,3.801273,21.73369,0,0,0,0.826157,0,0,1.198727,1.138791,5.097862,6.037199,1.964948,0,1.964948,11.02788,78.77045,0.1728581,4.1814,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.514509,0.514509,1.590979,0,0.5993373,0.514509,410.1517,0,0,0,2.110267,0,0,1.07647,1.022647,3.132914,7.805652,3.132914,0,3.132914,14.00003,100,0.172673,0.5659599,1.688214,5,9.915919
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172673,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.053449,1.053449,0,-1,0,1.053449,377.3014,2.865785,0,0,3.974679,1.108894,1.053449,0,0,0,10.62527,0,0,0,14.00003,100,0.172673,1.158794,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.572914,1.572914,0,-1,0,1.572914,250.5328,2.284967,0,0,3.940666,1.655699,1.572914,0,0,0,10.62527,0,0,0,14.00003,100,0.172673,1.730205,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.97111,1.97111,0,-1,0,1.97111,185.4995,1.581545,0,0,3.656398,2.074852,1.97111,0,0,0,10.62527,0,0,0,14.00003,100,0.172673,2.168221,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.157664,2.157664,0,-1,0,2.157664,98.93104,0,0,0,2.1346,2.271225,2.157664,0,0,0,10.62527,0,0.1366259,-0.1366259,13.85601,98.97131,0.172673,2.373431,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.94922,1.94922,0,-1,0,1.94922,188.3842,1.468406,0,0,3.672023,2.051811,1.94922,0,0,0.1518065,10.48865,0.1518065,0,0.1518065,14.00003,100,0.1726619,2.144142,2.937618,0,14.16067
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.723324,1.723324,0,-1,0,1.723324,174.4146,1.191703,0,0,3.005729,1.814026,1.723324,0,0,0,10.62527,0,0,0,14.00003,100,0.1726619,1.895657,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.265833,3.33,0,-1,0,3.33,58.87197,0,0.9358336,1.362417,1.960437,3.505263,3.33,0,0,0,10.62527,0,1.544827,-1.544827,12.37164,88.36867,0.1726619,4.692417,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.716474,9.080447,1.259526,0,1.259526,13.56653,96.90359,0.1725701,0,1.007621,0,10.33997
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,7.94726,3.33,0,-1,0,3.33,6.366616,0,4.61726,5.411986,0.2120083,3.505263,3.33,0,0,0.4569477,10.21402,0,3.293255,-3.293255,10.09513,72.10796,0.1725701,8.741986,0.1696066,0,10.42603
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.430625,3.33,0,-1,0,3.33,0,0,0.1006252,0.4436877,0,3.505263,3.33,0,0,4.11612,6.920766,0,3.505263,-3.505263,6.400262,45.71607,0.1725701,3.773688,0,0,6.920766
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,3.684669,3.244728,0,-1,0,3.244728,0,0,0.439941,0.8084079,0,3.415503,3.244728,0,0,8.010857,3.415503,0,3.415503,-3.415503,2.800006,20,0.1725701,4.053136,0,0,3.415503
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.835662,0,0,-1,0,0,0,0,2.835662,3.119228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,3.119228,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.3466374,0,0,-1,0,0,0,0,0.3466374,0.3813012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0.3813012,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1754357,0,0,-1,0,0,0,0,0.1754357,0.1929793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0.1929793,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.5633755,0,0,-1,0,0,0,0,0.5633755,0.6197131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0.6197131,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2953845,0,0,-1,0,0,0,0,0.2953845,0.3249229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0.3249229,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.3088934,0,0,-1,0,0,0,0,0.3088934,0.3397828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0.3397828,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.3659406,0,0,-1,0,0,0,0,0.3659406,0.4025347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0.4025347,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725701,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.052276,1.052276,4.557539,0,1.409208,1.052276,3.605704,4.440892E-16,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.1727481,1.157503,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.500916,2.500916,5,0,1.53,2.500916,26.86677,0,0,0,0.6719152,0,0,2.499084,2.37413,8.437919,3.031148,3.046045,0,3.046045,8.884848,63.46307,0.1729272,2.751008,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,5.446274,5.446274,5,0,1.53,5.446274,32.34564,0,0,0,1.761632,0.4697617,0.4462736,0,0,5.391873,5.772588,1.29187,0,1.29187,10.11042,72.21717,0.1729899,5.990901,1.409306,5,7.53422
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.174552,2.174552,0,-1,0,2.174552,140.5019,0,0,0,3.055286,2.289002,2.174552,0,0,4.100003,6.935272,0.7662839,0,0.7662839,10.83738,77.40974,0.1729341,2.392007,2.444229,0,9.990558
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.031711,1.031711,0,-1,0,1.031711,384.578,0,0,0,3.967733,1.086011,1.031711,0,0,3.333719,7.624927,2.881721,0,2.881721,13.57123,96.93713,0.1727247,1.134882,3.174186,0,11.59266
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.278167,2.278167,0,-1,0,2.278167,176.4278,1.169251,0,0,4.01932,2.398071,2.278167,0,0,0.4519976,10.21848,0.4519976,0,0.4519976,14.00003,100,0.1726919,2.505984,3.215456,0,14.2378
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.189794,0.189794,0,-1,0,0.189794,2224.969,4.023075,0,0,4.222858,0.1997832,0.189794,0,0,0,10.62527,0,0,0,14.00003,100,0.1726919,0.2087734,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.81966,2.81966,0,-1,0,2.81966,162.1719,1.604633,0,0,4.572696,2.968063,2.81966,0,0,0,10.62527,0,0,0,14.00003,100,0.1726919,3.101626,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.952341,1.952341,0,-1,0,1.952341,185.2198,1.561026,0,0,3.616122,2.055096,1.952341,0,0,0,10.62527,0,0,0,14.00003,100,0.1726919,2.147575,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.738421,1.738421,0,-1,0,1.738421,142.3844,0.6453242,0,0,2.475241,1.829916,1.738421,0,0,0,10.62527,0,0,0,14.00003,100,0.1726919,1.912263,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.9517897,0.9517897,0,-1,0,0.9517897,220.4242,1.096091,0,0,2.097975,1.001884,0.9517897,0,0,0,10.62527,0,0,0,14.00003,100,0.1726919,1.046969,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,3.729684,3.33,0,-1,0,3.33,34.54076,0,0.3996843,0.7726527,1.150207,3.505263,3.33,0,0,0,10.62527,0,2.355056,-2.355056,11.51758,82.26827,0.1726919,4.102653,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,7.091544,3.33,0,-1,0,3.33,6.392574,0,3.761544,4.470698,0.2128727,3.505263,3.33,0,0,2.616729,8.270218,0,3.29239,-3.29239,8.047097,57.47915,0.1726919,7.800698,0.1702982,0,8.483091
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.27494,4.977828,0,0,0,8.047097,57.47915,0.1726919,0,0,0,4.977828
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.6760494,0.6760494,0,-1,0,0.6760494,0,0,0,0,0,0.7116309,0.6760494,0,0,6.27494,4.977828,0,0.7116309,-0.7116309,7.296972,52.12112,0.1726919,0.7436543,0,0,4.977828
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.036884,1.036884,0,-1,0,1.036884,0,0,2.220446E-16,0,0,1.091457,1.036884,0,0,7.065641,4.266197,0,1.091457,-1.091457,6.146476,43.90331,0.1726919,1.140572,0,0,4.266197
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.4274362,0.4274362,0,-1,0,0.4274362,0,0,5.551115E-17,0,0,0.4499329,0.4274362,0,0,8.278371,3.174741,0,0.4499329,-0.4499329,5.672205,40.51567,0.1726919,0.4701799,0,0,3.174741
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.5334646,0.5334646,0,-1,0,0.5334646,0,0,1.110223E-16,0,0,0.5615417,0.5334646,0,0,8.778296,2.724808,0,0.5615417,-0.5615417,5.080288,36.2877,0.1726919,0.5868111,0,0,2.724808
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1857643,0.1857643,0,-1,0,0.1857643,0,0,2.775558E-17,0,0,0.1955414,0.1857643,0,0,9.402231,2.163266,0,0.1955414,-0.1955414,4.874169,34.81543,0.1726919,0.2043408,0,0,2.163266
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.04831658,0.04831658,0,-1,0,0.04831658,0,0,6.938894E-18,0,0,0.05085955,0.04831658,0,0,9.619499,1.967724,0,0.05085955,-0.05085955,4.820559,34.43249,0.1726919,0.05314823,0,0,1.967724
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2792269,0.2792269,0,-1,0,0.2792269,0,0,0,0,0,0.293923,0.2792269,0,0,9.67601,1.916865,0,0.293923,-0.293923,4.510736,32.21948,0.1726919,0.3071495,0,0,1.916865
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3057941,0.3057941,0,-1,0,0.3057941,0,0,0,0,0,0.3218885,0.3057941,0,0,10.00259,1.622942,0,0.3218885,-0.3218885,4.171436,29.79591,0.1726919,0.3363735,0,0,1.622942
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.270084,0.270084,0,-1,0,0.270084,0,0,5.551115E-17,0,0,0.2842989,0.270084,0,0,10.36025,1.301053,0,0.2842989,-0.2842989,3.871759,27.65536,0.1726919,0.2970923,0,0,1.301053
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.3842644,0.3842644,0,0,0,0.3842644,0,0,5.551115E-17,0,0,0.4044888,0.3842644,0,0,10.67613,1.016755,0,0.4044888,-0.4044888,3.44539,24.60988,0.1726919,0.4226908,0,0,1.016755
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,11.12556,0.6122657,0.06098853,0,0.06098853,3.503249,25.02316,0.1726875,0,0.04879083,0,0.6732543
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.999757,1.999757,4.998786,0,1.529669,1.999757,39.68625,0,0,0,0.7936288,0,0,2.999029,2.849077,11.06458,0.6671554,3.642706,0,3.642706,6.959024,49.70721,0.1729006,2.199733,0.634903,5,1.460784
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.027717,2.027717,5,0,1.53,2.027717,51.88012,0,0,0,1.051982,0,0,2.972283,2.823669,7.42187,3.945591,3.875651,0,3.875651,10.63579,75.96977,0.1730963,2.230489,0.8415855,5,4.997573
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.009552,2.009552,0,-1,0,2.009552,80.52337,0,0,0,1.618159,2.115317,2.009552,0,0,3.546219,7.433677,0,0.4971588,-0.4971588,10.11174,72.22655,0.1730963,2.210507,1.294527,0,9.051835
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.426621,1.426621,0,-1,0,1.426621,135.5711,0,0,0,1.934086,1.501707,1.426621,0,0,4.098618,6.936518,0.4323796,0,0.4323796,10.52193,75.15649,0.173065,1.569284,1.547269,0,8.870605
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.3852336,0.3852336,0,-1,0,0.3852336,702.9615,0,0,0,2.708044,0.405509,0.3852336,0,0,3.666238,7.32566,2.302535,0,2.302535,12.70631,90.75914,0.1728983,0.4237569,2.166435,0,10.0337
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.259563,1.259563,0,-1,0,1.259563,337.268,1.558544,0,0,4.248104,1.325856,1.259563,0,0,1.363704,9.397941,1.363704,0,1.363704,14.00003,100,0.1727998,1.38552,3.398483,0,13.64604
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.997289,2.997289,0,-1,0,2.997289,129.927,0.7392469,0,0,3.894288,3.155041,2.997289,0,0,0,10.62527,0,0,0,14.00003,100,0.1727998,3.297018,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.223072,3.33,0,-1,0,3.33,59.10755,0,0.8930714,1.315379,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.1727998,4.645379,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.356197,1.356197,0,-1,0,1.356197,122.8926,0,0,0,1.666666,1.427575,1.356197,0,0,1.707757,9.088292,0.23909,0,0.23909,12.60673,90.04787,0.1727825,1.491816,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.007873,1.007873,0,-1,0,1.007873,139.2512,0,0,0,1.403476,1.060919,1.007873,0,0,1.468668,9.303473,0.3425562,0,0.3425562,12.93171,92.36914,0.1727577,1.108661,1.12278,0,10.70695
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.254013,1.254013,0,-1,0,1.254013,90.31361,0,0,0,1.132545,1.320014,1.254013,0,0,1.126111,9.611774,0,0.1874692,-0.1874692,12.7341,90.95764,0.1727577,1.379414,0.9060356,0,10.74432
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,1.33441,9.424305,0.2026892,0,0.2026892,12.92638,92.33112,0.1727431,0,0.1621514,0,9.626994
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.021935,3.021935,0,-1,0,3.021935,0,0,4.440892E-16,0,0,3.180985,3.021935,0,0,1.131721,9.606725,0,3.180985,-3.180985,9.573331,68.3808,0.1727431,3.324129,0,0,9.606725
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.794793,2.794793,0,-1,0,2.794793,0,0,0,0,0,2.941887,2.794793,0,0,4.666149,6.425741,0,2.941887,-2.941887,6.472309,46.23069,0.1727431,3.074272,0,0,6.425741
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.613027,2.613027,0,-1,0,2.613027,0,0,4.440892E-16,0,0,2.750555,2.613027,0,0,7.934912,3.483853,0,2.750555,-2.750555,3.57297,25.52116,0.1727431,2.874329,0,0,3.483853
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1073706,0.1073706,0,-1,0,0.1073706,0,0,1.387779E-17,0,0,0.1130217,0.1073706,0,0,10.99108,0.7332986,0,0.1130217,-0.1130217,3.453835,24.6702,0.1727431,0.1181077,0,0,0.7332986
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.013671,0.5892631,0,-1,0,0.5892631,0,0,0.4244077,0.5257748,0,0.6202769,0.5892631,0,0,11.11666,0.6202769,0,0.6202769,-0.6202769,2.800006,20,0.1727431,1.115038,0,0,0.6202769
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.009203491,0,0,-1,0,0,0,0,0.009203491,0.01012384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727431,0.01012384,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.149381,0,0,-1,0,0,0,0,0.149381,0.1643191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727431,0.1643191,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2213803,0,0,-1,0,0,0,0,0.2213803,0.2435183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727431,0.2435183,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2571197,0,0,-1,0,0,0,0,0.2571197,0.2828316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727431,0.2828316,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.5717888,0,0,-1,0,0,0,0,0.5717888,0.6289677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727431,0.6289677,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2860781,0.2860781,3.791341,0,1.200036,0.2860781,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728248,0.3146859,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.4272864,0.4272864,3.932549,0,1.238586,0.4272864,14.59973,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.1729195,0.470015,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.845956,2.845956,5,0,1.53,2.845956,21.84984,0,0,0,0.6218367,0,0,2.154044,2.046342,5.083477,6.050144,2.668179,0,2.668179,11.70867,83.63322,0.173074,3.130551,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.639239,1.639239,0,0,0,1.639239,91.06429,0,0,0,1.492761,1.725515,1.639239,0,0,2.415299,8.451506,0,0.2327535,-0.2327535,11.46333,81.88077,0.173074,1.803163,1.194209,0,9.944266
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1405973,0.1405973,0,-1,0,0.1405973,1374.493,0,0,0,1.9325,0.1479972,0.1405973,0,0,2.673913,8.218752,1.784503,0,1.784503,13.15626,93.97309,0.1729456,0.1546571,1.546,0,10.15125
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,1.162001,0,0,2.051412,0,0,0,0,0.8894107,9.824804,0.8894107,0,0.8894107,14.00003,100,0.1728816,0,1.64113,0,11.87622
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1989372,0.1989372,0,-1,0,0.1989372,1157.986,2.094257,0,0,2.303665,0.2094076,0.1989372,0,0,0,10.62527,0,0,0,14.00003,100,0.1728816,0.2188309,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.727079,2.727079,0,-1,0,2.727079,97.7506,0,4.440892E-16,0,2.665737,2.87061,2.727079,0,0,0,10.62527,0,0.2048734,-0.2048734,13.78407,98.45747,0.1728816,2.999787,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,2.60052,0,0,2.828158,0,0,0,0,0.2276371,10.4204,0.2276371,0,0.2276371,14.00003,100,0.1728653,0,2.262526,0,13.24856
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.8646839,0.8646839,0,-1,0,0.8646839,271.2756,1.435483,0,0,2.345676,0.9101936,0.8646839,0,0,0,10.62527,0,0,0,14.00003,100,0.1728653,0.9511523,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2261421,0.2261421,0,-1,0,0.2261421,243.5503,0.3127255,0,0,0.5507699,0.2380444,0.2261421,0,0,0,10.62527,0,0,0,14.00003,100,0.1728653,0.2487563,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.547961,1.547961,0,-1,0,1.547961,80.7544,0,0,0,1.250046,1.629432,1.547961,0,0,0,10.62527,0,0.3793859,-0.3793859,13.60012,97.14352,0.1728653,1.702757,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0,0,0,0.3829832,0,0,0,0,0.4215399,10.24589,0.3829832,0,0.3829832,13.96345,99.73873,0.1728377,0,0.3063865,0,10.62887
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.285611,1.285611,0,-1,0,1.285611,16.7454,0,0,0,0.2152808,1.353275,1.285611,0,0,0.03855669,10.59057,0,1.137994,-1.137994,12.7639,91.17052,0.1728377,1.414172,0.1722246,0,10.80585
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.153655,1.153655,0,-1,0,1.153655,0,0,2.220446E-16,0,0,1.214374,1.153655,0,0,1.302995,9.452579,0,1.214374,-1.214374,11.48384,82.02724,0.1728377,1.269021,0,0,9.452579
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,6.183502,3.33,0,-1,0,3.33,0,0,2.853502,3.471853,0,3.505263,3.33,0,0,2.652299,8.238205,0,3.505263,-3.505263,7.788964,55.63535,0.1728377,6.801852,0,0,8.238205
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.9581136,0.9581136,0,-1,0,0.9581136,0,0,1.110223E-16,0,0,1.008541,0.9581136,0,0,6.547036,4.732942,0,1.008541,-1.008541,6.725869,48.04183,0.1728377,1.053925,0,0,4.732942
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1841483,0.1841483,0,-1,0,0.1841483,0,0,2.775558E-17,0,0,0.1938403,0.1841483,0,0,7.667636,3.724401,0,0.1938403,-0.1938403,6.521544,46.58236,0.1728377,0.2025631,0,0,3.724401
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2502811,0.2502811,0,-1,0,0.2502811,0,0,0,0,0,0.2634538,0.2502811,0,0,7.883015,3.530561,0,0.2634538,-0.2634538,6.243839,44.59876,0.1728377,0.2753092,0,0,3.530561
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.8094166,0.8094166,0,-1,0,0.8094166,0,0,0,0,0,0.8520175,0.8094166,0,0,8.175741,3.267107,0,0.8520175,-0.8520175,5.345734,38.18373,0.1728377,0.8903583,0,0,3.267107
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.8422043,0.8422043,0,-1,0,0.8422043,0,0,0,0,0,0.8865309,0.8422043,0,0,9.122427,2.41509,0,0.8865309,-0.8865309,4.411248,31.50885,0.1728377,0.9264247,0,0,2.41509
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.731675,0.731675,0,-1,0,0.731675,0,0,0,0,0,0.7701842,0.731675,0,0,10.10746,1.528559,0,0.7701842,-0.7701842,3.599403,25.70997,0.1728377,0.8048425,0,0,1.528559
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.501101,0.501101,0,-1,0,0.501101,0,0,1.110223E-16,0,0,0.5274748,0.501101,0,0,10.96322,0.7583746,0,0.5274748,-0.5274748,3.043396,21.73849,0.1728377,0.5512111,0,0,0.7583746
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.5698901,0.2193549,0,-1,0,0.2193549,0,0,0.3505353,0.4075243,0,0.2308999,0.2193549,0,0,11.5493,0.2308999,0,0.2308999,-0.2308999,2.800006,20,0.1728377,0.6268792,0,0,0.2308999
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728377,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04211637,0.04211637,3.547379,0,1.133435,0.04211637,72.93681,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.1728859,0.04632801,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.204532,1.204532,4.709795,0,1.450774,1.204532,21.05606,0,0,0,0.2536269,0,0,3.505263,3.33,8.445142,3.024647,3.583627,0,3.583627,9.38799,67.05694,0.1730641,1.324985,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.173737,1.173737,4.679,0,1.442367,1.173737,60.882,0,0,0,0.7145947,0,0,3.505263,3.33,4.861515,6.249911,4.044595,0,4.044595,13.22503,94.46431,0.1732048,1.291111,0.5716758,5,6.964506
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.569072,3.33,0,-1,0,3.33,37.58192,0,0.2390726,0.5959799,1.251478,3.505263,3.33,0,0,0.8169202,9.890046,0,2.253785,-2.253785,10.84933,77.49507,0.1732048,3.92598,1.001182,0,11.14152
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.90653,1.90653,0,-1,0,1.90653,77.09615,0,0,0,1.469861,2.006874,1.90653,0,0,3.321126,7.636261,0,0.5370126,-0.5370126,10.28327,73.45178,0.1732048,2.097183,1.175889,0,9.106122
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.423579,1.423579,0,-1,0,1.423579,143.5398,0,0,0,2.043404,1.498505,1.423579,0,0,3.917807,7.099248,0.5448991,0,0.5448991,10.80021,77.14418,0.1731658,1.565937,1.634723,0,9.142652
