Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.913402,2.913402,0,-1,0,2.913402,59.58661,0,0,0,1.735998,3.066739,2.913402,0,0,3.372908,7.589657,0,1.330742,-1.330742,9.397482,67.12474,0.1731658,3.204742,1.388798,0,9.325655
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.5590573,0.5590573,0,-1,0,0.5590573,492.5322,0,0,0,2.753537,0.5884814,0.5590573,0,0,4.85151,6.258916,2.165056,0,2.165056,11.45143,81.79579,0.1730108,0.6149631,2.20283,0,9.012453
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.96361,2.96361,0,-1,0,2.96361,49.14554,0,0,0,1.456482,3.11959,2.96361,0,0,2.686454,8.207466,0,1.663107,-1.663107,9.698365,69.2739,0.1730108,3.259971,1.165186,0,9.663948
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.229403,1.229403,0,-1,0,1.229403,50.73056,0,0,0,0.623683,1.294108,1.229403,0,0,4.534351,6.544358,0,0.6704255,-0.6704255,8.991674,64.22612,0.1730108,1.352343,0.4989464,0,7.168041
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.564857,1.564857,0,-1,0,1.564857,6.17349,0,0,0,0.09660631,1.647218,1.564857,0,0,5.279268,5.873933,0,1.550612,-1.550612,7.357186,52.55122,0.1730108,1.721343,0.07728505,0,5.970539
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.166158,3.166158,0,-1,0,3.166158,14.89584,0,4.440892E-16,0.1527742,0.4716258,3.332798,3.166158,0,0,7.00217,4.323321,0,2.861172,-2.861172,4.341246,31.00883,0.1730108,3.482774,0.3773007,0,4.794947
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.324768,1.324768,0,-1,0,1.324768,12.91888,0,0,0.03568554,0.1711452,1.394492,1.324768,0,0,10.18125,1.462149,0,1.223347,-1.223347,3.051725,21.79799,0.1730108,1.457244,0.1369161,0,1.633294
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,4.210324,0.2268616,0,-1,0,0.2268616,0,0,3.983463,4.404495,0,0.2388016,0.2268616,0,0,11.54053,0.2388016,0,0.2388016,-0.2388016,2.800006,20,0.1730108,4.631357,0,0,0.2388016
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.396539,0,0,-1,0,0,0,0,1.396539,1.536193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,1.536193,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,7.547691,0,0,-1,0,0,0,0,7.547691,8.30246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,8.30246,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.033255,0,0,-1,0,0,0,0,1.033255,1.136581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,1.136581,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.6358787,0,0,-1,0,0,0,0,0.6358787,0.6994666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,0.6994666,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02504431,0,0,-1,0,0,0,0,0.02504431,0.02754874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,0.02754874,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.9524837,0,0,-1,0,0,0,0,0.9524837,1.047732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,1.047732,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.6215163,0,0,-1,0,0,0,0,0.6215163,0.683668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,0.683668,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.7615525,0,0,-1,0,0,0,0,0.7615525,0.8377078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,0.8377078,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.6183858,0,0,-1,0,0,0,0,0.6183858,0.6802244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730108,0.6802244,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.7087985,0.7087985,4.214062,0,1.315439,0.7087985,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731441,0.7796784,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.7447895,0.7447895,4.250053,0,1.325264,0.7447895,7.767565,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1732775,0.8192685,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.697408,1.697408,4.829267,0,1.48339,1.697408,38.84267,0,0,0,0.6593187,0,0,3.131859,2.975266,5.088008,6.046067,3.634584,0,3.634584,12.62119,90.15117,0.1734651,1.867149,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.058132,1.058132,0,0,0,1.058132,117.2264,0,0,0,1.24041,1.113823,1.058132,0,0,1.453424,9.317193,0.1265869,0,0.1265869,12.74128,91.00896,0.1734561,1.163945,0.9923281,0,10.5576
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.6774542,0,0,2.004291,0,0,0,0,1.326837,9.431121,1.326837,0,1.326837,14.00003,100,0.1733614,0,1.603433,0,11.43541
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.97516,1.97516,0,-1,0,1.97516,99.83619,0,0,0,1.971924,2.079115,1.97516,0,0,0,10.62527,0,0.1071914,-0.1071914,13.88704,99.19293,0.1733614,2.172676,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.25846,2.25846,0,-1,0,2.25846,85.59217,0,0,0,1.933065,2.377326,2.25846,0,0,0.1191015,10.51808,0,0.4442613,-0.4442613,13.41875,95.84799,0.1733614,2.484306,1.546452,0,12.45115
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.5072386,0.5072386,0,-1,0,0.5072386,425.1518,1.009874,0,0,2.156534,0.5339354,0.5072386,0,0,0.6127251,10.07382,0.6127251,0,0.6127251,14.00003,100,0.1733177,0.5579625,1.725227,0,12.23036
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1733177,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.800641,1.800641,0,-1,0,1.800641,111.5642,0.1134589,0,0,2.008871,1.895412,1.800641,0,0,0,10.62527,0,0,0,14.00003,100,0.1733177,1.980705,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.393637,1.393637,0,-1,0,1.393637,59.00867,0,0,0,0.8223665,1.466986,1.393637,0,0,0,10.62527,0,0.6446195,-0.6446195,13.32054,95.14652,0.1733177,1.533,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1476973,0.1476973,0,-1,0,0.1476973,568.64,0,0,0,0.8398657,0.1554708,0.1476973,0,0,0.7162439,9.980655,0.6843949,0,0.6843949,13.96981,99.78418,0.173269,0.162467,0.6718925,0,10.82052
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.530441,1.530441,0,-1,0,1.530441,30.79186,0,0,0,0.4712512,1.610991,1.530441,0,0,0.031849,10.59661,0,1.139739,-1.139739,12.76842,91.20284,0.173269,1.683485,0.377001,0,11.06786
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,4.931594,3.33,0,-1,0,3.33,5.960489,0,1.601594,2.094753,0.1984843,3.505263,3.33,0,0,1.298226,9.456871,0,3.306779,-3.306779,9.282772,66.30538,0.173269,5.424753,0.1587874,0,9.655355
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,3.82692,3.33,0,-1,0,3.33,0,0,0.4969197,0.8796117,0,3.505263,3.33,0,0,4.972425,6.150092,0,3.505263,-3.505263,5.5879,39.91349,0.173269,4.209612,0,0,6.150092
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.269443,2.512587,0,-1,0,2.512587,0,0,0.7568552,1.083799,0,2.644829,2.512587,0,0,8.867162,2.644829,0,2.644829,-2.644829,2.800006,20,0.173269,3.596387,0,0,2.644829
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.60834,0,0,-1,0,0,0,0,1.60834,1.769174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,1.769174,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.08839802,0,0,-1,0,0,0,0,0.08839802,0.09723783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0.09723783,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.766752,0,0,-1,0,0,0,0,0.766752,0.8434272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0.8434272,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.8687875,0,0,-1,0,0,0,0,0.8687875,0.9556662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0.9556662,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.3614627,0,0,-1,0,0,0,0,0.3614627,0.397609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0.397609,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.07728202,0,0,-1,0,0,0,0,0.07728202,0.08501022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0.08501022,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1993668,0,0,-1,0,0,0,0,0.1993668,0.2193035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173269,0.2193035,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.05277942,0.05277942,3.558043,0,1.136346,0.05277942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1733195,0.05805736,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.5128165,0.5128165,4.01808,0,1.261936,0.5128165,4.478329,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1734255,0.5640982,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.531965,1.531965,4.633583,0,1.429968,1.531965,42.31763,0,0,0,0.6482914,0,0,3.101618,2.946537,5.122895,6.014669,3.594828,0,3.594828,12.55038,89.64537,0.1735904,1.685162,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.7686,1.7686,0,0,0,1.7686,94.63701,0,2.220446E-16,0,1.673751,1.861685,1.7686,0,0,1.528066,9.250014,0,0.1879341,-0.1879341,12.35228,88.23037,0.1735904,1.94546,1.339,0,10.92377
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.712898,1.712898,0,-1,0,1.712898,142.4813,0,0,0,2.440559,1.803051,1.712898,0,0,1.736882,9.06208,0.6375082,0,0.6375082,12.95707,92.55032,0.1735452,1.884188,1.952447,0,11.50264
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.6899151,0.6899151,0,-1,0,0.6899151,424.6276,1.103969,0,0,2.929569,0.7262264,0.6899151,0,0,1.099374,9.635838,1.099374,0,1.099374,14.00003,100,0.1734671,0.7589065,2.343656,0,12.56541
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.671313,0.671313,0,-1,0,0.671313,571.9969,3.133245,0,0,3.83989,0.7066453,0.671313,0,0,0,10.62527,0,0,0,14.00003,100,0.1734671,0.7384443,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1734671,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.167522,1.167522,0,-1,0,1.167522,305.5442,2.338326,0,0,3.567296,1.228971,1.167522,0,0,0,10.62527,0,0,0,14.00003,100,0.1734671,1.284274,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1734671,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.07437,2.07437,0,-1,0,2.07437,125.2994,0.4156263,0,0,2.599174,2.183547,2.07437,0,0,0,10.62527,0,0,0,14.00003,100,0.1734671,2.281807,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.794262,1.794262,0,-1,0,1.794262,63.78549,0,0,0,1.144479,1.888697,1.794262,0,0,0,10.62527,0,0.7442181,-0.7442181,13.21555,94.39662,0.1734671,1.973688,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,3.110815,3.110815,0,-1,0,3.110815,30.38811,0,4.440892E-16,0.09189655,0.945318,3.274542,3.110815,0,0,0.826909,9.881056,0,2.329224,-2.329224,10.76033,76.85938,0.1734671,3.421896,0.7562544,0,10.82637
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.929773,2.929773,0,-1,0,2.929773,7.325011,0,0,0,0.2146062,3.083972,2.929773,0,0,3.414936,7.551832,0,2.869365,-2.869365,7.735759,55.25531,0.1734671,3.22275,0.171685,0,7.766438
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,3.525535,3.33,0,-1,0,3.33,0,0,0.1955346,0.5480881,0,3.505263,3.33,0,0,6.603119,4.682467,0,3.505263,-3.505263,4.040887,28.86342,0.1734671,3.878088,0,0,4.682467
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,3.749926,1.118343,0,-1,0,1.118343,0,0,2.631583,3.006576,0,1.177203,1.118343,0,0,10.49786,1.177203,0,1.177203,-1.177203,2.800006,20,0.1734671,4.124919,0,0,1.177203
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,4.514449,0,0,-1,0,0,0,0,4.514449,4.965894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,4.965894,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1165179,0,0,-1,0,0,0,0,0.1165179,0.1281697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.1281697,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1804887,0,0,-1,0,0,0,0,0.1804887,0.1985375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.1985375,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1721272,0,0,-1,0,0,0,0,0.1721272,0.1893399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.1893399,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.8395737,0,0,-1,0,0,0,0,0.8395737,0.9235311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.9235311,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.3740816,0,0,-1,0,0,0,0,0.3740816,0.4114898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.4114898,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.4195423,0,0,-1,0,0,0,0,0.4195423,0.4614966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.4614966,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.156585,0,0,-1,0,0,0,0,0.156585,0.1722435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734671,0.1722435,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.7499878,0.7499878,4.255251,0,1.326684,0.7499878,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1736035,0.8249866,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.4481534,0.4481534,3.953417,0,1.244283,0.4481534,11.14934,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1736987,0.4929687,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.524049,2.524049,5,0,1.53,2.524049,23.54211,0,0,0,0.5942144,0,0,2.475951,2.352153,5.095894,6.03897,2.946368,0,2.946368,11.96081,85.43417,0.173866,2.776454,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.6898926,0.6898926,0,0,0,0.6898926,235.5914,0,0,0,1.625328,0.7262028,0.6898926,0,0,2.149526,8.690701,0.8991249,0,0.8991249,12.81379,91.52691,0.1738023,0.7588819,1.300262,0,10.31603
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.131012,1.131012,0,-1,0,1.131012,251.2008,0.4001712,0,0,2.841112,1.190539,1.131012,0,0,1.250401,9.499913,1.250401,0,1.250401,14.00003,100,0.1737138,1.244113,2.272889,0,12.34102
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1737138,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1737138,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.324739,2.324739,0,-1,0,2.324739,85.6248,0,0,0,1.990553,2.447093,2.324739,0,0,0,10.62527,0,0.4565406,-0.4565406,13.51879,96.56261,0.1737138,2.557213,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,1.466387,0,0,1.973654,0,0,0,0,0.5072673,10.16873,0.5072673,0,0.5072673,14.00003,100,0.1736779,0,1.578923,0,12.14239
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1606484,0.1606484,0,-1,0,0.1606484,969.2515,1.387983,0,0,1.557087,0.1691036,0.1606484,0,0,0,10.62527,0,0,0,14.00003,100,0.1736779,0.1767132,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.327795,1.327795,0,-1,0,1.327795,114.5778,0.1236794,0,0,1.521358,1.397679,1.327795,0,0,0,10.62527,0,0,0,14.00003,100,0.1736779,1.460574,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.188916,3.188916,0,-1,0,3.188916,21.33338,0,0,0.1778075,0.6803034,3.356754,3.188916,0,0,0,10.62527,0,2.67645,-2.67645,11.1788,79.84843,0.1736779,3.507807,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.033884,2.033884,0,-1,0,2.033884,22.82137,0,0,0,0.4641602,2.140931,2.033884,0,0,2.973834,7.948824,0,1.676771,-1.676771,9.41133,67.22366,0.1736779,2.237273,0.3713282,0,8.412984
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,4.681376,3.33,0,-1,0,3.33,5.663855,0,1.351376,1.819514,0.1886064,3.505263,3.33,0,0,4.836912,6.272053,0,3.316657,-3.316657,5.915267,42.25182,0.1736779,5.149514,0.1508851,0,6.46066
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.852119,1.852119,0,-1,0,1.852119,0,0,2.220446E-16,0,0,1.949599,1.852119,0,0,8.522086,2.955397,0,1.949599,-1.949599,3.860209,27.57287,0.1736779,2.037331,0,0,2.955397
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68831,1.005797,0,0,0,3.860209,27.57287,0.1736779,0,0,0,1.005797
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.929048,0.9555075,0,-1,0,0.9555075,0,0,1.97354,2.266445,0,1.005797,0.9555075,0,0,10.68831,1.005797,0,1.005797,-1.005797,2.800006,20,0.1736779,3.221953,0,0,1.005797
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.5021415,0,0,-1,0,0,0,0,0.5021415,0.5523557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0.5523557,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.06701841,0,0,-1,0,0,0,0,0.06701841,0.07372025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0.07372025,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.4910827,0,0,-1,0,0,0,0,0.4910827,0.540191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0.540191,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3214059,0,0,-1,0,0,0,0,0.3214059,0.3535465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0.3535465,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.63657,0,0,-1,0,0,0,0,0.63657,0.700227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0.700227,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.121278,0,0,-1,0,0,0,0,1.121278,1.233406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,1.233406,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.3964766,0,0,-1,0,0,0,0,0.3964766,0.4361243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0.4361243,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736779,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1188192,0.1188192,3.624082,0,1.154374,0.1188192,35.03974,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1737326,0.1307012,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.656398,1.656398,4.907585,0,1.504771,1.656398,28.81618,0,0,0,0.4773107,0,0,3.251187,3.088627,8.434226,3.034471,3.565938,0,3.565938,9.381564,67.01104,0.1739315,1.822038,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1873028,0.1873028,3.692566,0,1.173071,0.1873028,266.4441,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,4.868289,6.243814,3.829057,0,3.829057,13.01413,92.95786,0.1739619,0.2060331,0.3992458,5,6.742872
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,3.745905,3.33,0,-1,0,3.33,22.71695,0,0.4159054,0.790496,0.7564743,3.505263,3.33,0,0,1.039231,9.689966,0,2.748789,-2.748789,10.11665,72.26163,0.1739619,4.120496,0.6051794,0,10.44644
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.259834,2.259834,0,-1,0,2.259834,48.94041,0,0,0,1.105972,2.378773,2.259834,0,0,4.093441,6.941177,0,1.272801,-1.272801,8.775,62.67844,0.1739619,2.485817,0.8847777,0,8.04715
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,5.507664,5.668377,0.4726428,0,0.4726428,9.223388,65.88121,0.1739285,0,0.3781142,0,6.141019
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.937831,1.937831,0,-1,0,1.937831,59.97808,0,0,0,1.162274,2.039822,1.937831,0,0,5.035021,6.093755,0,0.8775483,-0.8775483,8.29837,59.27396,0.1739285,2.131614,0.929819,0,7.256029
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.782566,2.782566,0,-1,0,2.782566,39.61536,0,4.440892E-16,0,1.102324,2.929017,2.782566,0,0,6.010075,5.216207,0,1.826693,-1.826693,6.372867,45.52039,0.1739285,3.060822,0.8818588,0,6.318531
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,8.039734,3.389514,2.095411,0,2.095411,8.360748,59.71951,0.173781,0,1.676329,0,5.484925
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.401657,0.401657,0,-1,0,0.401657,383.4704,0,0,0,1.540236,0.4227968,0.401657,0,0,5.944323,5.275384,1.117439,0,1.117439,9.420844,67.29161,0.1737024,0.4418226,1.232189,0,6.815619
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,4.826884,6.281079,0.3131588,0,0.3131588,9.717933,69.41367,0.1736804,0,0.250527,0,6.594238
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,4.513725,6.562922,0.5139373,0,0.5139373,10.2055,72.89626,0.1736443,0,0.4111499,0,7.076859
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.591349,2.591349,0,-1,0,2.591349,8.27761,0,4.440892E-16,0,0.2145018,2.727736,2.591349,0,0,3.999788,7.025465,0,2.513234,-2.513234,7.556314,53.97357,0.1736443,2.850484,0.1716014,0,7.239967
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.06199,1.06199,0,-1,0,1.06199,0,0,2.220446E-16,0,0,1.117884,1.06199,0,0,6.792271,4.512231,0,1.117884,-1.117884,6.377961,45.55677,0.1736443,1.168189,0,0,4.512231
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,3.94803,3.224629,0,-1,0,3.224629,0,0,0.7234004,1.118203,0,3.394347,3.224629,0,0,8.034364,3.394347,0,3.394347,-3.394347,2.800006,20,0.1736443,4.342833,0,0,3.394347
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,3.785035,0,0,-1,0,0,0,0,3.785035,4.163538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,4.163538,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.30538,0,0,-1,0,0,0,0,0.30538,0.335918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,0.335918,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.8487998,0,0,-1,0,0,0,0,0.8487998,0.9336798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,0.9336798,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.095212,0,0,-1,0,0,0,0,1.095212,1.204734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,1.204734,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.235103,0,0,-1,0,0,0,0,0.235103,0.2586133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,0.2586133,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1785294,0,0,-1,0,0,0,0,0.1785294,0.1963823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,0.1963823,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.686357,0,0,-1,0,0,0,0,0.686357,0.7549927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,0.7549927,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736443,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2817846,0.2817846,3.787048,0,1.198864,0.2817846,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737216,0.309963,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1831977,0.1831977,3.688461,0,1.17195,0.1831977,8.693473,4.440892E-16,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1737855,0.2015175,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.92632,1.92632,5,0,1.53,1.92632,14.73149,4.440892E-16,0,0,0.2837756,0,0,3.07368,2.919996,5.129934,6.008334,3.203772,0,3.203772,12.17271,86.94775,0.1739698,2.118952,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,4.882001,4.882001,5,0,1.53,4.882001,9.831727,0,0,0,0.4799851,0,0,0.1179984,0.1120985,1.926162,8.891728,0.5920836,0,0.5920836,12.73441,90.95988,0.1739984,5.370202,0.3839881,5,9.371713
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.4092379,0.4092379,0,-1,0,0.4092379,190.165,0,0,0,0.778227,0.4307767,0.4092379,0,0,1.334079,9.424603,0.3474503,0,0.3474503,13.06403,93.31432,0.1739741,0.4501616,0.6225816,0,10.20283
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0,0,0,0.592473,0,0,0,0,0.9866285,9.737309,0.592473,0,0.592473,13.6261,97.32909,0.1739326,0,0.4739784,0,10.32978
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.461286,1.461286,0,-1,0,1.461286,29.68133,0,2.220446E-16,0,0.4337291,1.538196,1.461286,0,0,0.3941555,10.27053,0,1.104467,-1.104467,12.46189,89.01331,0.1739326,1.607415,0.3469833,0,10.70426
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.119372,2.119372,0,-1,0,2.119372,17.99077,0,0,0,0.3812913,2.230918,2.119372,0,0,1.621341,9.166067,0,1.849627,-1.849627,10.51221,75.08707,0.1739326,2.33131,0.3050331,0,9.547359
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.473742,2.473742,0,-1,0,2.473742,35.15891,0,0,0,0.8697408,2.603939,2.473742,0,0,3.676482,7.316441,0,1.734198,-1.734198,8.684205,62.02991,0.1739326,2.721116,0.6957927,0,8.186181
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.744168,2.744168,0,-1,0,2.744168,18.46124,0,4.440892E-16,0,0.5066074,2.888598,2.744168,0,0,5.603369,5.582242,0,2.381991,-2.381991,6.173367,44.09539,0.1739326,3.018585,0.405286,0,6.08885
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,8.250025,3.200252,0.5765764,0,0.5765764,6.720355,48.00244,0.1738922,0,0.4612611,0,3.776828
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.9702143,0.9702143,0,-1,0,0.9702143,32.55833,0,2.220446E-16,0,0.3158856,1.021278,0.9702143,0,0,7.673449,3.71917,0,0.7053927,-0.7053927,5.976806,42.69139,0.1738922,1.067236,0.2527085,0,4.035056
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,3.116023,3.100879,0,-1,0,3.100879,8.072074,0,0.01514415,0.5169784,0.2503052,3.264083,3.100879,0,0,8.457218,3.013777,0,3.013777,-3.013777,2.800006,20,0.1738922,3.427625,0.2002442,0,3.264083
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.7237835,0.2050186,0,-1,0,0.2050186,105.2632,0,0.5187649,0.7551581,0.2158091,0.2158091,0.2050186,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.7961618,0.1726473,0,0.2158091
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2074483,0,0,-1,0,0,0,0,0.2074483,0.2281931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.2281931,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.6803248,0,0,-1,0,0,0,0,0.6803248,0.7483572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.7483572,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.8984131,0,0,-1,0,0,0,0,0.8984131,0.9882544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.9882544,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3035337,0,0,-1,0,0,0,0,0.3035337,0.3338871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.3338871,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.3364482,0,0,-1,0,0,0,0,0.3364482,0.370093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.370093,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.4928226,0,0,-1,0,0,0,0,0.4928226,0.5421048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.5421048,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2441329,0,0,-1,0,0,0,0,0.2441329,0.2685462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0.2685462,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738922,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.1738903,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.199139,2.199139,5,0,1.53,2.199139,9.299812,0,0,0,0.2045158,0,0,2.800861,2.660818,11.77924,0.02395977,2.865333,0,2.865333,5.543555,39.59674,0.1740553,2.419053,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.195209,2.195209,5,0,1.53,2.195209,11.03977,0,0,0,0.242346,0,0,2.804791,2.664551,8.913905,2.60276,2.906898,0,2.906898,8.301281,59.29474,0.1742218,2.41473,0.1938768,5,2.845106
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.421967,2.421967,0,-1,0,2.421967,18.59679,0,0,0,0.4504082,2.549439,2.421967,0,0,6.007007,5.218968,0,2.09903,-2.09903,6.088708,43.49068,0.1742218,2.664164,0.3603266,0,5.669376
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.57684,3.203772,0,-1,0,3.203772,7.879904,0,0.3730686,0.9226178,0.2524541,3.372391,3.203772,0,0,8.339264,3.119937,0,3.119937,-3.119937,2.800006,20,0.1742218,3.934524,0.2019633,0,3.372391
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,11.80586,0,0.1610976,0,0.1610976,2.952836,21.09164,0.1742106,0,0.1288781,0,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.599136,0.4222459,0,-1,0,0.4222459,70.92587,0,2.17689,2.66441,0.2994816,0.4444694,0.4222459,0,0,11.64476,0.1449878,0,0.1449878,-0.1449878,2.800006,20,0.1742106,2.85905,0.2395853,0,0.4444694
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.80586,0,0.5496987,0,0.5496987,3.321496,23.72492,0.1741721,0,0.4397589,0,0.5496987
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.9928745,0.9928745,0,-1,0,0.9928745,65.83913,0,0,0.4979666,0.6536999,1.045131,0.9928745,0,0,11.25616,0.4947288,0,0.3914311,-0.3914311,2.908891,20.77775,0.1741721,1.092162,0.5229599,0,1.148429
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.38719,0.4142687,0,-1,0,0.4142687,80.32821,0,0.9729211,1.364549,0.3327746,0.4360723,0.4142687,0,0,11.69108,0.1032977,0,0.1032977,-0.1032977,2.800006,20,0.1741721,1.525909,0.2662197,0,0.4360723
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.561451,0.2818012,0,-1,0,0.2818012,105.2632,0,3.279649,3.861235,0.2966329,0.2966329,0.2818012,0,0,11.80586,0,0,0,0,2.800006,20,0.1741721,3.917596,0.2373063,0,0.2966329
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.1741534,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.275685,0.4249737,0,-1,0,0.4249737,48.72744,0,2.850711,3.335659,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.1741534,3.603253,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,6.437335,0,0,-1,0,0,0,0,6.437335,7.081069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,7.081069,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.9274023,0,0,-1,0,0,0,0,0.9274023,1.020142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,1.020142,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.656652,0,0,-1,0,0,0,0,2.656652,2.922318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,2.922318,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2820251,0,0,-1,0,0,0,0,0.2820251,0.3102277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0.3102277,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.5903667,0,0,-1,0,0,0,0,0.5903667,0.6494034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0.6494034,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.6402358,0,0,-1,0,0,0,0,0.6402358,0.7042594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0.7042594,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3193969,0,0,-1,0,0,0,0,0.3193969,0.3513366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0.3513366,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.754258,0,0,-1,0,0,0,0,0.754258,0.8296838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0.8296838,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.3271848,0,0,-1,0,0,0,0,0.3271848,0.3599032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0.3599032,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741534,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1280106,0.1280106,3.633274,0,1.156884,0.1280106,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1742108,0.1408117,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.8233382,0.8233382,4.328601,0,1.346708,0.8233382,0.6241806,4.440892E-16,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1743521,0.905672,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.450166,3.450166,5,0,1.53,3.450166,3.44823,0,0,0,0.1189697,0,0,1.549834,1.472342,5.140721,5.998625,1.591311,0,1.591311,10.63276,75.94815,0.1744429,3.795183,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.218102,3.218102,5,0,1.53,3.218102,5.400548,0,0,0,0.1737951,0,0,1.781898,1.692803,3.54941,7.430806,1.866598,0,1.866598,12.40357,88.59677,0.1745488,3.539913,0.1390361,5,7.604601
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.488873,2.488873,0,-1,0,2.488873,18.98719,0,4.440892E-16,0,0.4725671,2.619866,2.488873,0,0,1.682812,9.110744,0,2.147299,-2.147299,10.14012,72.42929,0.1745488,2.73776,0.3780537,0,9.583311
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.238513,3.238513,0,-1,0,3.238513,22.82045,0,0,0.2323648,0.7390434,3.408962,3.238513,0,0,4.068699,6.963445,0,2.669918,-2.669918,7.32578,52.32689,0.1745488,3.562365,0.5912347,0,7.702488
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,7.035275,4.293527,0.7939728,0,0.7939728,8.079009,57.70709,0.1744934,0,0.6351783,0,5.087499
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.368909,2.368909,0,-1,0,2.368909,25.26829,0,0,0,0.5985827,2.493588,2.368909,0,0,6.241302,5.008102,0,1.895005,-1.895005,6.081498,43.43918,0.1744934,2.605799,0.4788662,0,5.606685
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.7581508,0.7581508,0,-1,0,0.7581508,40.03584,0,0,0,0.303532,0.7980535,0.7581508,0,0,8.346864,3.113097,0,0.4945214,-0.4945214,5.560226,39.71582,0.1744934,0.8339659,0.2428256,0,3.416629
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.8100044,0.8100044,0,-1,0,0.8100044,13.17211,0,0,0,0.1066947,0.8526362,0.8100044,0,0,8.896332,2.618575,0,0.7459415,-0.7459415,4.773935,34.09947,0.1744934,0.8910048,0.08535574,0,2.72527
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,9.725156,1.872634,0.2777712,0,0.2777712,5.037452,35.98173,0.1744741,0,0.2222169,0,2.150405
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.101216,1.101216,0,-1,0,1.101216,13.85957,0,2.220446E-16,0,0.1526239,1.159175,1.101216,0,0,9.447385,2.122628,0,1.006551,-1.006551,3.976454,28.40318,0.1744741,1.211338,0.1220991,0,2.275252
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.545855,1.150591,0,-1,0,1.150591,8.26291,0,0.3952634,0.6221038,0.09507234,1.211149,1.150591,0,0,10.56577,1.116077,0,1.116077,-1.116077,2.800006,20,0.1744741,1.70044,0.07605787,0,1.211149
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,11.80586,0,0.2137514,0,0.2137514,3.002788,21.44844,0.1744591,0,0.1710011,0,0.2137514
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.418995,0.1827575,0,-1,0,0.1827575,0,0,2.236238,2.478137,0,0.1923763,0.1827575,0,0,11.59211,0.1923763,0,0.1923763,-0.1923763,2.800006,20,0.1744591,2.660894,0,0,0.1923763
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.263433,0,0,-1,0,0,0,0,2.263433,2.489776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,2.489776,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1478993,0,0,-1,0,0,0,0,0.1478993,0.1626893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.1626893,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.3868257,0,0,-1,0,0,0,0,0.3868257,0.4255082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.4255082,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.544056,0,0,-1,0,0,0,0,0.544056,0.5984616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.5984616,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2095656,0,0,-1,0,0,0,0,0.2095656,0.2305222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.2305222,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.5050542,0,0,-1,0,0,0,0,0.5050542,0.5555596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.5555596,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.7417066,0,0,-1,0,0,0,0,0.7417066,0.8158772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.8158772,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2138286,0,0,-1,0,0,0,0,0.2138286,0.2352114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1744591,0.2352114,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.6228535,0.6228535,4.128117,0,1.291976,0.6228535,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1745757,0.6851388,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.816107,0.816107,4.32137,0,1.344734,0.816107,7.371987,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1747112,0.8977178,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.8649417,0.8649417,4.370205,0,1.358066,0.8649417,82.34245,4.440892E-16,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1748068,0.9514358,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.9276649,0.9276649,0,0,0,0.9276649,113.2789,0,0,0,1.050849,0.9764894,0.9276649,0,0,1.043483,9.68614,0.07435925,0,0.07435925,13.08064,93.43293,0.1748016,1.020431,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.549831,2.549831,0,-1,0,2.549831,75.58486,0,0,0,1.927286,2.684032,2.549831,0,0,0.9691235,9.753063,0,0.7567463,-0.7567463,12.28296,87.73522,0.1748016,2.804814,1.541829,0,11.68035
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.84716,2.84716,0,-1,0,2.84716,79.15757,0,0,0,2.253743,2.997011,2.84716,0,0,1.809953,8.996317,0,0.7432678,-0.7432678,11.49948,82.139,0.1748016,3.131876,1.802994,0,11.25006
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.7694957,0.7694957,0,-1,0,0.7694957,352.3865,0,0,0,2.711599,0.8099955,0.7694957,0,0,2.635806,8.253049,1.901603,0,1.901603,13.3035,95.02483,0.1746694,0.8464453,2.169279,0,10.96465
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.250256,1.250256,0,-1,0,1.250256,249.9048,1.074189,0,0,3.12445,1.316059,1.250256,0,0,0.7342024,9.964492,0.7342024,0,0.7342024,14.00003,100,0.1746184,1.375282,2.49956,0,13.08894
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.55784,3.33,0,-1,0,3.33,79.88842,4.440892E-16,0.2278404,0.5836244,2.660284,3.505263,3.33,0,0,0,10.62527,0,0.8449789,-0.8449789,13.10934,93.63797,0.1746184,3.913625,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.23161,2.23161,0,-1,0,2.23161,103.0745,0,0,0,2.300221,2.349064,2.23161,0,0,0.9388654,9.780295,0,0.04884208,-0.04884208,13.05786,93.27023,0.1746184,2.454771,1.840177,0,12.08052
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.993316,1.993316,0,-1,0,1.993316,88.33749,0,0,0,1.760846,2.098228,1.993316,0,0,0.9931344,9.731453,0,0.3373822,-0.3373822,12.70223,90.73,0.1746184,2.192648,1.408677,0,11.4923
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.301746,1.301746,0,-1,0,1.301746,64.06039,0,0,0,0.8339037,1.370259,1.301746,0,0,1.368003,9.394071,0,0.5363554,-0.5363554,12.13686,86.69167,0.1746184,1.431921,0.6671229,0,10.22797
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.805347,1.805347,0,-1,0,1.805347,54.371,0,2.220446E-16,0,0.9815851,1.900365,1.805347,0,0,1.963954,8.857716,0,0.9187799,-0.9187799,11.16838,79.77397,0.1746184,1.985881,0.7852681,0,9.839301
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,4.927517,3.33,0,-1,0,3.33,6.388514,0,1.597517,2.090269,0.2127375,3.505263,3.33,0,0,2.98482,7.938936,0,3.292526,-3.292526,7.697752,54.98383,0.1746184,5.420269,0.17019,0,8.151673
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.643182,4.64641,0,0,0,7.697752,54.98383,0.1746184,0,0,0,4.64641
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.297446,2.297446,0,-1,0,2.297446,0,0,0,0,0,2.418364,2.297446,0,0,6.643182,4.64641,0,2.418364,-2.418364,5.148572,36.77544,0.1746184,2.52719,0,0,4.64641
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.934116,1.934116,0,-1,0,1.934116,0,0,2.220446E-16,0.0108835,0,2.035912,1.934116,0,0,9.330254,2.228046,0,2.035912,-2.035912,3.002533,21.44662,0.1746184,2.127527,0,0,2.228046
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.5289897,0.1825281,0,-1,0,0.1825281,0,0,0.3464616,0.3993606,0,0.1921348,0.1825281,0,0,11.59238,0.1921348,0,0.1921348,-0.1921348,2.800006,20,0.1746184,0.5818887,0,0,0.1921348
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2755836,0,0,-1,0,0,0,0,0.2755836,0.303142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746184,0.303142,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746184,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746184,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.04380135,0,0,-1,0,0,0,0,0.04380135,0.04818149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746184,0.04818149,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746184,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746184,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.5926859,0.5926859,4.097949,0,1.28374,0.5926859,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1747306,0.6519545,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2815646,0.2815646,3.786828,0,1.198804,0.2815646,10.27889,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.1748029,0.3097211,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.297192,2.297192,4.827139,0,1.482809,2.297192,38.64286,0,0,0,0.8877008,0,0,2.529947,2.40345,5.116919,6.020048,3.291151,0,3.291151,12.26795,87.62806,0.1749803,2.526911,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0.1459917,0,0,1.97176,0,0,0,0,1.825768,8.982083,1.825768,0,1.825768,14.00003,100,0.1748539,0,1.577408,0,10.95384
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.685715,1.685715,0,-1,0,1.685715,177.1821,1.212349,0,0,2.986786,1.774437,1.685715,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,1.854287,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.75287,1.75287,0,-1,0,1.75287,192.2449,1.524677,0,0,3.369803,1.845126,1.75287,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,1.928157,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.7186976,0.7186976,0,-1,0,0.7186976,615.9462,3.670267,0,0,4.426791,0.7565238,0.7186976,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,0.7905674,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.209891,2.209891,0,-1,0,2.209891,211.9301,2.357224,0,0,4.683425,2.326201,2.209891,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,2.430881,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.034121,3.034121,0,-1,0,3.034121,154.1658,1.483764,0,0.007532691,4.677575,3.193811,3.034121,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,3.337533,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2904469,0.2904469,0,-1,0,0.2904469,1233.733,3.277605,0,0,3.583338,0.3057336,0.2904469,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,0.3194916,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.42259,2.42259,0,-1,0,2.42259,121.1706,0.3853726,0,0,2.935467,2.550095,2.42259,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,2.664849,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748539,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.042866,1.042866,0,-1,0,1.042866,101.0249,0,0,0,1.053554,1.097754,1.042866,0,0,0,10.62527,0,0.0441996,-0.0441996,13.95344,99.66721,0.1748539,1.147153,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.062776,2.062776,0,-1,0,2.062776,10.21218,0,0,0,0.2106544,2.171343,2.062776,0,0,0.04911067,10.58107,0,1.960689,-1.960689,11.88669,84.90476,0.1748539,2.269053,0.1685235,0,10.79173
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.227654,8.620386,0,0,0,11.88669,84.90476,0.1748539,0,0,0,8.620386
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.6014378,0.6014378,0,-1,0,0.6014378,0,0,0,0,0,0.6330924,0.6014378,0,0,2.227654,8.620386,0,0.6330924,-0.6330924,11.21935,80.13807,0.1748539,0.6615816,0,0,8.620386
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.467282,1.467282,0,-1,0,1.467282,0,0,2.220446E-16,0,0,1.544507,1.467282,0,0,2.93109,7.987294,0,1.544507,-1.544507,9.591299,68.50914,0.1748539,1.61401,0,0,7.987294
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.4761571,0.4761571,0,-1,0,0.4761571,0,0,5.551115E-17,0,0,0.501218,0.4761571,0,0,4.647209,6.442786,0,0.501218,-0.501218,9.062968,64.73536,0.1748539,0.5237728,0,0,6.442786
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.03833367,0.03833367,0,-1,0,0.03833367,0,0,6.938894E-18,0,0,0.04035123,0.03833367,0,0,5.204118,5.941568,0,0.04035123,-0.04035123,9.020434,64.43155,0.1748539,0.04216704,0,0,5.941568
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1888402,0.1888402,0,-1,0,0.1888402,0,0,0,0,0,0.1987792,0.1888402,0,0,5.248952,5.901217,0,0.1987792,-0.1987792,8.810903,62.93489,0.1748539,0.2077242,0,0,5.901217
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.1696,1.1696,0,-1,0,1.1696,0,0,0,0,0,1.231158,1.1696,0,0,5.469818,5.702438,0,1.231158,-1.231158,7.513148,53.66524,0.1748539,1.28656,0,0,5.702438
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2790613,0.2790613,0,-1,0,0.2790613,0,0,5.551115E-17,0,0,0.2937487,0.2790613,0,0,6.837771,4.47128,0,0.2937487,-0.2937487,7.20351,51.45354,0.1748539,0.3069674,0,0,4.47128
