Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.5818857,0.5818857,0,-1,0,0.5818857,0,0,1.110223E-16,0,0,0.6125112,0.5818857,0,0,7.164159,4.177531,0,0.6125112,-0.6125112,6.557867,46.84181,0.1748539,0.6400743,0,0,4.177531
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.844727,3.56502,0,0,0,6.557867,46.84181,0.1748539,0,0,0,3.56502
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1142178,0.1142178,0,0,0,0.1142178,0,0,1.387779E-17,0,0,0.1202293,0.1142178,0,0,7.844727,3.56502,0,0.1202293,-0.1202293,6.431134,45.93658,0.1748539,0.1256396,0,0,3.56502
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.5530492,0.5530492,0,0,0,0.5530492,10.25043,0,0,0,0.05668995,0.582157,0.5530492,0,0,7.978315,3.444791,0,0.5254671,-0.5254671,5.877243,41.98022,0.1748539,0.6083541,0.04535196,0,3.501481
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.4104276,0.4104276,0,0,0,0.4104276,177.2317,0,0,0,0.7274079,0.432029,0.4104276,0,0,8.562167,2.919323,0.2953788,0,0.2953788,6.157464,43.9818,0.1748335,0.4514703,0.5819263,0,3.646731
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.185306,2.185306,0,0,0,2.185306,72.48225,0,0,0,1.583959,2.300322,2.185306,0,0,8.266788,3.185164,0,0.7163631,-0.7163631,5.402351,38.58814,0.1748335,2.403837,1.267167,0,4.769124
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.145456,1.145456,0,-1,0,1.145456,223.5502,0,0,0,2.560668,1.205743,1.145456,0,0,9.062748,2.468801,1.354926,0,1.354926,6.687746,47.76952,0.1747398,1.260001,2.048535,0,5.02947
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.18113,1.18113,0,-1,0,1.18113,139.3409,0,0,0,1.645797,1.243294,1.18113,0,0,7.707822,3.688234,0.4025021,0,0.4025021,7.069593,50.49699,0.174712,1.299243,1.316637,0,5.334031
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.3741575,0.3741575,0,-1,0,0.3741575,470.9537,0,0,0,1.762109,0.39385,0.3741575,0,0,7.30532,4.050487,1.368259,0,1.368259,8.367638,59.76872,0.1746175,0.4115733,1.409687,0,5.812595
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.119704,1.119704,0,-1,0,1.119704,297.4465,0,0,0,3.33052,1.178636,1.119704,0,0,5.937061,5.281919,2.151884,0,2.151884,10.40909,74.35052,0.1744692,1.231674,2.664416,0,8.612439
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.5201803,0.5201803,0,-1,0,0.5201803,673.9418,0,0,0,3.505712,0.5475582,0.5201803,0,0,3.785177,7.218615,2.958154,0,2.958154,13.21545,94.39585,0.1742657,0.5721983,2.80457,0,10.72433
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.18171,1.18171,0,-1,0,1.18171,264.9406,1.059902,0,0,3.13083,1.243906,1.18171,0,0,0.8270229,9.880954,0.8270229,0,0.8270229,14.00003,100,0.1742089,1.299881,2.504664,0,13.01178
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2218624,0.2218624,0,-1,0,0.2218624,939.5734,1.851021,0,0,2.08456,0.2335394,0.2218624,0,0,0,10.62527,0,0,0,14.00003,100,0.1742089,0.2440487,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.6283266,0.6283266,0,-1,0,0.6283266,200.9725,0.6013669,0,0,1.262763,0.6613964,0.6283266,0,0,0,10.62527,0,0,0,14.00003,100,0.1742089,0.6911592,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.395739,1.395739,0,-1,0,1.395739,44.64244,0,2.220446E-16,0,0.6230919,1.469199,1.395739,0,0,0,10.62527,0,0.846107,-0.846107,13.10815,93.62948,0.1742089,1.535313,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.458787,1.458787,0,-1,0,1.458787,14.2919,0,0,0,0.2084884,1.535565,1.458787,0,0,0.9401189,9.779167,0,1.327077,-1.327077,11.70929,83.63763,0.1742089,1.604666,0.1667907,0,9.987656
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.452526,2.452526,0,-1,0,2.452526,0,0,0,0,0,2.581607,2.452526,0,0,2.414649,8.45209,0,2.581607,-2.581607,8.988039,64.20015,0.1742089,2.697779,0,0,8.45209
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.886135,2.886135,0,-1,0,2.886135,0,0,4.440892E-16,0,0,3.038037,2.886135,0,0,5.283101,5.870484,0,3.038037,-3.038037,5.785667,41.32611,0.1742089,3.174748,0,0,5.870484
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658697,2.832447,0,0,0,5.785667,41.32611,0.1742089,0,0,0,2.832447
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658697,2.832447,0,0,0,5.785667,41.32611,0.1742089,0,0,0,2.832447
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658697,2.832447,0,0,0,5.785667,41.32611,0.1742089,0,0,0,2.832447
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.8210566,0.8210566,0,-1,0,0.8210566,0,0,1.110223E-16,0,0,0.8642701,0.8210566,0,0,8.658697,2.832447,0,0.8642701,-0.8642701,4.874646,34.81883,0.1742089,0.9031622,0,0,2.832447
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.618997,1.968177,0,0,0,4.874646,34.81883,0.1742089,0,0,0,1.968177
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.09090567,0.09090567,0,-1,0,0.09090567,0,0,0,0,0,0.09569018,0.09090567,0,0,9.618997,1.968177,0,0.09569018,-0.09569018,4.77378,34.09836,0.1742089,0.09999624,0,0,1.968177
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2285168,0.2285168,0,-1,0,0.2285168,0,0,2.775558E-17,0,0,0.240544,0.2285168,0,0,9.725319,1.872487,0,0.240544,-0.240544,4.520225,32.28725,0.1742089,0.2513685,0,0,1.872487
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.311542,0.311542,0,-1,0,0.311542,0,0,0,0,0,0.327939,0.311542,0,0,9.99259,1.631943,0,0.327939,-0.327939,4.174546,29.81813,0.1742089,0.3426962,0,0,1.631943
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.0223667,0.0223667,0,0,0,0.0223667,0,0,0,0,0,0.02354389,0.0223667,0,0,10.35697,1.304004,0,0.02354389,-0.02354389,4.149729,29.64086,0.1742089,0.02460337,0,0,1.304004
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.149556,1.149556,4.654819,0,1.435766,1.149556,4.213375,0,0,0,0.04843509,0,0,3.505263,3.33,10.38313,1.28046,3.378435,0,3.378435,7.354794,52.53414,0.1743838,1.264511,0.03874807,5,1.328895
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.5934924,0.5934924,4.098756,0,1.28396,0.5934924,111.3955,0,0,0,0.6611241,0,0,3.505263,3.33,7.004692,4.321052,3.991124,0,3.991124,11.14111,79.57918,0.1744498,0.6528417,0.5288992,5,4.982176
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,4.87265,4.87265,5,0,1.53,4.87265,21.3687,0,0,0,1.041222,0,0,0.1273497,0.1209822,3.013568,7.913063,1.162204,0,1.162204,12.24367,87.45461,0.1745032,5.359915,0.8329778,5,8.954286
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.856398,2.856398,0,-1,0,2.856398,36.53802,0,4.440892E-16,0,1.043671,3.006734,2.856398,0,0,1.851363,8.959047,0,1.963063,-1.963063,10.17442,72.67429,0.1745032,3.142037,0.8349369,0,10.00272
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.730831,2.730831,0,-1,0,2.730831,43.10253,0,0,0,1.177057,2.874559,2.730831,0,0,4.032545,6.995984,0,1.697502,-1.697502,8.385097,59.89342,0.1745032,3.003914,0.9416459,0,8.173041
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,5.918658,5.298482,1.750279,0,1.750279,10.04556,71.75383,0.1743833,0,1.400223,0,7.048761
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.567824,1.567824,0,-1,0,1.567824,158.9335,0,0,0,2.491796,1.650341,1.567824,0,0,4.168379,6.873734,0.8414557,0,0.8414557,10.84383,77.45579,0.1743257,1.724606,1.993437,0,9.36553
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.337132,1.337132,0,-1,0,1.337132,145.678,0,0,0,1.947906,1.407507,1.337132,0,0,3.326923,7.631043,0.5403995,0,0.5403995,11.3565,81.11769,0.1742888,1.470845,1.558325,0,9.57895
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.009733,1.009733,0,-1,0,1.009733,135.0576,0,0,0,1.363721,1.062877,1.009733,0,0,2.786524,8.117403,0.3008448,0,0.3008448,11.64191,83.1563,0.1742682,1.110706,1.090977,0,9.481125
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.365056,2.365056,0,-1,0,2.365056,68.67404,0,0,0,1.624179,2.489532,2.365056,0,0,2.485679,8.388164,0,0.865353,-0.865353,10.72974,76.64088,0.1742682,2.601561,1.299343,0,10.01234
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.7796001,0.7796001,0,-1,0,0.7796001,143.5695,0,0,0,1.119268,0.8206317,0.7796001,0,0,3.447182,7.52281,0.2986362,0,0.2986362,11.01305,78.66452,0.1742478,0.8575602,0.8954144,0,8.642078
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.935734,2.935734,0,-1,0,2.935734,26.4633,4.440892E-16,0,0,0.7768921,3.090246,2.935734,0,0,3.148546,7.791583,0,2.313354,-2.313354,8.574566,61.24678,0.1742478,3.229307,0.6215137,0,8.568475
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.173671,3.173671,0,-1,0,3.173671,6.598289,4.440892E-16,0,0.1610378,0.209408,3.340706,3.173671,0,0,5.718939,5.478229,0,3.131298,-3.131298,5.273888,37.67055,0.1742478,3.491038,0.1675264,0,5.687637
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.193374,1.193374,0,-1,0,1.193374,0,0,2.220446E-16,0,0,1.256183,1.193374,0,0,9.198159,2.346931,0,1.256183,-1.256183,3.949755,28.21248,0.1742478,1.312711,0,0,2.346931
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.158583,1.036211,0,-1,0,1.036211,0,0,1.122372,1.33823,0,1.090748,1.036211,0,0,10.59392,1.090748,0,1.090748,-1.090748,2.800006,20,0.1742478,2.374441,0,0,1.090748
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.004993652,0,0,-1,0,0,0,0,0.004993652,0.005493018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.005493018,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.01312,0,0,-1,0,0,0,0,0.01312,0.014432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.014432,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.4029728,0,0,-1,0,0,0,0,0.4029728,0.4432701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.4432701,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01760775,0,0,-1,0,0,0,0,0.01760775,0.01936853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.01936853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.6749509,0,0,-1,0,0,0,0,0.6749509,0.742446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.742446,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.4557975,0,0,-1,0,0,0,0,0.4557975,0.5013772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.5013772,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.5457202,0,0,-1,0,0,0,0,0.5457202,0.6002923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742478,0.6002923,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.3806738,0.3806738,3.885937,0,1.225861,0.3806738,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743337,0.4187411,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.025463,1.025463,4.530726,0,1.401888,1.025463,5.244306,0,0,0,0.0537784,0,0,3.505263,3.33,8.475861,2.997,3.383778,0,3.383778,9.169255,65.49454,0.1744923,1.128009,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.501084,1.501084,4.765182,0,1.465895,1.501084,50.11932,0,0,0,0.7523333,0,0,3.264098,3.100893,5.092082,6.0424,3.853226,0,3.853226,12.82475,91.60515,0.1746462,1.651193,0.6018667,5,6.794734
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0.2679657,0,0,1.506821,0,0,0,0,1.238856,9.510304,1.238856,0,1.238856,14.00003,100,0.1745617,0,1.205457,0,11.01713
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.5355583,0.5355583,0,-1,0,0.5355583,349.726,1.309241,0,0,1.872987,0.5637456,0.5355583,0,0,0,10.62527,0,0,0,14.00003,100,0.1745617,0.5891142,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.062644,3.062644,0,-1,0,3.062644,22.32811,0,4.440892E-16,0.03890814,0.6838305,3.223835,3.062644,0,0,0,10.62527,0,2.540005,-2.540005,11.32263,80.87575,0.1745617,3.368908,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.179917,1.179917,0,-1,0,1.179917,81.14053,0,0,0,0.9573907,1.242018,1.179917,0,0,2.822228,8.085269,0,0.2846268,-0.2846268,11.0226,78.73273,0.1745617,1.297908,0.7659125,0,9.04266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1126213,0.1126213,0,-1,0,0.1126213,1975.621,0,0,0,2.22497,0.1185487,0.1126213,0,0,3.13848,7.800642,2.106421,0,2.106421,13.02093,93.00646,0.1744182,0.1238834,1.779976,0,10.02561
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,3.772758,3.33,0,-1,0,3.33,89.01367,0,0.4427581,0.8200338,2.964155,3.505263,3.33,0,0,1.032059,9.696422,0,0.5411078,-0.5411078,12.45055,88.93235,0.1744182,4.150034,2.371324,0,12.66058
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.404543,2.404543,0,-1,0,2.404543,140.8827,0,0,0,3.387586,2.531098,2.404543,0,0,1.63329,9.155313,0.8564873,0,0.8564873,13.26309,94.73616,0.1743599,2.644998,2.710068,0,12.5429
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.375067,1.375067,0,-1,0,1.375067,102.1737,0,0,0,1.404956,1.447439,1.375067,0,0,0.7768023,9.926152,0,0.04248235,-0.04248235,13.21831,94.4163,0.1743599,1.512573,1.123965,0,11.33111
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.433102,1.433102,0,-1,0,1.433102,73.60265,0,0,0,1.054801,1.508528,1.433102,0,0,0.8240049,9.88367,0,0.4537274,-0.4537274,12.74004,91.00008,0.1743599,1.576412,0.8438405,0,10.93847
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.752604,2.752604,0,-1,0,2.752604,29.8413,0,0,0,0.8214125,2.897477,2.752604,0,0,1.328146,9.429942,0,2.076065,-2.076065,10.55167,75.36894,0.1743599,3.027864,0.65713,0,10.25136
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,3.634885,7.353878,0.2043469,0,0.2043469,10.74553,76.75366,0.1743461,0,0.1634775,0,7.558225
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.169212,0.169212,0,-1,0,0.169212,0,0,2.775558E-17,0,0,0.1781179,0.169212,0,0,3.430538,7.53779,0,0.1781179,-0.1781179,10.55778,75.41257,0.1743461,0.1861332,0,0,7.53779
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,4.585565,3.33,0,-1,0,3.33,0,0,1.255565,1.714121,0,3.505263,3.33,0,0,3.628447,7.359672,0,3.505263,-3.505263,6.862909,49.02068,0.1743461,5.044121,0,0,7.359672
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,6.977876,3.33,0,-1,0,3.33,0,0,3.647876,4.345664,0,3.505263,3.33,0,0,7.523184,3.854409,0,3.505263,-3.505263,3.168037,22.62879,0.1743461,7.675663,0,0,3.854409
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41792,0.3491456,0,0,0,3.168037,22.62879,0.1743461,0,0,0,0.3491456
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.06270431,0.06270431,0,-1,0,0.06270431,0,0,0,0,0,0.06600454,0.06270431,0,0,11.41792,0.3491456,0,0.06600454,-0.06600454,3.098462,22.13183,0.1743461,0.06897474,0,0,0.3491456
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.5137549,0.268984,0,-1,0,0.268984,0,0,0.2447709,0.2961464,0,0.283141,0.268984,0,0,11.49126,0.283141,0,0.283141,-0.283141,2.800006,20,0.1743461,0.5651304,0,0,0.283141
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.9581446,0,0,-1,0,0,0,0,0.9581446,1.053959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743461,1.053959,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.233768,0,0,-1,0,0,0,0,1.233768,1.357144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743461,1.357144,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743461,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.5608248,0,0,-1,0,0,0,0,0.5608248,0.6169072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743461,0.6169072,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1160862,0.1160862,3.621349,0,1.153628,0.1160862,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1744001,0.1276949,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.205099,1.205099,4.710362,0,1.450929,1.205099,1.525923,0,0,0,0.01838888,0,0,3.505263,3.33,8.475861,2.997,3.348389,0,3.348389,9.135681,65.25474,0.1745812,1.325609,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2855759,0.2855759,3.790839,0,1.199899,0.2855759,266.25,0,0,0,0.7603459,0,0,3.505263,3.33,5.127471,6.01055,4.090346,0,4.090346,13.01612,92.97213,0.1746032,0.3141335,0.6082767,5,6.770896
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.161519,3.161519,2.722492,0,0.9082403,3.161519,47.42211,0,0,0,1.499259,0.4621333,0.4390267,0,0,1.037125,9.691861,1.037125,0,1.037125,14.00003,100,0.174649,3.47767,1.199407,5,11.19112
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.065198,1.065198,0,-1,0,1.065198,219.9376,1.22151,0,0,2.342771,1.121261,1.065198,0,0,0,10.62527,0,0,0,14.00003,100,0.174649,1.171718,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174649,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,3.520374,3.33,0,-1,0,3.33,102.219,0,0.1903737,0.5424111,3.403891,3.505263,3.33,0,0,0,10.62527,0,0.101372,-0.101372,13.89317,99.23675,0.174649,3.872411,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,3.972273,0,0,4.084908,0,0,0,0,0.1126355,10.5239,0.1126355,0,0.1126355,14.00003,100,0.1746413,0,3.267927,0,14.60881
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,4.735017,3.33,0,-1,0,3.33,138.8505,1.118458,1.405017,1.878519,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1746413,5.208519,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1746413,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.068636,1.068636,0,-1,0,1.068636,232.3414,1.358003,0,0,2.482883,1.12488,1.068636,0,0,0,10.62527,0,0,0,14.00003,100,0.1746413,1.1755,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.767916,2.767916,0,-1,0,2.767916,55.36223,0,0,0,1.53238,2.913596,2.767916,0,0,0,10.62527,0,1.381216,-1.381216,12.5441,89.60052,0.1746413,3.044707,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.473162,1.473162,0,-1,0,1.473162,62.1229,0,0,0,0.9151712,1.550697,1.473162,0,0,1.534684,9.244059,0,0.635526,-0.635526,11.8742,84.81551,0.1746413,1.620479,0.732137,0,10.15923
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,3.151486,3.151486,0,-1,0,3.151486,6.48337,0,4.440892E-16,0.1366348,0.2043225,3.317354,3.151486,0,0,2.240824,8.608533,0,3.113031,-3.113031,8.592772,61.37682,0.1746413,3.466635,0.163458,0,8.812855
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.544184,2.544184,0,-1,0,2.544184,0,0,4.440892E-16,0,0,2.678088,2.544184,0,0,5.699748,5.495501,0,2.678088,-2.678088,5.76982,41.21291,0.1746413,2.798602,0,0,5.495501
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.675402,2.817413,0,0,0,5.76982,41.21291,0.1746413,0,0,0,2.817413
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.966182,2.676542,0,-1,0,2.676542,0,0,0.2896392,0.5862573,0,2.817413,2.676542,0,0,8.675402,2.817413,0,2.817413,-2.817413,2.800006,20,0.1746413,3.2628,0,0,2.817413
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.4985436,0,0,-1,0,0,0,0,0.4985436,0.548398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,0.548398,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.5270061,0,0,-1,0,0,0,0,0.5270061,0.5797068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,0.5797068,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.037331,0,0,-1,0,0,0,0,1.037331,1.141064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,1.141064,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.278392,0,0,-1,0,0,0,0,0.278392,0.3062312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,0.3062312,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.3479148,0,0,-1,0,0,0,0,0.3479148,0.3827063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,0.3827063,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.977055,0,0,-1,0,0,0,0,0.977055,1.074761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,1.074761,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.4014617,0,0,-1,0,0,0,0,0.4014617,0.4416078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746413,0.4416078,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1013752,0.1013752,3.606638,0,1.149612,0.1013752,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.174693,0.1115127,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.870598,0.870598,4.375861,0,1.35961,0.870598,1.625802,0,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1748339,0.9576578,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.463552,2.463552,5,0,1.53,2.463552,15.8244,0,0,0,0.3898424,0,0,2.536448,2.409625,5.131706,6.006739,2.799468,0,2.799468,11.78747,84.19606,0.1749856,2.709908,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.916523,1.916523,0,0,0,1.916523,58.73567,0,2.220446E-16,0,1.125682,2.017392,1.916523,0,0,2.332238,8.526259,0,0.8917099,-0.8917099,10.84753,77.48219,0.1749856,2.108175,0.900546,0,9.651942
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.552803,1.552803,0,-1,0,1.552803,19.3225,0,0,0,0.3000404,1.63453,1.552803,0,0,3.323027,7.63455,0,1.334489,-1.334489,9.440852,67.43452,0.1749856,1.708083,0.2400323,0,7.93459
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.074338,3.074338,0,-1,0,3.074338,17.37435,0,4.440892E-16,0.05177189,0.5341463,3.236145,3.074338,0,0,4.805793,6.300061,0,2.701999,-2.701999,6.592696,47.09059,0.1749856,3.381772,0.4273171,0,6.834207
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.866919,1.866919,0,-1,0,1.866919,122.4694,0,0,0,2.286405,1.965178,1.866919,0,0,7.808014,3.598062,0.3212272,0,0.3212272,6.897439,49.26732,0.1749639,2.053611,1.829124,0,5.884467
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,3.708035,3.33,0,-1,0,3.33,96.23428,0,0.3780352,0.7488387,3.204602,3.505263,3.33,0,0,7.486787,3.887166,0,0.3006617,-0.3006617,6.580513,47.00357,0.1749639,4.078839,2.563681,0,7.091767
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.266217,1.266217,0,-1,0,1.266217,290.8337,0,0,0,3.682584,1.33286,1.266217,0,0,7.820855,3.586504,2.349725,0,2.349725,8.809657,62.926,0.1748051,1.392838,2.946067,0,7.269088
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,0,0,0,2.793654,0,0,0,0,5.471131,5.701256,2.793654,0,2.793654,11.45995,81.85663,0.1746166,0,2.234924,0,8.494911
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.486023,1.486023,0,-1,0,1.486023,120.8719,0,0,0,1.796185,1.564235,1.486023,0,0,2.677476,8.215546,0.2319496,0,0.2319496,11.68,83.42839,0.174601,1.634626,1.436948,0,10.01173
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.690565,1.690565,0,-1,0,1.690565,98.97085,0,0,0,1.673166,1.779542,1.690565,0,0,2.445527,8.4243,0,0.1063756,-0.1063756,11.56787,82.62746,0.174601,1.859621,1.338533,0,10.09747
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,3.727468,3.33,0,-1,0,3.33,20.48748,0,0.3974676,0.7702143,0.6822329,3.505263,3.33,0,0,2.563722,8.317924,0,2.82303,-2.82303,8.592133,61.37225,0.174601,4.100214,0.5457863,0,9.000157
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,5.984022,3.33,0,-1,0,3.33,5.162602,0,2.654022,3.252424,0.1719146,3.505263,3.33,0,0,5.700422,5.494894,0,3.333349,-3.333349,5.078475,36.27475,0.174601,6.582424,0.1375317,0,5.666809
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.256188,2.053468,0,-1,0,2.053468,0,0,2.202719,2.628338,0,2.161546,2.053468,0,0,9.404142,2.161546,0,2.161546,-2.161546,2.800006,20,0.174601,4.681807,0,0,2.161546
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.008194,0,0,-1,0,0,0,0,3.008194,3.309014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,3.309014,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,4.441288,0,0,-1,0,0,0,0,4.441288,4.885417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,4.885417,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.5909422,0,0,-1,0,0,0,0,0.5909422,0.6500364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0.6500364,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.16566,0,0,-1,0,0,0,0,1.16566,1.282226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,1.282226,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.8060591,0,0,-1,0,0,0,0,0.8060591,0.886665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0.886665,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02831883,0,0,-1,0,0,0,0,0.02831883,0.03115071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0.03115071,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.5427672,0,0,-1,0,0,0,0,0.5427672,0.5970439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0.5970439,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.7182786,0,0,-1,0,0,0,0,0.7182786,0.7901065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0.7901065,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.174601,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.6510636,0.6510636,4.156327,0,1.299677,0.6510636,8.049415,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1747131,0.71617,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.118495,2.118495,5,0,1.53,2.118495,35.98221,0,0,0,0.7622812,0,0,2.881505,2.73743,8.423453,3.044166,3.499711,0,3.499711,9.328956,66.63527,0.1748987,2.330344,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.564759,0.564759,4.070022,0,1.276116,0.564759,237.0742,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,4.923742,6.193906,4.668898,0,4.668898,13.75826,98.2731,0.1749137,0.6212349,1.071118,5,7.532804
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.322845,3.322845,0,-1,0,3.322845,77.37932,0,4.440892E-16,0.3251294,2.571195,3.497731,3.322845,0,0,0.2548443,10.39591,0,0.9265369,-0.9265369,12.78161,91.297,0.1749137,3.655129,2.056956,0,12.96711
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.001808,1.001808,0,-1,0,1.001808,377.6429,1.444392,0,0,3.783257,1.054535,1.001808,0,0,1.28433,9.469378,1.28433,0,1.28433,14.00003,100,0.1748274,1.101989,3.026605,0,13.25263
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02523977,0.02523977,0,-1,0,0.02523977,15204.67,3.811056,0,0,3.837624,0.02656817,0.02523977,0,0,0,10.62527,0,0,0,14.00003,100,0.1748274,0.02776374,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.233889,3.233889,0,-1,0,3.233889,111.4222,0.1991779,0,0.2272776,3.603271,3.404094,3.233889,0,0,0,10.62527,0,0,0,14.00003,100,0.1748274,3.557278,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.607524,2.607524,0,-1,0,2.607524,88.30722,0,0,0,2.302632,2.744762,2.607524,0,0,0,10.62527,0,0.4421302,-0.4421302,13.53398,96.6711,0.1748274,2.868276,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.040984,2.040984,0,-1,0,2.040984,108.2981,0,0,0,2.210346,2.148404,2.040984,0,0,0.4912558,10.18314,0.06194237,0,0.06194237,13.59275,97.09084,0.1748232,2.245082,1.768277,0,12.39349
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.277087,2.277087,0,-1,0,2.277087,105.272,0,0,0,2.397135,2.396933,2.277087,0,0,0.4293134,10.23889,0.0002019899,0,0.0002019899,13.59294,97.09222,0.1748232,2.504795,1.917708,0,12.63603
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.355778,1.355778,0,-1,0,1.355778,159.3615,0.3043415,0,0,2.160588,1.427135,1.355778,0,0,0.4291114,10.23907,0.4291114,0,0.4291114,14.00003,100,0.1747944,1.491356,1.72847,0,12.39966
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.195344,3.195344,0,-1,0,3.195344,35.7941,0,0,0.1848781,1.143744,3.36352,3.195344,0,0,0,10.62527,0,2.219775,-2.219775,11.66018,83.28683,0.1747944,3.514878,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.230607,2.230607,0,-1,0,2.230607,8.993718,0,0,0,0.2006145,2.348008,2.230607,0,0,2.466417,8.405499,0,2.147393,-2.147393,9.396628,67.11864,0.1747944,2.453668,0.1604916,0,8.606113
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.084223,3.084223,0,-1,0,3.084223,0,0,4.440892E-16,0.06264527,0,3.246551,3.084223,0,0,4.852409,6.258106,0,3.246551,-3.246551,5.974464,42.67466,0.1747944,3.392645,0,0,6.258106
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.018316,2.018316,0,-1,0,2.018316,0,0,4.440892E-16,0,0,2.124543,2.018316,0,0,8.459687,3.011555,0,2.124543,-2.124543,3.734999,26.67851,0.1747944,2.220147,0,0,3.011555
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.55964,0.8426619,0,-1,0,0.8426619,0,0,0.7169778,0.8729418,0,0.8870125,0.8426619,0,0,10.82029,0.8870125,0,0.8870125,-0.8870125,2.800006,20,0.1747944,1.715604,0,0,0.8870125
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.9230795,0,0,-1,0,0,0,0,0.9230795,1.015387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,1.015387,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01980123,0,0,-1,0,0,0,0,0.01980123,0.02178135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,0.02178135,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.273355,0,0,-1,0,0,0,0,0.273355,0.3006905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,0.3006905,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.7942155,0,0,-1,0,0,0,0,0.7942155,0.873637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,0.873637,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.5885581,0,0,-1,0,0,0,0,0.5885581,0.647414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,0.647414,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2036412,0,0,-1,0,0,0,0,0.2036412,0.2240053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,0.2240053,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2393443,0,0,-1,0,0,0,0,0.2393443,0.2632788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747944,0.2632788,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1651108,0.1651108,3.670374,0,1.167012,0.1651108,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1748527,0.1816219,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.5562255,0.5562255,4.061489,0,1.273786,0.5562255,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1749564,0.6118481,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,3.862761,3.862761,5,0,1.53,3.862761,4.317329,0,0,0,0.1667681,0,0,1.137239,1.080377,5.14586,5.994,1.247145,0,1.247145,10.30138,73.58115,0.1750233,4.249037,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,3.093236,3.093236,5,0,1.53,3.093236,16.38184,0,0,0,0.5067291,0,0,1.906764,1.811426,3.898715,7.116431,2.318155,0,2.318155,12.50058,89.28966,0.1751452,3.402559,0.4053832,5,7.62316
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.989964,1.989964,0,-1,0,1.989964,22.89407,0,2.220446E-16,0,0.4555838,2.094699,1.989964,0,0,1.58056,9.20277,0,1.639115,-1.639115,10.7728,76.9484,0.1751452,2.188961,0.3644671,0,9.658354
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.081169,1.081169,0,-1,0,1.081169,59.91142,0,0,0,0.6477438,1.138073,1.081169,0,0,3.401799,7.563655,0,0.4903289,-0.4903289,10.25595,73.25661,0.1751452,1.189286,0.518195,0,8.211399
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.057833,1.057833,0,-1,0,1.057833,77.79983,0,0,0,0.8229923,1.113508,1.057833,0,0,3.946609,7.073326,0,0.2905162,-0.2905162,9.949716,71.06925,0.1751452,1.163616,0.6583938,0,7.896318
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.590194,2.590194,0,-1,0,2.590194,25.90397,0,0,0,0.6709631,2.72652,2.590194,0,0,4.269404,6.78281,0,2.055557,-2.055557,7.782968,55.59252,0.1751452,2.849213,0.5367705,0,7.453773
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.9058204,0.9058204,0,-1,0,0.9058204,114.6606,0,0,0,1.038619,0.9534951,0.9058204,0,0,6.553357,4.727253,0.08512415,0,0.08512415,7.863724,56.16935,0.1751395,0.9964024,0.8308954,0,5.765872
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.4151414,0.4151414,0,-1,0,0.4151414,200.1072,0,0,0,0.8307276,0.4369909,0.4151414,0,0,6.468232,4.803865,0.3937367,0,0.3937367,8.237255,58.83742,0.1751131,0.4566555,0.6645821,0,5.634593
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1604445,0.1604445,0,-1,0,0.1604445,544.6835,0,0,0,0.8739147,0.1688889,0.1604445,0,0,6.074496,5.158228,0.7050257,0,0.7050257,8.906101,63.61488,0.1750659,0.1764889,0.6991317,0,6.032143
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.274555,3.274555,0,-1,0,3.274555,11.60498,0,4.440892E-16,0.2720106,0.3800115,3.4469,3.274555,0,0,5.36947,5.792751,0,3.066889,-3.066889,5.673317,40.52361,0.1750659,3.60201,0.3040092,0,6.172763
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.580545,2.580545,0,-1,0,2.580545,18.45976,0,4.440892E-16,0.1585217,0.4763626,2.716364,2.580545,0,0,8.777124,2.725863,0,2.240001,-2.240001,3.312149,23.65816,0.1750659,2.8386,0.38109,0,3.202225
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,5.838401,0.650785,0,-1,0,0.650785,30.6054,0,5.187616,5.92283,0.1991753,0.6850368,0.650785,0,0,11.26601,0.4858615,0,0.4858615,-0.4858615,2.800006,20,0.1750659,6.422242,0.1593403,0,0.6850368
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.543724,0,0,-1,0,0,0,0,3.543724,3.898097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,3.898097,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.116108,0,0,-1,0,0,0,0,1.116108,1.227719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,1.227719,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.4664464,0,0,-1,0,0,0,0,0.4664464,0.5130911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0.5130911,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.4150348,0,0,-1,0,0,0,0,0.4150348,0.4565383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0.4565383,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2052163,0,0,-1,0,0,0,0,0.2052163,0.2257379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0.2257379,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.03800416,0,0,-1,0,0,0,0,0.03800416,0.04180458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0.04180458,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3634448,0,0,-1,0,0,0,0,0.3634448,0.3997893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0.3997893,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750659,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3257541,0.3257541,3.831017,0,1.210868,0.3257541,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751422,0.3583295,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.6966425,0.6966425,4.201906,0,1.31212,0.6966425,41.01501,4.440892E-16,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1752422,0.7663068,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1254044,0.1254044,3.630668,0,1.156172,0.1254044,510.0259,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1752523,0.1379449,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.29259,2.29259,0,-1,0,2.29259,69.30537,0,4.440892E-16,0,1.588888,2.413253,2.29259,0,0,0.8905371,9.823791,0,0.8243646,-0.8243646,12.28623,87.75864,0.1752523,2.521849,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.178591,2.178591,0,-1,0,2.178591,126.6304,0,0,0,2.758757,2.293253,2.178591,0,0,1.806498,8.999426,0.465504,0,0.465504,12.72785,90.91303,0.1752212,2.39645,2.207006,0,11.75818
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,0.1514113,0,0,1.492405,0,0,0,0,1.340994,9.41838,1.340994,0,1.340994,14.00003,100,0.1751318,0,1.193924,0,10.91078
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,3.947937,3.33,0,-1,0,3.33,66.41762,4.440892E-16,0.6179371,1.012731,2.211707,3.505263,3.33,0,0,0,10.62527,0,1.293557,-1.293557,12.6365,90.26053,0.1751318,4.342731,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,0,0,0,1.307624,0,0,0,0,1.437285,9.331717,1.307624,0,1.307624,13.87702,99.12138,0.1750447,0,1.046099,0,10.63934
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.820149,0,0,0.9498106,0,0,0,0,0.1296616,10.50858,0.1296616,0,0.1296616,14.00003,100,0.1750361,0,0.7598485,0,11.45839
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.023012,3.023012,0,-1,0,3.023012,60.31945,0,4.440892E-16,0,1.823464,3.182118,3.023012,0,0,0,10.62527,0,1.358654,-1.358654,12.56788,89.7704,0.1750361,3.325313,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.653573,2.653573,0,-1,0,2.653573,44.02968,0,0,0,1.16836,2.793234,2.653573,0,0,1.509615,9.266621,0,1.624875,-1.624875,10.85511,77.53636,0.1750361,2.91893,0.9346877,0,10.43498
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,3.315032,7.641746,0.261117,0,0.261117,11.10283,79.30577,0.1750187,0,0.2088936,0,7.902863
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.015924,2.015924,0,-1,0,2.015924,3.731951,0,0,0,0.07523331,2.122026,2.015924,0,0,3.053915,7.876751,0,2.046793,-2.046793,8.945321,63.89502,0.1750187,2.217517,0.06018665,0,7.951984
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,3.640045,3.33,0,-1,0,3.33,0,0,0.3100453,0.6740499,0,3.505263,3.33,0,0,5.328129,5.829958,0,3.505263,-3.505263,5.25045,37.50314,0.1750187,4.00405,0,0,5.829958
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.09220216,0.09220216,0,-1,0,0.09220216,0,0,1.387779E-17,0,0,0.0970549,0.09220216,0,0,9.222865,2.324695,0,0.0970549,-0.0970549,5.148145,36.77239,0.1750187,0.1014224,0,0,2.324695
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.69009,1.69009,0,-1,0,1.69009,0,0,2.220446E-16,0,0,1.779043,1.69009,0,0,9.330705,2.22764,0,1.779043,-1.779043,3.272869,23.37759,0.1750187,1.8591,0,0,2.22764
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1323941,0.1323941,0,-1,0,0.1323941,0,0,2.775558E-17,0,0,0.1393622,0.1323941,0,0,11.30742,0.4485978,0,0.1393622,-0.1393622,3.125969,22.3283,0.1750187,0.1456335,0,0,0.4485978
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.6282433,0.2937739,0,-1,0,0.2937739,0,0,0.3344695,0.3972938,0,0.3092357,0.2937739,0,0,11.46227,0.3092357,0,0.3092357,-0.3092357,2.800006,20,0.1750187,0.6910676,0,0,0.3092357
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.2845558,0,0,-1,0,0,0,0,0.2845558,0.3130113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750187,0.3130113,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01237551,0,0,-1,0,0,0,0,0.01237551,0.01361306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750187,0.01361306,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.7034816,0,0,-1,0,0,0,0,0.7034816,0.7738297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750187,0.7738297,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2484753,0,0,-1,0,0,0,0,0.2484753,0.2733228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750187,0.2733228,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.3245227,0,0,-1,0,0,0,0,0.3245227,0.356975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750187,0.356975,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.562847,0.562847,4.06811,0,1.275594,0.562847,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.175122,0.6191316,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.5135016,0.5135016,4.018765,0,1.262123,0.5135016,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1752194,0.5648518,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.3893676,0.3893676,3.894631,0,1.228234,0.3893676,179.7212,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.1752558,0.4283044,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.10184,2.10184,0,0,0,2.10184,68.95396,0,0,0,1.449302,2.212463,2.10184,0,0,1.116084,9.620798,0,0.7631613,-0.7631613,12.13678,86.69108,0.1752558,2.312024,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.1722,1.1722,0,-1,0,1.1722,241.6525,0,0,0,2.832652,1.233895,1.1722,0,0,1.964041,8.857637,1.598756,0,1.598756,13.65349,97.52472,0.1751497,1.28942,2.266121,0,11.69029
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1178596,0.1178596,0,-1,0,0.1178596,2319.113,2.243951,0,0,2.733298,0.1240628,0.1178596,0,0,0.3652847,10.29652,0.3652847,0,0.3652847,14.00003,100,0.1751255,0.1296456,2.186639,0,13.02982
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.19595,3.19595,0,-1,0,3.19595,129.1896,0.7646767,0,0.1855449,4.128835,3.364158,3.19595,0,0,0,10.62527,0,0,0,14.00003,100,0.1751255,3.515545,3.303068,0,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.8161945,0.8161945,0,-1,0,0.8161945,554.9375,3.670217,0,0,4.529369,0.8591521,0.8161945,0,0,0,10.62527,0,0,0,14.00003,100,0.1751255,0.897814,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.275376,1.275376,0,-1,0,1.275376,295.5403,2.426749,0,0,3.769251,1.342501,1.275376,0,0,0,10.62527,0,0,0,14.00003,100,0.1751255,1.402914,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.954237,1.954237,0,-1,0,1.954237,194.8084,1.749925,0,0,3.807017,2.057091,1.954237,0,0,0,10.62527,0,0,0,14.00003,100,0.1751255,2.149661,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.4310491,0.4310491,0,-1,0,0.4310491,645.0035,2.326546,0,0,2.780282,0.4537359,0.4310491,0,0,0,10.62527,0,0,0,14.00003,100,0.1751255,0.474154,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,4.449912,3.33,0,-1,0,3.33,68.68581,0,1.119912,1.564903,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.1751255,4.894903,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.547232,1.547232,0,-1,0,1.547232,83.66694,0,0,0,1.294522,1.628666,1.547232,0,0,1.353362,9.407248,0,0.3341437,-0.3341437,12.3639,88.31338,0.1751255,1.701956,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,4.547167,3.33,0,-1,0,3.33,5.875681,0,1.217167,1.671884,0.1956602,3.505263,3.33,0,0,1.724633,9.073105,0,3.309603,-3.309603,8.87527,63.39466,0.1751255,5.001884,0.1565282,0,9.268764
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.044296,2.044296,0,-1,0,2.044296,0,0,0,0,0,2.151891,2.044296,0,0,5.401969,5.763502,0,2.151891,-2.151891,6.606978,47.1926,0.1751255,2.248726,0,0,5.763502
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.981561,1.981561,0,-1,0,1.981561,0,0,2.220446E-16,0,0,2.085854,1.981561,0,0,7.792959,3.611611,0,2.085854,-2.085854,4.408295,31.48775,0.1751255,2.179718,0,0,3.611611
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.69096,1.449469,0,-1,0,1.449469,0,0,0.2414907,0.4105867,0,1.525757,1.449469,0,0,10.11057,1.525757,0,1.525757,-1.525757,2.800006,20,0.1751255,1.860056,0,0,1.525757
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2614356,0,0,-1,0,0,0,0,0.2614356,0.2875791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0.2875791,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2103918,0,0,-1,0,0,0,0,0.2103918,0.2314309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0.2314309,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.4964724,0,0,-1,0,0,0,0,0.4964724,0.5461196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0.5461196,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.2552789,0,0,-1,0,0,0,0,0.2552789,0.2808068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0.2808068,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.3666114,0,0,-1,0,0,0,0,0.3666114,0.4032725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0.4032725,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.6301143,0,0,-1,0,0,0,0,0.6301143,0.6931257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751255,0.6931257,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.4154357,0.4154357,3.920699,0,1.235351,0.4154357,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1752113,0.4569792,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.08765326,0.08765326,3.592916,0,1.145866,0.08765326,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1752593,0.0964186,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.175242,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.498767,2.498767,0,0,0,2.498767,78.81207,0,0,0,1.96933,2.630281,2.498767,0,0,0.9806158,9.74272,0,0.6609511,-0.6609511,12.37303,88.37862,0.175242,2.748644,1.575464,0,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.532351,3.33,0,-1,0,3.33,86.0366,0,0.2023509,0.555586,2.865019,3.505263,3.33,0,0,1.715006,9.081769,0,0.6402444,-0.6402444,11.69815,83.55807,0.175242,3.885586,2.292015,0,11.94679
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.368305,2.368305,0,-1,0,2.368305,145.5934,0,0,0,3.448097,2.492953,2.368305,0,0,2.426389,8.441525,0.9551442,0,0.9551442,12.60428,90.03041,0.175179,2.605136,2.758477,0,11.88962
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.224508,1.224508,0,-1,0,1.224508,275.6884,0.6156275,0,0,3.375828,1.288956,1.224508,0,0,1.471244,9.301154,1.471244,0,1.471244,14.00003,100,0.1750819,1.346959,2.700663,0,12.67698
