Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,3.77103,3.33,0,-1,0,3.33,116.1967,0.3640856,0.4410305,0.8181336,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1750819,4.148134,3.095479,0,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.4911031,0.4911031,0,-1,0,0.4911031,750.7576,3.170043,0,0,3.686994,0.5169507,0.4911031,0,0,0,10.62527,0,0,0,14.00003,100,0.1750819,0.5402135,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.8152946,0.8152946,0,-1,0,0.8152946,511.6038,3.312873,0,0,4.171078,0.8582048,0.8152946,0,0,0,10.62527,0,0,0,14.00003,100,0.1750819,0.8968241,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.842749,1.842749,0,-1,0,1.842749,129.3401,0.443678,0,0,2.383413,1.939735,1.842749,0,0,0,10.62527,0,0,0,14.00003,100,0.1750819,2.027023,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.439788,1.439788,0,-1,0,1.439788,111.5584,0.09063827,0,0,1.606205,1.515566,1.439788,0,0,0,10.62527,0,0,0,14.00003,100,0.1750819,1.583767,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,4.198632,3.33,0,-1,0,3.33,32.71714,0,0.8686324,1.288496,1.089481,3.505263,3.33,0,0,0,10.62527,0,2.415782,-2.415782,11.45357,81.81105,0.1750819,4.618495,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,2.684202,8.209492,0.1906172,0,0.1906172,11.63441,83.10273,0.1750694,0,0.1524938,0,8.400109
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.150259,2.150259,0,-1,0,2.150259,0,0,4.440892E-16,0,0,2.263431,2.150259,0,0,2.493585,8.381047,0,2.263431,-2.263431,9.248539,66.06087,0.1750694,2.365286,0,0,8.381047
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.008509,6.117616,0,0,0,9.248539,66.06087,0.1750694,0,0,0,6.117616
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.4097,2.4097,0,-1,0,2.4097,0,0,4.440892E-16,0,0,2.536526,2.4097,0,0,5.008509,6.117616,0,2.536526,-2.536526,6.574806,46.96281,0.1750694,2.65067,0,0,6.117616
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.826871,3.58109,0,0,0,6.574806,46.96281,0.1750694,0,0,0,3.58109
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3554689,0.3554689,0,-1,0,0.3554689,0,0,5.551115E-17,0,0,0.3741778,0.3554689,0,0,7.826871,3.58109,0,0.3741778,-0.3741778,6.180388,44.14554,0.1750694,0.3910157,0,0,3.58109
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.3972251,0.3972251,0,-1,0,0.3972251,0,0,0,0,0,0.4181317,0.3972251,0,0,8.242624,3.206912,0,0.4181317,-0.4181317,5.739638,40.99733,0.1750694,0.4369476,0,0,3.206912
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.5051751,0.5051751,0,-1,0,0.5051751,0,0,0,0,0,0.5317633,0.5051751,0,0,8.707215,2.78878,0,0.5317633,-0.5317633,5.179111,36.99357,0.1750694,0.5556926,0,0,2.78878
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1905739,0.1905739,0,-1,0,0.1905739,0,0,0,0,0,0.2006041,0.1905739,0,0,9.298063,2.257017,0,0.2006041,-0.2006041,4.967655,35.48318,0.1750694,0.2096313,0,0,2.257017
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.520957,2.056413,0,0,0,4.967655,35.48318,0.1750694,0,0,0,2.056413
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.520957,2.056413,0,0,0,4.967655,35.48318,0.1750694,0,0,0,2.056413
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1862865,0.1862865,0,0,0,0.1862865,0,0,2.775558E-17,0,0,0.196091,0.1862865,0,0,9.520957,2.056413,0,0.196091,-0.196091,4.760957,34.00677,0.1750694,0.2049151,0,0,2.056413
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.09240288,0.09240288,0,0,0,0.09240288,0,0,1.387779E-17,0,0,0.09726618,0.09240288,0,0,9.738835,1.860322,0,0.09726618,-0.09726618,4.65843,33.27443,0.1750694,0.1016432,0,0,1.860322
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.889949,1.889949,5,0,1.53,1.889949,13.73008,0,0,0,0.2594914,0,0,3.110051,2.954548,9.84691,1.763056,3.21404,0,3.21404,7.707536,55.05371,0.1752406,2.078944,0.2075932,5,2.022547
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.6129487,0.6129487,4.118212,0,1.289272,0.6129487,71.27853,0,0,0,0.4369008,0,0,3.505263,3.33,6.632869,4.655692,3.766901,0,3.766901,11.28113,80.57935,0.1753194,0.6742435,0.3495206,5,5.092593
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,2.865969,8.045902,0.9682519,0,0.9682519,12.1997,87.14051,0.1752557,0,0.7746015,0,9.014154
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,1.897717,8.917329,1.624954,0,1.624954,13.74126,98.15168,0.1751489,0,1.299963,0,10.54228
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.7161906,0.7161906,0,-1,0,0.7161906,295.3812,1.088845,0,0,2.115492,0.7538848,0.7161906,0,0,0.2727625,10.37979,0.2727625,0,0.2727625,14.00003,100,0.175131,0.7878096,1.692394,0,12.49528
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175131,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175131,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.9267962,0.9267962,0,-1,0,0.9267962,96.74113,1.110223E-16,0,0,0.8965932,0.9755749,0.9267962,0,0,0,10.62527,0,0.07898179,-0.07898179,13.91677,99.40533,0.175131,1.019476,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.975985,1.975985,0,-1,0,1.975985,60.44427,0,0,0,1.19437,2.079984,1.975985,0,0,0.08775754,10.54629,0,0.8856145,-0.8856145,12.98325,92.73734,0.175131,2.173583,0.9554957,0,11.74066
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,3.726428,3.33,0,-1,0,3.33,11.72078,0,0.3964275,0.7690703,0.390302,3.505263,3.33,0,0,1.071774,9.660678,0,3.114961,-3.114961,9.699797,69.28413,0.175131,4.09907,0.3122416,0,10.05098
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.482719,1.482719,0,-1,0,1.482719,41.50402,0,0,0,0.6153879,1.560756,1.482719,0,0,4.532842,6.545717,0,0.9453686,-0.9453686,8.703291,62.16624,0.175131,1.630991,0.4923103,0,7.161105
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.12705,2.12705,0,-1,0,2.12705,6.926021,0,0,0,0.1473199,2.239,2.12705,0,0,5.583251,5.600348,0,2.09168,-2.09168,6.498467,46.41753,0.175131,2.339755,0.1178559,0,5.747668
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.6066089,0.6066089,0,-1,0,0.6066089,0,0,0,0,0,0.6385356,0.6066089,0,0,7.90734,3.508668,0,0.6385356,-0.6385356,5.825391,41.60985,0.175131,0.6672697,0,0,3.508668
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.484348,0.484348,0,-1,0,0.484348,0,0,1.110223E-16,0,0,0.50984,0.484348,0,0,8.616824,2.870133,0,0.50984,-0.50984,5.287972,37.77116,0.175131,0.5327828,0,0,2.870133
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.752464,2.242278,0,-1,0,2.242278,0,0,0.510186,0.7854325,0,2.360293,2.242278,0,0,9.183312,2.360293,0,2.360293,-2.360293,2.800006,20,0.175131,3.027711,0,0,2.360293
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3405223,0,0,-1,0,0,0,0,0.3405223,0.3745746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0.3745746,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2233602,0,0,-1,0,0,0,0,0.2233602,0.2456962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0.2456962,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.7483096,0,0,-1,0,0,0,0,0.7483096,0.8231405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0.8231405,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.6204733,0,0,-1,0,0,0,0,0.6204733,0.6825206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0.6825206,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175131,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02046288,0.02046288,3.525726,0,1.127523,0.02046288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751711,0.02250917,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.8841527,0.8841527,4.389416,0,1.363311,0.8841527,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1753092,0.972568,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.221128,2.221128,5,0,1.53,2.221128,22.84713,0,0,0,0.5074642,0,0,2.778872,2.639928,5.14586,5.994,3.147392,0,3.147392,12.10411,86.45779,0.1754726,2.443241,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.6690755,0.6690755,0,0,0,0.6690755,245.4475,0,0,0,1.642229,0.70429,0.6690755,0,0,1.998468,8.826653,0.9379392,0,0.9379392,12.99392,92.81355,0.1754111,0.7359831,1.313783,0,10.46888
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.074137,3.074137,0,-1,0,3.074137,64.69036,0,4.440892E-16,0.05155073,1.98867,3.235934,3.074137,0,0,1.060529,9.670798,0,1.247263,-1.247263,11.67919,83.42263,0.1754111,3.381551,1.590936,0,11.65947
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.484509,2.484509,0,-1,0,2.484509,114.0527,0,0,0,2.833649,2.615273,2.484509,0,0,2.446377,8.423535,0.2183759,0,0.2183759,11.88636,84.9024,0.1753968,2.73296,2.266919,0,11.25718
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.7133747,0.7133747,0,-1,0,0.7133747,385.5459,0,0,0,2.750386,0.7509207,0.7133747,0,0,2.228001,8.620073,1.999466,0,1.999466,13.78322,98.45138,0.1752659,0.7847121,2.200309,0,11.37046
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.065562,2.065562,0,-1,0,2.065562,150.8846,0.7138045,0,0,3.116616,2.174276,2.065562,0,0,0.2285353,10.41959,0.2285353,0,0.2285353,14.00003,100,0.175251,2.272119,2.493293,0,13.53621
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,4.35693,3.33,0,-1,0,3.33,73.94804,0,1.02693,1.462623,2.46247,3.505263,3.33,0,0,0,10.62527,0,1.042793,-1.042793,12.90083,92.14858,0.175251,4.792623,1.969976,0,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.788997,2.788997,0,-1,0,2.788997,105.9806,0,0,0,2.955795,2.935787,2.788997,0,0,1.158659,9.58248,0.02000802,0,0.02000802,12.91981,92.28416,0.1752497,3.067897,2.364636,0,12.53828
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.880659,1.880659,0,-1,0,1.880659,156.8433,0,0,0,2.949686,1.979641,1.880659,0,0,1.138651,9.600488,0.9700456,0,0.9700456,13.84007,98.85748,0.1751862,2.068724,2.359749,0,12.55017
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.071349,2.071349,0,-1,0,2.071349,92.80883,0,0,0,1.922395,2.180367,2.071349,0,0,0.1686056,10.47353,0,0.2579725,-0.2579725,13.56815,96.91515,0.1751862,2.278484,1.537916,0,12.39592
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.168584,0.168584,0,-1,0,0.168584,476.2444,0.1701733,0,0,0.8028719,0.1774568,0.168584,0,0,0.4552417,10.21556,0.4552417,0,0.4552417,14.00003,100,0.1751565,0.1854424,0.6422975,0,11.01843
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,4.761614,3.33,0,-1,0,3.33,5.630461,0,1.431614,1.907776,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.1751565,5.237776,0.1499955,0,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.035391,1.035391,0,-1,0,1.035391,0,0,0,0,0,1.089885,1.035391,0,0,3.68641,7.307506,0,1.089885,-1.089885,9.353952,66.81381,0.1751565,1.13893,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.045607,1.045607,0,-1,0,1.045607,0,0,0,0,0,1.100639,1.045607,0,0,4.897393,6.21762,0,1.100639,-1.100639,8.193777,58.52686,0.1751565,1.150168,0,0,6.21762
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.816,1.816,0,-1,0,1.816,0,0,2.220446E-16,0,0,1.911579,1.816,0,0,6.120326,5.116981,0,1.911579,-1.911579,6.178796,44.13417,0.1751565,1.9976,0,0,5.116981
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.5444483,0.5444483,0,-1,0,0.5444483,0,0,1.110223E-16,0,0,0.5731035,0.5444483,0,0,8.244303,3.205402,0,0.5731035,-0.5731035,5.574692,39.81915,0.1751565,0.5988932,0,0,3.205402
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2682825,0.2682825,0,-1,0,0.2682825,0,0,0,0,0,0.2824026,0.2682825,0,0,8.881084,2.632298,0,0.2824026,-0.2824026,5.277013,37.69287,0.1751565,0.2951108,0,0,2.632298
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.9799058,0.9799058,0,-1,0,0.9799058,0,0,1.110223E-16,0,0,1.03148,0.9799058,0,0,9.194865,2.349896,0,1.03148,-1.03148,4.189738,29.92664,0.1751565,1.077896,0,0,2.349896
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.8601751,0.8601751,0,-1,0,0.8601751,0,0,1.110223E-16,0,0,0.9054474,0.8601751,0,0,10.34095,1.318416,0,0.9054474,-0.9054474,3.235312,23.10933,0.1751565,0.9461926,0,0,1.318416
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3166603,0.3166603,0,-1,0,0.3166603,0,0,0,0,0,0.3333266,0.3166603,0,0,11.34701,0.4129684,0,0.3333266,-0.3333266,2.883955,20.59964,0.1751565,0.3483263,0,0,0.4129684
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.3985467,0.07565976,0,-1,0,0.07565976,0,0,0.3228869,0.3627416,0,0.07964186,0.07565976,0,0,11.71737,0.07964186,0,0.07964186,-0.07964186,2.800006,20,0.1751565,0.4384013,0,0,0.07964186
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.9131108,0,0,-1,0,0,0,0,0.9131108,1.004422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751565,1.004422,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.0759602,0.0759602,3.581223,0,1.142674,0.0759602,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1752026,0.08355622,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.7588018,0.7588018,4.264065,0,1.32909,0.7588018,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1753257,0.8346819,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.1753084,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.665129,1.665129,0,0,0,1.665129,124.9715,0,0,0,2.080938,1.752768,1.665129,0,0,0.9779084,9.745156,0.3281701,0,0.3281701,13.38363,95.59718,0.175287,1.831642,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.4212943,0.4212943,0,-1,0,0.4212943,602.5253,1.445199,0,0,2.538405,0.4434677,0.4212943,0,0,0.6497383,10.04051,0.6497383,0,0.6497383,14.00003,100,0.1752447,0.4634237,2.030724,0,12.57891
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,3.841001,3.33,0,-1,0,3.33,114.5236,0.3083726,0.5110008,0.8951008,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1752447,4.225101,3.050909,0,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1752447,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.3450618,0.3450618,0,-1,0,0.3450618,1212.004,3.81894,0,0,4.182163,0.363223,0.3450618,0,0,0,10.62527,0,0,0,14.00003,100,0.1752447,0.379568,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.251161,0.251161,0,-1,0,0.251161,1469.015,3.425213,0,0,3.689593,0.26438,0.251161,0,0,0,10.62527,0,0,0,14.00003,100,0.1752447,0.2762771,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.968692,2.968692,0,-1,0,2.968692,102.4635,0,4.440892E-16,0,3.041826,3.124939,2.968692,0,0,0,10.62527,0,0.0831138,-0.0831138,13.91242,99.37422,0.1752447,3.265562,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.337847,3.33,0,-1,0,3.33,81.53106,0,0.007847013,0.3416317,2.714984,3.505263,3.33,0,0,0.09234866,10.54216,0,0.7902788,-0.7902788,13.07939,93.42403,0.1752447,3.671632,2.171988,0,13.25714
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.9063351,0.9063351,0,-1,0,0.9063351,196.7861,0,0,0,1.783542,0.9540369,0.9063351,0,0,0.9704362,9.751882,0.8295047,0,0.8295047,13.86633,99.04501,0.1751908,0.9969686,1.426833,0,11.53542
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.643226,0,0,0.7841575,0,0,0,0,0.1409315,10.49844,0.1409315,0,0.1409315,14.00003,100,0.1751816,0,0.627326,0,11.28259
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.9265678,0.9265678,0,-1,0,0.9265678,16.82331,0,1.110223E-16,0,0.1558794,0.9753345,0.9265678,0,0,0,10.62527,0,0.8194552,-0.8194552,13.13625,93.83015,0.1751816,1.019225,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.4694702,0.4694702,0,-1,0,0.4694702,0,0,5.551115E-17,0,0,0.4941791,0.4694702,0,0,0.9105058,9.805819,0,0.4941791,-0.4941791,12.61534,90.10936,0.1751816,0.5164172,0,0,9.805819
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459594,9.31164,0,0,0,12.61534,90.10936,0.1751816,0,0,0,9.31164
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.4725221,0.4725221,0,-1,0,0.4725221,0,0,5.551115E-17,0,0,0.4973917,0.4725221,0,0,1.459594,9.31164,0,0.4973917,-0.4973917,12.09104,86.36439,0.1751816,0.5197743,0,0,9.31164
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1995607,0.1995607,0,-1,0,0.1995607,0,0,2.775558E-17,0,0,0.2100639,0.1995607,0,0,2.012251,8.814248,0,0.2100639,-0.2100639,11.86961,84.78278,0.1751816,0.2195168,0,0,8.814248
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.4151807,0.4151807,0,-1,0,0.4151807,0,0,5.551115E-17,0,0,0.4370324,0.4151807,0,0,2.245656,8.604184,0,0.4370324,-0.4370324,11.40894,81.49226,0.1751816,0.4566988,0,0,8.604184
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.8000451,0.8000451,0,-1,0,0.8000451,0,0,1.110223E-16,0,0,0.8421527,0.8000451,0,0,2.731247,8.167151,0,0.8421527,-0.8421527,10.52123,75.15151,0.1751816,0.8800496,0,0,8.167151
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.4670762,0.4670762,0,-1,0,0.4670762,0,0,5.551115E-17,0,0,0.4916592,0.4670762,0,0,3.666972,7.324999,0,0.4916592,-0.4916592,10.00298,71.4497,0.1751816,0.5137839,0,0,7.324999
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1173282,0.1173282,0,-1,0,0.1173282,0,0,1.387779E-17,0,0,0.1235034,0.1173282,0,0,4.21326,6.83334,0,0.1235034,-0.1235034,9.872794,70.51982,0.1751816,0.129061,0,0,6.83334
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.5363836,0.5363836,0,-1,0,0.5363836,0,0,1.110223E-16,0,0,0.5646143,0.5363836,0,0,4.350486,6.709836,0,0.5646143,-0.5646143,9.277638,66.26871,0.1751816,0.590022,0,0,6.709836
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2207348,0.2207348,0,-1,0,0.2207348,0,0,2.775558E-17,0,0,0.2323524,0.2207348,0,0,4.977835,6.145222,0,0.2323524,-0.2323524,9.032718,64.51929,0.1751816,0.2428082,0,0,6.145222
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.4252755,0.4252755,0,0,0,0.4252755,0,0,0,0,0,0.4476584,0.4252755,0,0,5.236005,5.91287,0,0.4476584,-0.4476584,8.560844,61.14877,0.1751816,0.467803,0,0,5.91287
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1588594,0.1588594,0,0,0,0.1588594,0,0,2.775558E-17,0,0,0.1672204,0.1588594,0,0,5.733403,5.465211,0,0.1672204,-0.1672204,8.384579,59.88973,0.1751816,0.1747453,0,0,5.465211
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.449398,2.449398,0,0,0,2.449398,24.99966,0,0,0,0.612341,2.578313,2.449398,0,0,5.919203,5.297991,0,1.965972,-1.965972,6.312262,45.08749,0.1751816,2.694337,0.4898728,0,5.910332
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.000057,1.000057,0,0,0,1.000057,60.66797,0,0,0,0.6067142,1.052691,1.000057,0,0,8.103617,3.332019,0,0.4459772,-0.4459772,5.842161,41.72964,0.1751816,1.100063,0.4853714,0,3.938733
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.347066,2.347066,0,-1,0,2.347066,26.36136,0,0,0,0.6187186,2.470596,2.347066,0,0,8.599147,2.886042,0,1.851878,-1.851878,3.89011,27.78645,0.1751816,2.581773,0.4949749,0,3.504761
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.95074,1.95074,0,-1,0,1.95074,121.3956,0,0,0.7134167,2.368113,2.053411,1.95074,0,0,10.65679,1.034164,0.3147025,0,0.3147025,4.188663,29.91896,0.1751611,2.145814,1.89449,0,3.402277
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.822585,1.822585,0,-1,0,1.822585,136.2263,0,0,0.281577,2.482839,1.91851,1.822585,0,0,10.34209,1.317396,0.5643293,0,0.5643293,4.724033,33.74303,0.1751245,2.004843,1.986272,0,3.800236
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.218603,1.218603,0,-1,0,1.218603,225.8204,0,0,0,2.751855,1.28274,1.218603,0,0,9.777757,1.825293,1.469115,0,1.469115,6.117758,43.69818,0.175029,1.340464,2.201484,0,4.577148
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.970704,0.970704,0,-1,0,0.970704,386.9513,0,0,0,3.756151,1.021794,0.970704,0,0,8.308642,3.147496,2.734358,0,2.734358,8.711798,62.227,0.1748517,1.067774,3.004921,0,6.903647
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.5740445,0.5740445,0,-1,0,0.5740445,221.6903,0,0,0,1.272601,0.6042574,0.5740445,0,0,5.574285,5.608418,0.6683437,0,0.6683437,9.345844,66.7559,0.1748084,0.631449,1.018081,0,6.881019
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,5.985848,3.33,0,-1,0,3.33,15.58917,0,2.655848,3.254433,0.5191195,3.505263,3.33,0,0,4.905941,6.209928,0,2.986144,-2.986144,6.198172,44.27257,0.1748084,6.584433,0.4152956,0,6.729047
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,5.132752,3.33,0,-1,0,3.33,21.41558,0,1.802752,2.447937,0.7131389,3.505263,3.33,0,0,8.223878,3.223784,0,2.792124,-2.792124,3.255015,23.25006,0.1748084,5.646028,0.5705112,0,3.936923
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.9556332,0.9556332,0,-1,0,0.9556332,80.50043,0,0,0.4949549,0.7692888,1.00593,0.9556332,0,0,11.32624,0.4316597,0,0.2366408,-0.2366408,3.005574,21.46834,0.1748084,1.051196,0.6154311,0,1.200948
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.258901,0.3542192,0,-1,0,0.3542192,50.20719,0,1.904682,2.265733,0.1778435,0.3728623,0.3542192,0,0,11.58917,0.1950188,0,0.1950188,-0.1950188,2.800006,20,0.1748084,2.484791,0.1422748,0,0.3728623
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.236946,0,0,-1,0,0,0,0,3.236946,3.56064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,3.56064,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,6.030091,0,0,-1,0,0,0,0,6.030091,6.633101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,6.633101,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3634044,0,0,-1,0,0,0,0,0.3634044,0.3997448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0.3997448,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.5145658,0,0,-1,0,0,0,0,0.5145658,0.5660223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0.5660223,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.9751682,0,0,-1,0,0,0,0,0.9751682,1.072685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,1.072685,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2640919,0,0,-1,0,0,0,0,0.2640919,0.2905011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0.2905011,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.8044585,0,0,-1,0,0,0,0,0.8044585,0.8849043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0.8849043,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3458498,0,0,-1,0,0,0,0,0.3458498,0.3804348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0.3804348,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748084,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,4.122442,4.122442,5,0,1.53,4.122442,11.23836,0,0,0,0.463295,0,0,0.8775584,0.8336805,11.80586,0,1.296975,0,1.296975,4.030425,28.78869,0.1748724,4.534686,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.127541,1.127541,4.632804,0,1.429756,1.127541,78.13918,4.440892E-16,0,0,0.8810515,0,0,3.505263,3.33,10.50888,1.167278,4.211051,0,4.211051,8.025379,57.32402,0.1749796,1.240295,0.7048413,5,2.048329
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.61592,2.61592,0,-1,0,2.61592,54.9463,0,0,0,1.437351,2.7536,2.61592,0,0,6.297833,4.957224,0,1.316249,-1.316249,6.637931,47.4137,0.1749796,2.877512,1.149881,0,6.394576
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.142161,1.142161,0,-1,0,1.142161,217.549,0,0,0,2.484759,1.202274,1.142161,0,0,7.760332,3.640976,1.282484,0,1.282484,7.854602,56.10419,0.1748966,1.256377,1.987807,0,6.125734
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,3.49917,3.33,0,-1,0,3.33,68.13294,0,0.1691703,0.5190874,2.268827,3.505263,3.33,0,0,6.477847,4.795212,0,1.236436,-1.236436,6.551284,46.79479,0.1748966,3.849087,1.815061,0,7.064038
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.644633,1.644633,0,-1,0,1.644633,139.2539,0,0,0,2.290215,1.731192,1.644633,0,0,7.851665,3.558775,0.5590234,0,0.5590234,7.08162,50.5829,0.1748605,1.809096,1.832172,0,5.848991
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.797787,1.797787,0,-1,0,1.797787,155.0143,0,0,0,2.786828,1.892408,1.797787,0,0,7.292642,4.061896,0.8944198,0,0.8944198,7.930141,56.64375,0.1748028,1.977566,2.229462,0,6.848724
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,3.777075,3.33,0,-1,0,3.33,94.53967,0,0.4470745,0.824782,3.148171,3.505263,3.33,0,0,6.398222,4.866874,0,0.3570921,-0.3570921,7.553733,53.95513,0.1748028,4.154782,2.518537,0,8.015045
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.602487,1.602487,0,-1,0,1.602487,139.0823,0,0,0,2.228777,1.686829,1.602487,0,0,6.794991,4.509782,0.541948,0,0.541948,8.06787,57.62753,0.1747678,1.762736,1.783021,0,6.738559
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,6.253043,4.997535,1.064024,0,1.064024,9.077292,64.83767,0.1746991,0,0.8512193,0,6.06156
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.790996,1.790996,0,-1,0,1.790996,32.91571,0,0,0,0.5895188,1.885259,1.790996,0,0,5.189019,5.955157,0,1.29574,-1.29574,7.711463,55.08177,0.1746991,1.970095,0.4716151,0,6.544676
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.790387,1.790387,0,-1,0,1.790387,8.094021,0,2.220446E-16,0,0.1449143,1.884617,1.790387,0,0,6.62873,4.659417,0,1.739703,-1.739703,5.877655,41.98316,0.1746991,1.969425,0.1159314,0,4.804332
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.183606,2.773729,0,-1,0,2.773729,0,0,0.4098772,0.7282377,0,2.919714,2.773729,0,0,8.561733,2.919714,0,2.919714,-2.919714,2.800006,20,0.1746991,3.501966,0,0,2.919714
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.052324,0,0,-1,0,0,0,0,3.052324,3.357557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,3.357557,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.888616,0,0,-1,0,0,0,0,2.888616,3.177477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,3.177477,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1097767,0,0,-1,0,0,0,0,0.1097767,0.1207543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.1207543,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.09895401,0,0,-1,0,0,0,0,0.09895401,0.1088494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.1088494,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.4696406,0,0,-1,0,0,0,0,0.4696406,0.5166047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.5166047,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.197212,0,0,-1,0,0,0,0,0.197212,0.2169332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.2169332,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2595246,0,0,-1,0,0,0,0,0.2595246,0.285477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.285477,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.3899401,0,0,-1,0,0,0,0,0.3899401,0.4289342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.4289342,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2529597,0,0,-1,0,0,0,0,0.2529597,0.2782557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1746991,0.2782557,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1130891,0.1130891,3.618352,0,1.15281,0.1130891,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1747495,0.124398,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1747871,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.615928,1.615928,4.909276,0,1.505232,1.615928,38.12492,0,0,0,0.6160712,0,0,3.293348,3.128681,5.14586,5.994,3.744752,0,3.744752,12.67082,90.50568,0.1749546,1.77752,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.453872,1.453872,0,0,0,1.453872,103.0814,2.220446E-16,0,0,1.498671,1.530392,1.453872,0,0,1.401108,9.364277,0,0.03172011,-0.03172011,12.63738,90.26685,0.1749546,1.599259,1.198937,0,10.86295
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.311973,0,0,2.748325,0,0,0,0,1.436353,9.332557,1.436353,0,1.436353,14.00003,100,0.1748622,0,2.19866,0,12.08088
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.590403,2.590403,0,-1,0,2.590403,155.5551,1.302765,0,0,4.029505,2.72674,2.590403,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,2.849443,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1689921,0.1689921,0,-1,0,0.1689921,2792.718,4.541586,0,0,4.719473,0.1778864,0.1689921,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,0.1858913,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.069838,2.069838,0,-1,0,2.069838,233.2773,2.649684,0,0,4.82846,2.178776,2.069838,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,2.276821,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.9196194,0.9196194,0,-1,0,0.9196194,548.3448,4.074665,0,0,5.042685,0.9680205,0.9196194,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,1.011581,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.794884,2.794884,0,-1,0,2.794884,162.0806,1.587982,0,0,4.529965,2.941983,2.794884,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,3.074372,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,3.103872,3.103872,0,-1,0,3.103872,121.586,0.5066406,0,0.08425914,3.773874,3.267234,3.103872,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,3.414259,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2217318,0.2217318,0,-1,0,0.2217318,1113.401,2.235362,0,0,2.468764,0.2334018,0.2217318,0,0,0,10.62527,0,0,0,14.00003,100,0.1748622,0.2439049,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.459153,3.33,0,-1,0,3.33,26.43081,4.440892E-16,0.1291532,0.4750685,0.8801458,3.505263,3.33,0,0,0,10.62527,0,2.625117,-2.625117,11.23291,80.23492,0.1748622,3.805068,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,5.430574,3.33,0,-1,0,3.33,4.23228,0,2.100574,2.643632,0.1409349,3.505263,3.33,0,0,2.916797,8.000156,0,3.364328,-3.364328,7.686598,54.90416,0.1748622,5.973632,0.1127479,0,8.141091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,3.822458,3.33,0,-1,0,3.33,0,0,0.4924579,0.8747036,0,3.505263,3.33,0,0,6.65494,4.635828,0,3.505263,-3.505263,3.991726,28.51227,0.1748622,4.204704,0,0,4.635828
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.440781,1.074037,0,-1,0,1.074037,0,0,0.3667437,0.5108218,0,1.130566,1.074037,0,0,10.54968,1.130566,0,1.130566,-1.130566,2.800006,20,0.1748622,1.584859,0,0,1.130566
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1748513,0,0,-1,0,0,0,0,0.1748513,0.1923365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0.1923365,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1521725,0,0,-1,0,0,0,0,0.1521725,0.1673898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0.1673898,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.4823686,0,0,-1,0,0,0,0,0.4823686,0.5306055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0.5306055,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.4147722,0,0,-1,0,0,0,0,0.4147722,0.4562494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0.4562494,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2523434,0,0,-1,0,0,0,0,0.2523434,0.2775778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0.2775778,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.9541972,0,0,-1,0,0,0,0,0.9541972,1.049617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748622,1.049617,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2736732,0.2736732,3.778936,0,1.19665,0.2736732,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1749301,0.3010405,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.4741975,0.4741975,3.979461,0,1.251393,0.4741975,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.17502,0.5216172,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.577645,1.577645,4.854093,0,1.490167,1.577645,28.85231,0,0,0,0.455187,0,0,3.276448,3.112626,5.14586,5.994,3.567813,0,3.567813,12.50296,89.30669,0.1751917,1.735409,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2742207,0.2742207,0,0,0,0.2742207,249.4234,0,0,0,0.6839706,0.2886534,0.2742207,0,0,1.578047,9.205031,0.3953173,0,0.3953173,12.87799,91.98547,0.1751663,0.3016428,0.5471765,0,9.889002
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.3206862,0,0,1.503416,0,0,0,0,1.18273,9.560817,1.18273,0,1.18273,14.00003,100,0.1750905,0,1.202733,0,11.06423
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.703394,2.703394,0,-1,0,2.703394,43.63842,0,4.440892E-16,0,1.179718,2.845678,2.703394,0,0,0,10.62527,0,1.66596,-1.66596,12.24395,87.45663,0.1750905,2.973734,0.9437748,0,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.334551,1.334551,0,-1,0,1.334551,144.8941,0,0,0,1.933686,1.404791,1.334551,0,0,1.851066,8.959314,0.5288952,0,0.5288952,12.74571,91.04058,0.1750567,1.468006,1.546949,0,10.893
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.052388,2.052388,0,-1,0,2.052388,90.49464,0,0,0,1.857301,2.160408,2.052388,0,0,1.322171,9.43532,0,0.3031074,-0.3031074,12.4262,88.75842,0.1750567,2.257627,1.485841,0,11.29262
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3178789,0.3178789,0,-1,0,0.3178789,190.2999,0,0,0,0.6049231,0.3346094,0.3178789,0,0,1.658957,9.132213,0.2703138,0,0.2703138,12.68265,90.59014,0.1750393,0.3496668,0.4839385,0,9.737136
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.489671,2.489671,0,-1,0,2.489671,9.179801,0,0,0,0.2285468,2.620706,2.489671,0,0,1.388643,9.375495,0,2.392159,-2.392159,10.16109,72.57906,0.1750393,2.738638,0.1828375,0,9.604042
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.9516776,0.9516776,0,-1,0,0.9516776,80.93213,0,0,0,0.7702129,1.001766,0.9516776,0,0,4.046598,6.983336,0,0.2315529,-0.2315529,9.917009,70.83564,0.1750393,1.046845,0.6161703,0,7.753549
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,4.303879,6.751783,1.105689,0,1.105689,10.96596,78.32812,0.1749686,0,0.8845515,0,7.857472
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,3.094324,3.094324,0,-1,0,3.094324,26.57088,0,0,0.07375642,0.8221891,3.257183,3.094324,0,0,3.19819,7.746903,0,2.434994,-2.434994,8.399249,59.99452,0.1749686,3.403756,0.6577513,0,8.569093
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.066324,2.066324,0,-1,0,2.066324,8.275414,0,4.440892E-16,0,0.1709969,2.175078,2.066324,0,0,5.903739,5.311909,0,2.004081,-2.004081,6.286762,44.90536,0.1749686,2.272957,0.1367975,0,5.482906
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,3.980391,3.142437,0,-1,0,3.142437,0,0,0.8379542,1.235993,0,3.307828,3.142437,0,0,8.130496,3.307828,0,3.307828,-3.307828,2.800006,20,0.1749686,4.37843,0,0,3.307828
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.9451446,0,0,-1,0,0,0,0,0.9451446,1.039659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,1.039659,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.113553,0,0,-1,0,0,0,0,1.113553,1.224908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,1.224908,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.5255826,0,0,-1,0,0,0,0,0.5255826,0.5781409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0.5781409,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.7488477,0,0,-1,0,0,0,0,0.7488477,0.8237324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0.8237324,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.4761605,0,0,-1,0,0,0,0,0.4761605,0.5237766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0.5237766,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.8502988,0,0,-1,0,0,0,0,0.8502988,0.9353287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0.9353287,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.4953489,0,0,-1,0,0,0,0,0.4953489,0.5448838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0.5448838,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.7579125,0,0,-1,0,0,0,0,0.7579125,0.8337037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749686,0.8337037,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.157501,0.157501,3.662764,0,1.164935,0.157501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1750231,0.1732511,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.8431621,0.8431621,4.348425,0,1.35212,0.8431621,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1751533,0.9274783,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.597321,0.597321,4.102584,0,1.285005,0.597321,142.4141,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1752017,0.6570531,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.403493,2.403493,0,0,0,2.403493,78.65926,0,0,0,1.89057,2.529993,2.403493,0,0,0.9651909,9.756602,0,0.6394229,-0.6394229,12.41036,88.64523,0.1752017,2.643842,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.122448,0.122448,0,-1,0,0.122448,2505.496,1.263377,0,0,3.06793,0.1288926,0.122448,0,0,1.675661,9.11718,1.675661,0,1.675661,14.00003,100,0.1750949,0.1346928,2.454345,0,12.18511
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.218189,1.218189,0,-1,0,1.218189,314.674,2.551021,0,0,3.833325,1.282305,1.218189,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,1.340008,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,3.886899,3.33,0,-1,0,3.33,141.4827,1.206109,0.556899,0.9455888,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,4.275589,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.061767,1.061767,0,-1,0,1.061767,153.7895,0.5152364,0,0,1.632885,1.117649,1.061767,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,1.167943,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.4507605,0.4507605,0,-1,0,0.4507605,121.867,0.07484373,0,0,0.5493284,0.4744847,0.4507605,0,0,0,10.62527,0,0,0,14.00003,100,0.1750949,0.4958365,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,6.143275,3.33,0,-1,0,3.33,4.891378,0,2.813275,3.427603,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1750949,6.757602,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,3.729489,3.33,0,-1,0,3.33,0,0,0.399489,0.7724379,0,3.505263,3.33,0,0,3.713756,7.282894,0,3.505263,-3.505263,6.781978,48.4426,0.1750949,4.102438,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,3.770699,3.33,0,-1,0,3.33,0,0,0.4406985,0.8177684,0,3.505263,3.33,0,0,7.608493,3.777631,0,3.505263,-3.505263,3.087106,22.05071,0.1750949,4.147768,0,0,3.777631
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.318393,0.2587492,0,-1,0,0.2587492,0,0,3.059644,3.391483,0,0.2723676,0.2587492,0,0,11.50323,0.2723676,0,0.2723676,-0.2723676,2.800006,20,0.1750949,3.650232,0,0,0.2723676
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.3881095,0,0,-1,0,0,0,0,0.3881095,0.4269204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0.4269204,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.3817112,0,0,-1,0,0,0,0,0.3817112,0.4198823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0.4198823,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.8244265,0,0,-1,0,0,0,0,0.8244265,0.9068691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0.9068691,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.5420309,0,0,-1,0,0,0,0,0.5420309,0.596234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0.596234,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.6520116,0,0,-1,0,0,0,0,0.6520116,0.7172127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750949,0.7172127,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.215841,0.215841,3.721104,0,1.180861,0.215841,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751554,0.2374251,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.022037,1.022037,4.5273,0,1.400953,1.022037,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1753046,1.12424,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2881969,0.2881969,3.79346,0,1.200615,0.2881969,48.84922,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1753637,0.3170166,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.5252737,0.5252737,0,0,0,0.5252737,47.5429,0,0,0,0.2497304,0.5529197,0.5252737,0,0,1.675078,9.117703,0,0.3031893,-0.3031893,12.09132,86.36639,0.1753637,0.5778011,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.017247,1.017247,0,-1,0,1.017247,55.88247,0,0,0,0.568463,1.070787,1.017247,0,0,2.011955,8.814514,0,0.5023238,-0.5023238,11.56182,82.58429,0.1753637,1.118972,0.4547704,0,9.382977
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.543914,1.543914,0,-1,0,1.543914,28.88216,0,4.440892E-16,0,0.4459158,1.625173,1.543914,0,0,2.570093,8.312191,0,1.179257,-1.179257,10.31878,73.70541,0.1753637,1.698305,0.3567326,0,8.758106
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,3.880378,7.132934,0.2842202,0,0.2842202,10.58841,75.63137,0.1753457,0,0.2273762,0,7.417154
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,3.596158,7.388732,0.6313397,0,0.6313397,11.18735,79.90952,0.1753055,0,0.5050718,0,8.020072
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.027117,1.027117,0,-1,0,1.027117,168.8769,0,0,0,1.734564,1.081176,1.027117,0,0,2.964818,7.956938,0.6533878,0,0.6533878,11.80721,84.33707,0.175264,1.129829,1.387651,0,9.691502
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.196395,1.196395,0,-1,0,1.196395,102.4882,0,0,0,1.226164,1.259363,1.196395,0,0,2.31143,8.544987,0,0.03319995,-0.03319995,11.77222,84.0871,0.175264,1.316035,0.9809307,0,9.771151
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,4.553943,3.33,0,-1,0,3.33,20.32734,0,1.223943,1.679337,0.6769003,3.505263,3.33,0,0,2.348319,8.511786,0,2.828363,-2.828363,8.79086,62.79173,0.175264,5.009337,0.5415202,0,9.188687
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.847856,1.847856,0,-1,0,1.847856,28.57373,0,0,0,0.5280013,1.945112,1.847856,0,0,5.490945,5.683424,0,1.41711,-1.41711,7.297095,52.122,0.175264,2.032642,0.422401,0,6.211425
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.094608,1.094608,0,-1,0,1.094608,53.88787,0,0,0,0.5898611,1.152219,1.094608,0,0,7.065512,4.266314,0,0.5623582,-0.5623582,6.704318,47.88789,0.175264,1.204069,0.4718889,0,4.856175
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,4.546938,3.33,0,-1,0,3.33,4.885551,0,1.216938,1.671632,0.1626889,3.505263,3.33,0,0,7.690354,3.703955,0,3.342574,-3.342574,3.180935,22.72092,0.175264,5.001632,0.1301511,0,3.866644
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.9675672,0.3433121,0,-1,0,0.3433121,0,0,0.6242551,0.7210118,0,0.3613811,0.3433121,0,0,11.40433,0.3613811,0,0.3613811,-0.3613811,2.800006,20,0.175264,1.064324,0,0,0.3613811
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.744072,0,0,-1,0,0,0,0,1.744072,1.918479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,1.918479,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.842811,0,0,-1,0,0,0,0,2.842811,3.127093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,3.127093,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.3906406,0,0,-1,0,0,0,0,0.3906406,0.4297046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,0.4297046,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.108565,0,0,-1,0,0,0,0,1.108565,1.219422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,1.219422,0,0,0
