Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1440473,0,0,-1,0,0,0,0,0.1440473,0.158452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,0.158452,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.7046403,0,0,-1,0,0,0,0,0.7046403,0.7751043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,0.7751043,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.3640861,0,0,-1,0,0,0,0,0.3640861,0.4004947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,0.4004947,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.2430684,0,0,-1,0,0,0,0,0.2430684,0.2673753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175264,0.2673753,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1947045,0.1947045,3.699968,0,1.175091,0.1947045,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1753218,0.214175,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.175358,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.439891,1.439891,4.749833,0,1.461704,1.439891,2.659045,0,0,0,0.03828736,0,0,3.309942,3.144445,5.14586,5.994,3.182732,0,3.182732,12.13764,86.69727,0.175523,1.58388,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.323841,2.323841,0,0,0,2.323841,16.45536,0,0,0,0.3823965,2.446149,2.323841,0,0,1.963128,8.858459,0,2.063752,-2.063752,9.962255,71.15882,0.175523,2.556226,0.3059172,0,9.240855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.29391,2.29391,0,-1,0,2.29391,15.31666,0,4.440892E-16,0,0.3513503,2.414642,2.29391,0,0,4.256186,6.794707,0,2.063292,-2.063292,7.787355,55.62385,0.175523,2.523301,0.2810803,0,7.146057
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.342627,1.342627,0,-1,0,1.342627,81.34618,0,0,0,1.092176,1.413292,1.342627,0,0,6.548733,4.731415,0,0.3211157,-0.3211157,7.448869,53.2061,0.175523,1.47689,0.8737407,0,5.823591
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.846381,2.846381,0,-1,0,2.846381,32.13918,0,4.440892E-16,0,0.9148037,2.996191,2.846381,0,0,6.905528,4.410299,0,2.081387,-2.081387,5.254894,37.53489,0.175523,3.131019,0.7318429,0,5.325103
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,9.218181,2.328912,0.2734672,0,0.2734672,5.514328,39.38798,0.1755057,0,0.2187738,0,2.602379
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.6057335,0.6057335,0,-1,0,0.6057335,139.4536,0,0,0,0.8447174,0.6376143,0.6057335,0,0,8.944713,2.575032,0.2071031,0,0.2071031,5.710804,40.79137,0.1754926,0.6663069,0.6757739,0,3.41975
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.057183,1.057183,0,-1,0,1.057183,94.39201,0,0,0,0.9978962,1.112824,1.057183,0,0,8.73761,2.761425,0,0.1149279,-0.1149279,5.589659,39.92605,0.1754926,1.162901,0.798317,0,3.759321
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.923947,1.923947,0,-1,0,1.923947,26.12991,0,2.220446E-16,0,0.5027256,2.025208,1.923947,0,0,8.865308,2.646497,0,1.522482,-1.522482,3.984822,28.46296,0.1754926,2.116342,0.4021805,0,3.149223
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.463619,1.463619,0,-1,0,1.463619,58.34023,0,0,0.3799298,0.853879,1.540652,1.463619,0,0,10.55695,1.124015,0,0.6867732,-0.6867732,3.260899,23.29209,0.1754926,1.609981,0.6831032,0,1.977894
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.654723,1.011217,0,-1,0,1.011217,62.02395,0,0.6435059,1.285648,0.6271968,1.064439,1.011217,0,0,11.32004,0.4372423,0,0.4372423,-0.4372423,2.800006,20,0.1754926,1.820195,0.5017574,0,1.064439
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,11.80586,0,0.160533,0,0.160533,2.952301,21.08782,0.1754824,0,0.1284264,0,0.160533
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.8146167,0.1372557,0,-1,0,0.1372557,0,0,0.677361,0.7588227,0,0.1444797,0.1372557,0,0,11.64533,0.1444797,0,0.1444797,-0.1444797,2.800006,20,0.1754824,0.8960783,0,0,0.1444797
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.242396,0,0,-1,0,0,0,0,2.242396,2.466635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,2.466635,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,3.756433,0,0,-1,0,0,0,0,3.756433,4.132076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,4.132076,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.8164188,0,0,-1,0,0,0,0,0.8164188,0.8980607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0.8980607,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.4537098,0,0,-1,0,0,0,0,0.4537098,0.4990808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0.4990808,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1870831,0,0,-1,0,0,0,0,0.1870831,0.2057914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0.2057914,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1500827,0,0,-1,0,0,0,0,0.1500827,0.165091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0.165091,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.5771806,0,0,-1,0,0,0,0,0.5771806,0.6348987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0.6348987,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2912212,0,0,-1,0,0,0,0,0.2912212,0.3203433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754824,0.3203433,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03042351,0.03042351,3.535687,0,1.130242,0.03042351,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1755217,0.03346586,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.4541746,0.4541746,3.959438,0,1.245926,0.4541746,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1756072,0.4995921,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1755897,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1755283,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.5400482,0.5400482,0,-1,0,0.5400482,429.7369,1.752315,0,0,2.320786,0.5684717,0.5400482,0,0,0,10.62527,0,0,0,14.00003,100,0.1755283,0.594053,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.874818,1.874818,0,-1,0,1.874818,168.6445,1.188284,0,0,3.161777,1.973493,1.874818,0,0,0,10.62527,0,0,0,14.00003,100,0.1755283,2.0623,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.468743,3.33,0,-1,0,3.33,101.5577,0,0.138743,0.4856173,3.381871,3.505263,3.33,0,0,0,10.62527,0,0.1233923,-0.1233923,13.86996,99.07095,0.1755283,3.815617,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.725946,0,0,3.863049,0,0,0,0,0.1371026,10.50188,0.1371026,0,0.1371026,14.00003,100,0.1755196,0,3.090439,0,14.36493
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755196,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2513112,0.2513112,0,-1,0,0.2513112,1772.864,4.190869,0,0,4.455407,0.2645381,0.2513112,0,0,0,10.62527,0,0,0,14.00003,100,0.1755196,0.2764423,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.175806,1.175806,0,-1,0,1.175806,304.4168,2.341662,0,0,3.579353,1.237691,1.175806,0,0,0,10.62527,0,0,0,14.00003,100,0.1755196,1.293387,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.803023,2.803023,0,-1,0,2.803023,90.90804,4.440892E-16,0,0,2.548173,2.950551,2.803023,0,0,0,10.62527,0,0.4023772,-0.4023772,13.57588,96.97041,0.1755196,3.083325,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2823425,0.2823425,0,-1,0,0.2823425,380.2851,0.329418,0,0,1.073706,0.2972026,0.2823425,0,0,0.4470858,10.2229,0.4470858,0,0.4470858,14.00003,100,0.1754914,0.3105768,0.8589652,0,11.2966
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,4.425687,3.33,0,-1,0,3.33,4.732533,0,1.095687,1.538256,0.1575933,3.505263,3.33,0,0,0,10.62527,0,3.34767,-3.34767,10.47127,74.79466,0.1754914,4.868256,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.370173,0.370173,0,-1,0,0.370173,0,0,0,0,0,0.3896558,0.370173,0,0,3.719633,7.277605,0,0.3896558,-0.3896558,10.06054,71.86086,0.1754914,0.4071903,0,0,7.277605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.6254307,0.6254307,0,-1,0,0.6254307,0,0,1.110223E-16,0,0,0.6583481,0.6254307,0,0,4.152584,6.887949,0,0.6583481,-0.6583481,9.366581,66.90401,0.1754914,0.6879738,0,0,6.887949
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.5305927,0.5305927,0,-1,0,0.5305927,0,0,0,0,0,0.5585186,0.5305927,0,0,4.884082,6.2296,0,0.5585186,-0.5585186,8.777851,62.69881,0.1754914,0.583652,0,0,6.2296
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.7340469,0.7340469,0,-1,0,0.7340469,0,0,1.110223E-16,0,0,0.772681,0.7340469,0,0,5.504658,5.671082,0,0.772681,-0.772681,7.963374,56.88113,0.1754914,0.8074517,0,0,5.671082
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.3863668,0.3863668,0,-1,0,0.3863668,0,0,5.551115E-17,0,0,0.4067019,0.3863668,0,0,6.363193,4.898401,0,0.4067019,-0.4067019,7.534672,53.81898,0.1754914,0.4250034,0,0,4.898401
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2739829,0.2739829,0,-1,0,0.2739829,0,0,0,0,0,0.2884031,0.2739829,0,0,6.815084,4.491699,0,0.2884031,-0.2884031,7.230669,51.64753,0.1754914,0.3013812,0,0,4.491699
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.228996,0.228996,0,-1,0,0.228996,0,0,2.775558E-17,0,0,0.2410484,0.228996,0,0,7.135531,4.203296,0,0.2410484,-0.2410484,6.976581,49.83262,0.1754914,0.2518956,0,0,4.203296
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.355751,0.355751,0,-1,0,0.355751,0,0,5.551115E-17,0,0,0.3744748,0.355751,0,0,7.403363,3.962248,0,0.3744748,-0.3744748,6.58185,47.01312,0.1754914,0.3913262,0,0,3.962248
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.9040517,0.9040517,0,-1,0,0.9040517,0,0,1.110223E-16,0,0,0.9516333,0.9040517,0,0,7.819446,3.587773,0,0.9516333,-0.9516333,5.578741,39.84807,0.1754914,0.9944568,0,0,3.587773
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.6139261,0.6139261,0,-1,0,0.6139261,0,0,1.110223E-16,0,0,0.646238,0.6139261,0,0,8.876817,2.636139,0,0.646238,-0.646238,4.897546,34.9824,0.1754914,0.6753187,0,0,2.636139
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.008642346,0.008642346,0,0,0,0.008642346,0,0,1.734723E-18,0,0,0.009097205,0.008642346,0,0,9.594859,1.989901,0,0.009097205,-0.009097205,4.887957,34.91391,0.1754914,0.00950658,0,0,1.989901
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.5270826,0.5270826,0,0,0,0.5270826,0,0,0,0,0,0.5548238,0.5270826,0,0,9.604967,1.980804,0,0.5548238,-0.5548238,4.303121,30.73652,0.1754914,0.5797909,0,0,1.980804
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.270602,1.270602,0,0,0,1.270602,58.65123,0,2.220446E-16,0,0.7452235,1.337475,1.270602,0,0,10.22144,1.42598,0,0.5922518,-0.5922518,3.678833,26.27732,0.1754914,1.397662,0.5961788,0,2.171204
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,10.8795,0.8337285,1.326386,0,1.326386,4.937153,35.26531,0.1754078,0,1.061109,0,2.160115
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.6964809,0.6964809,0,-1,0,0.6964809,217.7133,0,0,0,1.516332,0.7331378,0.6964809,0,0,9.553109,2.027476,0.7831938,0,0.7831938,5.680156,40.57246,0.1753584,0.766129,1.213065,0,3.543808
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.03743412,0.03743412,0,-1,0,0.03743412,5976.446,0,0,0,2.23723,0.03940433,0.03743412,0,0,8.769916,2.73235,2.197825,0,2.197825,7.765196,55.46558,0.1752201,0.04117753,1.789784,0,4.96958
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.6613042,0.6613042,0,-1,0,0.6613042,443.2509,0,0,0,2.931237,0.6961097,0.6613042,0,0,6.57209,4.710393,2.235127,0,2.235127,9.885624,70.61146,0.1750797,0.7274346,2.34499,0,7.64163
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,0,0,0,3.505999,0,0,0,0,4.336963,6.722008,3.505999,0,3.505999,13.21171,94.36915,0.1748598,0,2.804799,0,10.22801
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.648415,2.648415,0,-1,0,2.648415,62.43855,0,4.440892E-16,0,1.653632,2.787805,2.648415,0,0,0.8309637,9.877407,0,1.134173,-1.134173,12.01618,85.8297,0.1748598,2.913256,1.322905,0,11.53104
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.328334,3.33,0,-1,0,3.33,90.53825,0,0.9983336,1.431167,3.014924,3.505263,3.33,0,0,2.091156,8.743234,0,0.4903393,-0.4903393,11.49932,82.13783,0.1748598,4.761167,2.411939,0,11.75816
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.926299,1.926299,0,-1,0,1.926299,107.1819,0,0,0,2.064643,2.027683,1.926299,0,0,2.635978,8.252894,0.03696064,0,0.03696064,11.53438,82.38829,0.1748575,2.118929,1.651715,0,10.31754
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0,0,0,1.256296,0,0,0,0,2.599017,8.286159,1.256296,0,1.256296,12.72621,90.90133,0.1747788,0,1.005037,0,9.542455
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0,0,0,0.6411557,0,0,0,0,1.342721,9.416825,0.6411557,0,0.6411557,13.33447,95.24599,0.1747387,0,0.5129245,0,10.05798
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.606158,2.606158,0,-1,0,2.606158,5.773118,0,0,0,0.1504566,2.743324,2.606158,0,0,0.7015654,9.993865,0,2.592868,-2.592868,10.60134,75.72372,0.1747387,2.866774,0.1203653,0,10.14432
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.950125,2.950125,0,-1,0,2.950125,0,0,0,0,0,3.105395,2.950125,0,0,3.58253,7.400998,0,3.105395,-3.105395,7.327969,52.34253,0.1747387,3.245137,0,0,7.400998
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.350733,1.350733,0,-1,0,1.350733,0,0,2.220446E-16,0,0,1.421824,1.350733,0,0,7.032968,4.295603,0,1.421824,-1.421824,5.829235,41.63731,0.1747387,1.485806,0,0,4.295603
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,3.982134,2.73009,0,-1,0,2.73009,0,0,1.252044,1.650258,0,2.873779,2.73009,0,0,8.612773,2.873779,0,2.873779,-2.873779,2.800006,20,0.1747387,4.380347,0,0,2.873779
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.7034833,0,0,-1,0,0,0,0,0.7034833,0.7738316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0.7738316,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.8156809,0,0,-1,0,0,0,0,0.8156809,0.8972489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0.8972489,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1604002,0,0,-1,0,0,0,0,0.1604002,0.1764403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0.1764403,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1251245,0,0,-1,0,0,0,0,0.1251245,0.137637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0.137637,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.5805618,0,0,-1,0,0,0,0,0.5805618,0.6386179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0.6386179,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.6457455,0,0,-1,0,0,0,0,0.6457455,0.71032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747387,0.71032,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.5487267,0.5487267,4.05399,0,1.271739,0.5487267,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1748348,0.6035994,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2745071,0.2745071,3.77977,0,1.196877,0.2745071,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1749009,0.3019578,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,3.978042,3.978042,5,0,1.53,3.978042,14.15611,0,0,0,0.5631358,0,0,1.021958,0.9708602,5.14586,5.994,1.533996,0,1.533996,10.57351,75.52494,0.1749737,4.375846,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.8278391,0.8278391,3.006116,0,0.9856697,0.8278391,186.3286,4.440892E-16,0,0,1.542501,0,0,2.178277,2.069363,3.611864,7.374597,3.611864,0,3.611864,14.00003,100,0.1749383,0.910623,1.234001,5,8.917097
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.3930723,0.3930723,0,-1,0,0.3930723,461.9101,1.40188,0,0,1.815641,0.4137603,0.3930723,0,0,0,10.62527,0,0,0,14.00003,100,0.1749383,0.4323795,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1749383,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.980435,2.980435,0,-1,0,2.980435,123.5586,0.5452834,0,0,3.682584,3.1373,2.980435,0,0,0,10.62527,0,0,0,14.00003,100,0.1749383,3.278479,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1749383,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.199293,3.199293,0,-1,0,3.199293,114.7589,0.3037973,0,0.1892226,3.671474,3.367677,3.199293,0,0,0,10.62527,0,0,0,14.00003,100,0.1749383,3.519223,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.5851647,0.5851647,0,-1,0,0.5851647,417.4663,1.826902,0,0,2.442865,0.6159628,0.5851647,0,0,0,10.62527,0,0,0,14.00003,100,0.1749383,0.6436811,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.04474,1.04474,0,-1,0,1.04474,89.70098,0,0,0,0.9371424,1.099727,1.04474,0,0,0,10.62527,0,0.1625844,-0.1625844,13.82865,98.77586,0.1749383,1.149215,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.405611,1.405611,0,-1,0,1.405611,17.41035,0,2.220446E-16,0,0.2447218,1.479591,1.405611,0,0,0.1806493,10.46269,0,1.234869,-1.234869,12.52698,89.47827,0.1749383,1.546172,0.1957775,0,10.70741
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2172318,0.2172318,0,-1,0,0.2172318,154.357,0,0,0,0.3353125,0.228665,0.2172318,0,0,1.552726,9.227821,0.1066475,0,0.1066475,12.62816,90.20094,0.1749317,0.2389549,0.26825,0,9.563133
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,5.065101,3.33,0,-1,0,3.33,1.38982,0,1.735101,2.241611,0.046281,3.505263,3.33,0,0,1.446078,9.323804,0,3.458982,-3.458982,8.98207,64.15752,0.1749317,5.571611,0.0370248,0,9.370085
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.984841,1.984841,0,-1,0,1.984841,0,0,0,0,0,2.089306,1.984841,0,0,5.289392,5.864821,0,2.089306,-2.089306,6.779748,48.42668,0.1749317,2.183325,0,0,5.864821
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,5.247084,3.33,0,-1,0,3.33,0,0,1.917084,2.441792,0,3.505263,3.33,0,0,7.610843,3.775516,0,3.505263,-3.505263,3.084877,22.03479,0.1749317,5.771792,0,0,3.775516
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.485728,0.2567397,0,-1,0,0.2567397,0,0,1.228988,1.377561,0,0.2702523,0.2567397,0,0,11.50558,0.2702523,0,0.2702523,-0.2702523,2.800006,20,0.1749317,1.634301,0,0,0.2702523
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.8908235,0,0,-1,0,0,0,0,0.8908235,0.9799059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0.9799059,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.5498578,0,0,-1,0,0,0,0,0.5498578,0.6048436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0.6048436,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.6723647,0,0,-1,0,0,0,0,0.6723647,0.7396012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0.7396012,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2069311,0,0,-1,0,0,0,0,0.2069311,0.2276242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0.2276242,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02680696,0,0,-1,0,0,0,0,0.02680696,0.02948765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0.02948765,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.4386413,0,0,-1,0,0,0,0,0.4386413,0.4825054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1749317,0.4825054,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.4379902,0.4379902,3.943253,0,1.241508,0.4379902,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1750151,0.4817892,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01642286,0.01642286,3.521686,0,1.12642,0.01642286,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1750529,0.01806514,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.076931,1.076931,4.582194,0,1.415939,1.076931,86.70724,0,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1751468,1.184624,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.9722598,0.9722598,0,0,0,0.9722598,187.8618,0,0,0,1.826505,1.023431,0.9722598,0,0,0.8820832,9.831399,0.8030732,0,0.8030732,13.92507,99.46461,0.1750968,1.069486,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.251248,1.251248,0,-1,0,1.251248,157.5977,0.575825,0,0,1.971938,1.317103,1.251248,0,0,0.07901005,10.55416,0.07901005,0,0.07901005,14.00003,100,0.1750919,1.376373,1.57755,0,12.5261
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.699298,0.699298,0,-1,0,0.699298,410.9232,2.137475,0,0,2.873578,0.7361032,0.699298,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0.7692278,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.9640669,0.9640669,0,-1,0,0.9640669,237.7529,1.27729,0,0,2.292097,1.014807,0.9640669,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,1.060474,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.4545487,0.4545487,0,-1,0,0.4545487,566.6886,2.097403,0,0,2.575876,0.4784723,0.4545487,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0.5000036,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.631992,1.631992,0,-1,0,1.631992,132.2933,0.4411302,0,0,2.159016,1.717886,1.631992,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,1.795191,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.8555951,0.8555951,0,-1,0,0.8555951,348.0392,2.07718,0,0,2.977806,0.9006264,0.8555951,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0.9411546,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.6312863,0.6312863,0,-1,0,0.6312863,220.9507,0.7303197,0,0,1.394832,0.6645119,0.6312863,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0.6944149,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750919,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.319199,3.319199,0,-1,0,3.319199,0,0,4.440892E-16,0.3211184,0,3.493893,3.319199,0,0,0,10.62527,0,3.493893,-3.493893,10.31714,73.69372,0.1750919,3.651118,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.923961,2.923961,0,-1,0,2.923961,0,0,4.440892E-16,0,0,3.077853,2.923961,0,0,3.882103,7.131381,0,3.077853,-3.077853,7.072799,50.51989,0.1750919,3.216357,0,0,7.131381
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.9336644,0.9336644,0,-1,0,0.9336644,0,0,1.110223E-16,0,0,0.9828047,0.9336644,0,0,7.301941,4.053527,0,0.9828047,-0.9828047,6.036832,43.12014,0.1750919,1.027031,0,0,4.053527
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.4758886,0.4758886,0,-1,0,0.4758886,0,0,0,0,0,0.5009354,0.4758886,0,0,8.393946,3.070723,0,0.5009354,-0.5009354,5.5088,39.34849,0.1750919,0.5234774,0,0,3.070723
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.3769072,0.3769072,0,-1,0,0.3769072,0,0,5.551115E-17,0,0,0.3967444,0.3769072,0,0,8.950541,2.569788,0,0.3967444,-0.3967444,5.090594,36.36131,0.1750919,0.4145979,0,0,2.569788
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.5104863,0.5104863,0,-1,0,0.5104863,0,0,1.110223E-16,0,0,0.5373541,0.5104863,0,0,9.391368,2.173043,0,0.5373541,-0.5373541,4.524173,32.31546,0.1750919,0.5615349,0,0,2.173043
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3218859,0.3218859,0,-1,0,0.3218859,0,0,5.551115E-17,0,0,0.3388273,0.3218859,0,0,9.988428,1.635689,0,0.3388273,-0.3388273,4.167018,29.76435,0.1750919,0.3540745,0,0,1.635689
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4252498,0.4252498,0,-1,0,0.4252498,0,0,5.551115E-17,0,0,0.4476314,0.4252498,0,0,10.3649,1.296862,0,0.4476314,-0.4476314,3.695173,26.39404,0.1750919,0.4677748,0,0,1.296862
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.08397936,0.08397936,0,-1,0,0.08397936,0,0,1.387779E-17,0,0,0.08839932,0.08397936,0,0,10.86227,0.8492303,0,0.08839932,-0.08839932,3.601992,25.72846,0.1750919,0.09237729,0,0,0.8492303
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.7765051,0.7227895,0,-1,0,0.7227895,0,0,0.05371555,0.1313661,0,0.7608311,0.7227895,0,0,10.96049,0.7608311,0,0.7608311,-0.7608311,2.800006,20,0.1750919,0.8541555,0,0,0.7608311
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03159465,0.03159465,3.536858,0,1.130562,0.03159465,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751311,0.03475412,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.1751639,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.4736597,0.4736597,3.978923,0,1.251246,0.4736597,78.94819,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.1752272,0.5210256,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.929176,1.929176,0,0,0,1.929176,18.67579,0,2.220446E-16,0,0.3602889,2.030711,1.929176,0,0,1.393818,9.370838,0,1.670422,-1.670422,10.91696,77.9781,0.1752272,2.122093,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,4.166681,3.33,0,-1,0,3.33,11.14647,0,0.8366806,1.253349,0.3711773,3.505263,3.33,0,0,3.249843,7.700416,0,3.134086,-3.134086,7.61334,54.38089,0.1752272,4.583349,0.2969419,0,8.071593
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.897573,1.897573,0,-1,0,1.897573,53.87386,0,2.220446E-16,0,1.022296,1.997445,1.897573,0,0,6.732161,4.566329,0,0.9751496,-0.9751496,6.585442,47.03878,0.1752272,2.08733,0.8178367,0,5.588625
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.6022429,0.6022429,0,-1,0,0.6022429,229.4758,0,0,0,1.382002,0.63394,0.6022429,0,0,7.81566,3.59118,0.7480621,0,0.7480621,7.295116,52.10787,0.1751808,0.6624673,1.105602,0,4.973182
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.353341,0.353341,0,-1,0,0.353341,417.4827,0,0,0,1.475138,0.3719379,0.353341,0,0,7.067598,4.264436,1.1032,0,1.1032,8.341703,59.58347,0.1751125,0.3886752,1.18011,0,5.739573
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.434524,1.434524,0,-1,0,1.434524,45.7082,0,0,0,0.655695,1.510025,1.434524,0,0,5.964398,5.257316,0,0.8543301,-0.8543301,7.44116,53.15104,0.1751125,1.577976,0.524556,0,5.913011
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.0329201,0.0329201,0,-1,0,0.0329201,3830.322,0,0,0,1.260946,0.03465274,0.0329201,0,0,6.913654,4.402986,1.226293,0,1.226293,8.604524,61.46076,0.1750367,0.03621211,1.008757,0,5.663931
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.079911,1.079911,0,-1,0,1.079911,100.7314,0,0,0,1.087809,1.136748,1.079911,0,0,5.687361,5.506649,0,0.04893948,-0.04893948,8.552937,61.09229,0.1750367,1.187902,0.8702469,0,6.594458
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.4553939,0.4553939,0,-1,0,0.4553939,131.1143,0,0,0,0.5970866,0.479362,0.4553939,0,0,5.741738,5.45771,0.1177247,0,0.1177247,8.66462,61.89002,0.1750294,0.5009332,0.4776693,0,6.054797
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3071651,0.3071651,0,-1,0,0.3071651,180.4081,0,0,0,0.5541509,0.3233317,0.3071651,0,0,5.624013,5.563662,0.2308192,0,0.2308192,8.883595,63.45412,0.1750152,0.3378817,0.4433208,0,6.117813
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.570833,2.570833,0,-1,0,2.570833,5.495394,0,4.440892E-16,0,0.1412774,2.706141,2.570833,0,0,5.393194,5.771399,0,2.564863,-2.564863,6.179992,44.14271,0.1750152,2.827917,0.1130219,0,5.912677
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2348734,0.2348734,0,-1,0,0.2348734,0,0,2.775558E-17,0,0,0.2472351,0.2348734,0,0,8.243042,3.206536,0,0.2472351,-0.2472351,5.919383,42.28122,0.1750152,0.2583607,0,0,3.206536
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.821472,1.821472,0,-1,0,1.821472,0,0,0,0,0,1.917339,1.821472,0,0,8.517748,2.959301,0,1.917339,-1.917339,3.89833,27.84516,0.1750152,2.003619,0,0,2.959301
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.375299,0.9898641,0,-1,0,0.9898641,0,0,1.385435,1.622965,0,1.041962,0.9898641,0,0,10.64812,1.041962,0,1.041962,-1.041962,2.800006,20,0.1750152,2.612829,0,0,1.041962
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4322865,0,0,-1,0,0,0,0,0.4322865,0.4755151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,0.4755151,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.8275633,0,0,-1,0,0,0,0,0.8275633,0.9103197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,0.9103197,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.028581,0,0,-1,0,0,0,0,1.028581,1.131439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,1.131439,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.7539681,0,0,-1,0,0,0,0,0.7539681,0.8293649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,0.8293649,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.4410696,0,0,-1,0,0,0,0,0.4410696,0.4851765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,0.4851765,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.7466429,0,0,-1,0,0,0,0,0.7466429,0.8213072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750152,0.8213072,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.60732,0.60732,4.112583,0,1.287735,0.60732,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751159,0.668052,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.3081295,0.3081295,3.813393,0,1.206056,0.3081295,14.33207,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1751816,0.3389425,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.741686,1.741686,5,0,1.53,1.741686,16.64662,0,0,0,0.2899319,0,0,3.258314,3.095398,5.101699,6.033745,3.38533,0,3.38533,12.37174,88.36938,0.1753502,1.915855,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,3.755906,3.755906,4.787479,0,1.471982,3.755906,16.78694,0,0,0,0.6305016,0,0,1.031574,0.9799951,1.716369,9.080543,1.610497,0,1.610497,13.89959,99.28258,0.1754248,4.131496,0.5044013,5,9.711044
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.338111,2.338111,0,-1,0,2.338111,89.55905,0,0,0,2.09399,2.461169,2.338111,0,0,0.105872,10.52999,0,0.3671793,-0.3671793,13.51255,96.51801,0.1754248,2.571922,1.675192,0,12.62398
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,4.412012,3.33,0,-1,0,3.33,53.65561,0,1.082012,1.523214,1.786732,3.505263,3.33,0,0,0.5138491,10.16281,0,1.718531,-1.718531,11.70106,83.57881,0.1754248,4.853213,1.429386,0,11.94954
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.8861973,0.8861973,0,-1,0,0.8861973,48.56915,0,1.110223E-16,0,0.4304185,0.9328392,0.8861973,0,0,2.423328,8.444279,0,0.5024207,-0.5024207,11.17146,79.79597,0.1754248,0.974817,0.3443348,0,8.874698
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.323693,1.323693,0,-1,0,1.323693,73.35023,0,0,0,0.9709316,1.393361,1.323693,0,0,2.981574,7.941858,0,0.4224291,-0.4224291,10.72618,76.61542,0.1754248,1.456062,0.7767453,0,8.912789
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.850722,1.850722,0,-1,0,1.850722,78.39415,0,0,0,1.450858,1.948128,1.850722,0,0,3.450939,7.519429,0,0.4972706,-0.4972706,10.20201,72.87136,0.1754248,2.035794,1.160686,0,8.970286
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.641402,1.641402,0,-1,0,1.641402,95.56625,2.220446E-16,0,0,1.568626,1.727792,1.641402,0,0,4.003462,7.022158,0,0.1591653,-0.1591653,10.03424,71.67297,0.1754248,1.805542,1.254901,0,8.590785
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.5745318,0.5745318,0,-1,0,0.5745318,263.3434,0,0,0,1.512991,0.6047703,0.5745318,0,0,4.180312,6.862993,0.9082211,0,0.9082211,10.89585,77.82734,0.1753688,0.6319849,1.210393,0,8.375984
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,3.272091,7.680392,1.23941,0,1.23941,12.07166,86.22595,0.1752924,0,0.9915282,0,8.919803
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.111869,1.111869,0,-1,0,1.111869,42.31215,0,0,0,0.4704558,1.170389,1.111869,0,0,2.032681,8.795861,0,0.6999328,-0.6999328,11.33386,80.95601,0.1752924,1.223056,0.3763646,0,9.266317
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.875251,2.875251,0,-1,0,2.875251,4.778152,0,4.440892E-16,0,0.1373839,3.02658,2.875251,0,0,2.810384,8.095928,0,2.889196,-2.889196,8.288383,59.20262,0.1752924,3.162776,0.1099071,0,8.233313
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,4.524789,3.33,0,-1,0,3.33,0,0,1.194789,1.647268,0,3.505263,3.33,0,0,6.020602,5.206732,0,3.505263,-3.505263,4.593511,32.81073,0.1752924,4.977268,0,0,5.206732
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.654461,1.616395,0,-1,0,1.616395,0,0,0.03806597,0.2035121,0,1.701469,1.616395,0,0,9.915339,1.701469,0,1.701469,-1.701469,2.800006,20,0.1752924,1.819908,0,0,1.701469
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2721808,0,0,-1,0,0,0,0,0.2721808,0.2993988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0.2993988,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.6128488,0,0,-1,0,0,0,0,0.6128488,0.6741337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0.6741337,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1529925,0,0,-1,0,0,0,0,0.1529925,0.1682918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0.1682918,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.132173,0,0,-1,0,0,0,0,1.132173,1.24539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,1.24539,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3196712,0,0,-1,0,0,0,0,0.3196712,0.3516383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752924,0.3516383,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3431338,0.3431338,3.848397,0,1.215612,0.3431338,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1753642,0.3774472,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1753971,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.203934,3.203934,5,0,1.53,3.203934,13.65154,0,0,0,0.4373862,0,0,1.796066,1.706263,5.11002,6.026256,2.143649,0,2.143649,11.18588,79.89899,0.1755004,3.524328,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,3.109147,3.109147,4.754717,0,1.463038,3.109147,39.6955,0,0,0,1.234191,0,0,1.645571,1.563292,2.966371,7.95554,2.797484,0,2.797484,13.83981,98.85557,0.1756277,3.420061,0.9873531,5,9.189732
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.021872,3.021872,0,-1,0,3.021872,61.95802,0,4.440892E-16,0,1.872292,3.180918,3.021872,0,0,0.1688875,10.47328,0,1.308626,-1.308626,12.46039,89.00264,0.1756277,3.324059,1.497833,0,12.34557
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.9941145,0.9941145,0,-1,0,0.9941145,259.0893,0,0,0,2.575644,1.046436,0.9941145,0,0,1.622916,9.16465,1.529208,0,1.529208,13.91113,99.36501,0.1755338,1.093526,2.060516,0,11.74029
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.09999778,0.09999778,0,-1,0,0.09999778,3231.716,3.032676,0,0,3.231644,0.1052608,0.09999778,0,0,0.09370811,10.54094,0.09370811,0,0.09370811,14.00003,100,0.175528,0.1099976,2.585315,0,13.77258
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.342223,1.342223,0,-1,0,1.342223,98.51432,0,0,0,1.322282,1.412867,1.342223,0,0,0,10.62527,0,0.09058447,-0.09058447,13.90454,99.31797,0.175528,1.476446,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.4746427,0.4746427,0,-1,0,0.4746427,393.4699,1.267303,0,0,1.867576,0.4996239,0.4746427,0,0,0.1006494,10.53469,0.1006494,0,0.1006494,14.00003,100,0.1755219,0.522107,1.494061,0,12.40227
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.8960515,0.8960515,0,-1,0,0.8960515,189.0465,0.7507418,0,0,1.693954,0.9432121,0.8960515,0,0,0,10.62527,0,0,0,14.00003,100,0.1755219,0.9856566,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.4105614,0.4105614,0,-1,0,0.4105614,336.232,0.9482688,0,0,1.380439,0.4321699,0.4105614,0,0,0,10.62527,0,0,0,14.00003,100,0.1755219,0.4516176,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.6903563,0.6903563,0,-1,0,0.6903563,153.8437,0.3353789,0,0,1.06207,0.7266908,0.6903563,0,0,0,10.62527,0,0,0,14.00003,100,0.1755219,0.759392,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.582919,3.33,0,-1,0,3.33,34.15829,0,0.2529186,0.6112105,1.137471,3.505263,3.33,0,0,0,10.62527,0,2.367792,-2.367792,11.50416,82.17238,0.1755219,3.941211,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.755648,1.755648,0,-1,0,1.755648,7.977343,0,0,0,0.140054,1.84805,1.755648,0,0,2.63088,8.257482,0,1.707996,-1.707996,9.70377,69.31251,0.1755219,1.931212,0.1120432,0,8.397536
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,3.784685,3.33,0,-1,0,3.33,0,0,0.454685,0.8331535,0,3.505263,3.33,0,0,4.528654,6.549486,0,3.505263,-3.505263,6.008898,42.92062,0.1755219,4.163154,0,0,6.549486
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.385945,1.385945,0,-1,0,1.385945,0,0,2.220446E-16,0,0,1.458889,1.385945,0,0,8.42339,3.044223,0,1.458889,-1.458889,4.471094,31.93632,0.1755219,1.524539,0,0,3.044223
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.497592,1.497592,0,-1,0,1.497592,0,0,0,0.141285,0,1.576413,1.497592,0,0,10.04438,1.585333,0,1.576413,-1.576413,2.809408,20.06716,0.1755219,1.647352,0,0,1.585333
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.5976312,0.008474291,0,-1,0,0.008474291,0,0,0.5891569,0.64892,0,0.008920306,0.008474291,0,0,11.79595,0.008920306,0,0.008920306,-0.008920306,2.800006,20,0.1755219,0.6573943,0,0,0.008920306
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755219,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755219,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755219,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2864717,0,0,-1,0,0,0,0,0.2864717,0.3151188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755219,0.3151188,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755219,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.5770943,0,0,-1,0,0,0,0,0.5770943,0.6348038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755219,0.6348038,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1662664,0.1662664,3.67153,0,1.167328,0.1662664,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1755743,0.1828931,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.1756074,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.240878,3.240878,5,0,1.53,3.240878,2.090028,0,0,0,0.06773525,0,0,1.759122,1.671166,5.11966,6.01758,1.738901,0,1.738901,10.79276,77.09098,0.1756938,3.564966,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,3.148961,3.148961,5,0,1.53,3.148961,5.511792,0,0,0,0.1735642,0,0,1.851039,1.758487,3.380759,7.582592,1.932051,0,1.932051,12.62566,90.18313,0.1757886,3.463857,0.1388513,5,7.756155
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.890599,1.890599,0,-1,0,1.890599,13.14249,0,2.220446E-16,0,0.2484719,1.990105,1.890599,0,0,1.448708,9.321437,0,1.741633,-1.741633,10.78982,77.07,0.1757886,2.079659,0.1987775,0,9.569909
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,3.383855,7.579804,0.5133361,0,0.5133361,11.27681,80.54852,0.1757572,0,0.4106689,0,8.093141
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.8267,0.8267,0,-1,0,0.8267,93.56726,0,0,0,0.7735205,0.8702105,0.8267,0,0,2.870519,8.041807,0,0.09668998,-0.09668998,11.17489,79.82051,0.1757572,0.90937,0.6188164,0,8.815328
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3318996,0.3318996,0,-1,0,0.3318996,226.8533,0,0,0,0.7529253,0.3493681,0.3318996,0,0,2.977952,7.945117,0.4035572,0,0.4035572,11.55774,82.55514,0.1757324,0.3650896,0.6023402,0,8.698043
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.173286,3.173286,0,-1,0,3.173286,10.64161,0,0,0.160615,0.3376888,3.340302,3.173286,0,0,2.574395,8.308319,0,3.002613,-3.002613,8.392711,59.94781,0.1757324,3.490615,0.270151,0,8.646008
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.10556,1.10556,0,-1,0,1.10556,16.4335,0,0,0,0.1816821,1.163747,1.10556,0,0,5.910631,5.305706,0,0.982065,-0.982065,7.357523,52.55363,0.1757324,1.216116,0.1453457,0,5.487388
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.862663,1.862663,0,-1,0,1.862663,30.63302,0,2.220446E-16,0,0.57059,1.960698,1.862663,0,0,7.001815,4.323641,0,1.390108,-1.390108,5.89222,42.0872,0.1757324,2.04893,0.456472,0,4.894231
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.9738775,0.9738775,0,-1,0,0.9738775,41.15282,0,1.110223E-16,0,0.4007781,1.025134,0.9738775,0,0,8.546379,2.933533,0,0.6243562,-0.6243562,5.234091,37.38629,0.1757324,1.071265,0.3206225,0,3.334311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,3.491894,2.321436,0,-1,0,2.321436,5.791251,0,1.170458,1.621822,0.1344402,2.443617,2.321436,0,0,9.240108,2.309176,0,2.309176,-2.309176,2.800006,20,0.1757324,3.841084,0.1075521,0,2.443617
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.001194,0.1216801,0,-1,0,0.1216801,105.2632,0,0.8795142,1.076978,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,1.101314,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.300467,0,0,-1,0,0,0,0,3.300467,3.630513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,3.630513,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.972675,0,0,-1,0,0,0,0,2.972675,3.269943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,3.269943,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,4.166913,0,0,-1,0,0,0,0,4.166913,4.583604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,4.583604,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.5045859,0,0,-1,0,0,0,0,0.5045859,0.5550445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0.5550445,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.3726273,0,0,-1,0,0,0,0,0.3726273,0.4098901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0.4098901,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.07323167,0,0,-1,0,0,0,0,0.07323167,0.08055483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0.08055483,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1512819,0,0,-1,0,0,0,0,0.1512819,0.1664101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0.1664101,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3399931,0,0,-1,0,0,0,0,0.3399931,0.3739925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757324,0.3739925,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.03743171,0.03743171,3.542695,0,1.132156,0.03743171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1757708,0.04117488,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.4486933,0.4486933,3.953956,0,1.24443,0.4486933,4.307949,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1758513,0.4935626,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2909724,0.2909724,3.796236,0,1.201372,0.2909724,34.53598,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.17591,0.3200696,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.487722,2.487722,0,0,0,2.487722,12.3039,0,0,0,0.3060868,2.618655,2.487722,0,0,1.696041,9.098838,0,2.312568,-2.312568,9.953362,71.0953,0.17591,2.736495,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.333721,2.333721,0,-1,0,2.333721,23.20002,0,4.440892E-16,0,0.5414237,2.456548,2.333721,0,0,4.265561,6.786269,0,1.915124,-1.915124,7.934643,56.67591,0.17591,2.567093,0.4331389,0,7.327693
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.3831328,0.3831328,0,-1,0,0.3831328,38.86063,0,5.551115E-17,0,0.1488878,0.4032977,0.3831328,0,0,6.393477,4.871145,0,0.2544099,-0.2544099,7.666471,54.7604,0.17591,0.4214461,0.1191103,0,5.020033
