Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.3900673,0.3900673,0,-1,0,0.3900673,74.60343,0,0,0,0.2910036,0.4105972,0.3900673,0,0,6.676155,4.616735,0,0.1195936,-0.1195936,7.540409,53.85995,0.17591,0.429074,0.2328029,0,4.907739
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.727043,1.727043,0,-1,0,1.727043,49.04657,0,2.220446E-16,0,0.8470556,1.81794,1.727043,0,0,6.809036,4.497141,0,0.9708848,-0.9708848,6.517006,46.54995,0.17591,1.899748,0.6776445,0,5.344197
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.290779,1.290779,0,-1,0,1.290779,75.92377,0,0,0,0.9800084,1.358715,1.290779,0,0,7.887797,3.526257,0,0.3787066,-0.3787066,6.117815,43.69859,0.17591,1.419857,0.7840067,0,4.506265
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,3.092619,3.092619,0,-1,0,3.092619,34.15125,0,4.440892E-16,0.2110362,1.056168,3.255388,3.092619,0,0,8.308582,3.14755,0,2.19922,-2.19922,3.799633,27.14018,0.17591,3.401881,0.8449342,0,4.203718
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.837431,1.793722,0,-1,0,1.793722,52.39378,0,0.04370908,0.9416993,0.9397989,1.888129,1.793722,0,0,10.75216,0.9483296,0,0.9483296,-0.9483296,2.800006,20,0.17591,2.021174,0.7518391,0,1.888129
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.881297,0.3649546,0,-1,0,0.3649546,105.2632,0,1.516343,1.996436,0.3841627,0.3841627,0.3649546,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,2.069427,0.3073302,0,0.3841627
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.791218,0.475604,0,-1,0,0.475604,105.2632,0,1.315614,1.875219,0.5006357,0.5006357,0.475604,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,1.97034,0.4005086,0,0.5006357
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.5627055,0.1033815,0,-1,0,0.1033815,105.2632,0,0.459324,0.5982997,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.618976,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,4.168992,0,0,-1,0,0,0,0,4.168992,4.585891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,4.585891,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.540491,0,0,-1,0,0,0,0,2.540491,2.79454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,2.79454,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.09610575,0,0,-1,0,0,0,0,0.09610575,0.1057163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.1057163,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.9006806,0,0,-1,0,0,0,0,0.9006806,0.9907487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.9907487,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.7386581,0,0,-1,0,0,0,0,0.7386581,0.8125239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.8125239,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2785868,0,0,-1,0,0,0,0,0.2785868,0.3064455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.3064455,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1853476,0,0,-1,0,0,0,0,0.1853476,0.2038824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.2038824,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.4877769,0,0,-1,0,0,0,0,0.4877769,0.5365546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17591,0.5365546,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.4372389,0.4372389,3.942502,0,1.241303,0.4372389,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1759901,0.4809628,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1760208,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.7067309,0.7067309,4.211994,0,1.314874,0.7067309,113.6209,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1760799,0.777404,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.66203,2.66203,0,0,0,2.66203,72.61415,0,4.440892E-16,0,1.93301,2.802137,2.66203,0,0,0.9593152,9.76189,0,0.8691264,-0.8691264,12.1738,86.95555,0.1760799,2.928233,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.7147149,0.7147149,0,-1,0,0.7147149,356.607,0,0,0,2.548723,0.7523314,0.7147149,0,0,1.925011,8.892764,1.796392,0,1.796392,13.87801,99.12844,0.1759706,0.7861863,2.038979,0,11.44149
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2330355,0.2330355,0,-1,0,0.2330355,1133.447,2.267414,0,0,2.641334,0.2453005,0.2330355,0,0,0.1286193,10.50952,0.1286193,0,0.1286193,14.00003,100,0.1759628,0.256339,2.113067,0,13.15085
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.819356,1.819356,0,-1,0,1.819356,146.1513,0.7439011,0,0,2.659012,1.915111,1.819356,0,0,0,10.62527,0,0,0,14.00003,100,0.1759628,2.001291,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759628,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759628,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.6611365,0.6611365,0,-1,0,0.6611365,258.5792,1.013628,0,0,1.709561,0.6959332,0.6611365,0,0,0,10.62527,0,0,0,14.00003,100,0.1759628,0.7272502,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.393161,2.393161,0,-1,0,2.393161,79.38113,0,0,0,1.899718,2.519117,2.393161,0,0,0,10.62527,0,0.6193986,-0.6193986,13.34713,95.33641,0.1759628,2.632477,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.050584,2.050584,0,-1,0,2.050584,62.06226,0,0,0,1.272639,2.15851,2.050584,0,0,0.6882206,10.00588,0,0.8858708,-0.8858708,12.41333,88.6665,0.1759628,2.255643,1.018111,0,11.27851
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.51249,1.51249,0,-1,0,1.51249,29.04828,0,0,0,0.4393523,1.592095,1.51249,0,0,1.672521,9.120005,0,1.152743,-1.152743,11.19824,79.98725,0.1759628,1.663739,0.3514819,0,9.559358
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,2.953346,7.967262,0.08712576,0,0.08712576,11.28089,80.57764,0.1759575,0,0.06970061,0,8.054388
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.246777,2.246777,0,-1,0,2.246777,0,0,4.440892E-16,0,0,2.365028,2.246777,0,0,2.866221,8.045675,0,2.365028,-2.365028,8.787933,62.77083,0.1759575,2.471454,0,0,8.045675
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,6.528299,3.33,0,-1,0,3.33,0,0,3.198299,3.851129,0,3.505263,3.33,0,0,5.49403,5.680647,0,3.505263,-3.505263,5.093062,36.37894,0.1759575,7.181129,0,0,5.680647
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.388766,2.175384,0,0,0,5.093062,36.37894,0.1759575,0,0,0,2.175384
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.03815658,0.03815658,0,-1,0,0.03815658,0,0,0,0,0,0.04016482,0.03815658,0,0,9.388766,2.175384,0,0.04016482,-0.04016482,5.050725,36.07653,0.1759575,0.04197224,0,0,2.175384
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.07067845,0.07067845,0,-1,0,0.07067845,0,0,1.387779E-17,0,0,0.07439837,0.07067845,0,0,9.433394,2.13522,0,0.07439837,-0.07439837,4.972302,35.51637,0.1759575,0.0777463,0,0,2.13522
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.82373,0.82373,0,-1,0,0.82373,0,0,1.110223E-16,0,0,0.8670842,0.82373,0,0,9.516059,2.060821,0,0.8670842,-0.8670842,4.058315,28.98791,0.1759575,0.906103,0,0,2.060821
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2421333,0.2421333,0,-1,0,0.2421333,0,0,0,0,0,0.2548772,0.2421333,0,0,10.47949,1.193737,0,0.2548772,-0.2548772,3.789651,27.06888,0.1759575,0.2663467,0,0,1.193737
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.5001271,0.5001271,0,-1,0,0.5001271,0,0,1.110223E-16,0,0,0.5264496,0.5001271,0,0,10.76268,0.9388597,0,0.5264496,-0.5264496,3.234724,23.10513,0.1759575,0.5501398,0,0,0.9388597
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1897935,0.1897935,0,-1,0,0.1897935,0,0,0,0,0,0.1997826,0.1897935,0,0,11.34763,0.4124101,0,0.1997826,-0.1997826,3.024135,21.60092,0.1759575,0.2087729,0,0,0.4124101
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.553946,0.2019961,0,-1,0,0.2019961,0,0,0.3519499,0.4073445,0,0.2126275,0.2019961,0,0,11.56961,0.2126275,0,0.2126275,-0.2126275,2.800006,20,0.1759575,0.6093405,0,0,0.2126275
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.6093944,0.6093944,4.114657,0,1.288301,0.6093944,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760552,0.6703338,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.5489994,0.5489994,4.054263,0,1.271814,0.5489994,7.769352,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.1761438,0.6038994,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.1761414,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.973197,1.973197,0,0,0,1.973197,89.15968,0,0,0,1.759297,2.07705,1.973197,0,0,1.179782,9.56347,0,0.3177533,-0.3177533,12.54585,89.61301,0.1761414,2.170517,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.836365,1.836365,0,-1,0,1.836365,80.60432,0,0,0,1.48019,1.933016,1.836365,0,0,1.532841,9.245717,0,0.4528261,-0.4528261,12.06853,86.20359,0.1761414,2.020001,1.184152,0,10.72591
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,4.837191,3.33,0,-1,0,3.33,72.05862,0,1.507191,1.99091,2.399552,3.505263,3.33,0,0,2.035981,8.792891,0,1.105711,-1.105711,10.903,77.87845,0.1761414,5.32091,1.919642,0,11.19244
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0.4638442,0,0,3.728393,0,0,0,0,3.264549,7.68718,3.264549,0,3.264549,14.00003,100,0.1759435,0,2.982715,0,11.41557
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.468678,1.468678,0,-1,0,1.468678,292.2895,2.746815,0,0,4.292793,1.545977,1.468678,0,0,0,10.62527,0,0,0,14.00003,100,0.1759435,1.615546,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759435,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.359939,2.359939,0,-1,0,2.359939,143.478,0.9018472,0,0,3.385993,2.484146,2.359939,0,0,0,10.62527,0,0,0,14.00003,100,0.1759435,2.595933,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.6688121,0.6688121,0,-1,0,0.6688121,387.041,1.884565,0,0,2.588577,0.7040127,0.6688121,0,0,0,10.62527,0,0,0,14.00003,100,0.1759435,0.7356933,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.539262,2.539262,0,-1,0,2.539262,62.41024,0,4.440892E-16,0,1.584759,2.672907,2.539262,0,0,0,10.62527,0,1.088148,-1.088148,12.85302,91.8071,0.1759435,2.793188,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.419278,2.419278,0,-1,0,2.419278,19.65601,0,4.440892E-16,0,0.4755334,2.546608,2.419278,0,0,1.209053,9.537127,0,2.071075,-2.071075,10.66992,76.21352,0.1759435,2.661205,0.3804267,0,10.01266
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.814,2.814,0,-1,0,2.814,2.400509,0,4.440892E-16,0,0.06755032,2.962105,2.814,0,0,3.510247,7.466052,0,2.894555,-2.894555,7.618786,54.41979,0.1759435,3.0954,0.05404025,0,7.533602
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.5086246,0.5086246,0,-1,0,0.5086246,0,0,1.110223E-16,0,0,0.5353943,0.5086246,0,0,6.726419,4.571496,0,0.5353943,-0.5353943,7.054431,50.38869,0.1759435,0.559487,0,0,4.571496
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.007939,1.007939,0,-1,0,1.007939,0,0,2.220446E-16,0,0,1.060989,1.007939,0,0,7.321302,4.036102,0,1.060989,-1.060989,5.936051,42.40028,0.1759435,1.108733,0,0,4.036102
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.495028,1.495028,0,-1,0,1.495028,0,0,2.220446E-16,0,0,1.573713,1.495028,0,0,8.500178,2.975114,0,1.573713,-1.573713,4.277211,30.55145,0.1759435,1.644531,0,0,2.975114
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.6045907,0.6045907,0,-1,0,0.6045907,0,0,0,0,0,0.6364112,0.6045907,0,0,10.24875,1.4014,0,0.6364112,-0.6364112,3.606375,25.75977,0.1759435,0.6650497,0,0,1.4014
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.3679255,0.3679255,0,-1,0,0.3679255,0,0,5.551115E-17,0,0,0.38729,0.3679255,0,0,10.95587,0.764989,0,0.38729,-0.38729,3.198135,22.84378,0.1759435,0.404718,0,0,0.764989
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.7962703,0.3588141,0,-1,0,0.3588141,0,0,0.4374562,0.5170832,0,0.377699,0.3588141,0,0,11.38619,0.377699,0,0.377699,-0.377699,2.800006,20,0.1759435,0.8758973,0,0,0.377699
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.09882682,0,0,-1,0,0,0,0,0.09882682,0.1087095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759435,0.1087095,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.5297264,0,0,-1,0,0,0,0,0.5297264,0.5826991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759435,0.5826991,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.211436,0,0,-1,0,0,0,0,0.211436,0.2325796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759435,0.2325796,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1851615,0,0,-1,0,0,0,0,0.1851615,0.2036777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759435,0.2036777,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759435,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2059693,0.2059693,3.711232,0,1.178167,0.2059693,28.08427,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.1759953,0.2265662,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.471186,0.471186,3.976449,0,1.250571,0.471186,123.5034,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.1760428,0.5183046,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.365327,2.365327,5,0,1.53,2.365327,33.80434,0,0,0,0.7995833,0,0,2.634673,2.502939,4.506084,6.569798,3.302523,0,3.302523,12.85823,91.84431,0.1761964,2.60186,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,3.141205,3.141205,0,-1,0,3.141205,55.4555,0,4.440892E-16,0.1253254,1.741971,3.306531,3.141205,0,0,1.203562,9.542068,0,1.564561,-1.564561,11.20904,80.06439,0.1761964,3.455325,1.393577,0,11.28404
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.365112,2.365112,0,-1,0,2.365112,51.63697,0,4.440892E-16,0,1.221272,2.489592,2.365112,0,0,2.941962,7.977508,0,1.268319,-1.268319,9.872111,70.51494,0.1761964,2.601623,0.9770178,0,9.19878
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.659144,2.659144,0,-1,0,2.659144,31.62289,0,0,0,0.8408983,2.799099,2.659144,0,0,4.351206,6.709188,0,1.958201,-1.958201,7.807986,55.77122,0.1761964,2.925059,0.6727186,0,7.550087
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,6.526985,4.750988,0.9184532,0,0.9184532,8.679308,61.99493,0.176141,0,0.7347625,0,5.669441
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,5.608532,5.577596,1.961222,0,1.961222,10.53989,75.28475,0.1760227,0,1.568978,0,7.538817
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.6944879,0.6944879,0,-1,0,0.6944879,257.378,0,0,0,1.787459,0.7310399,0.6944879,0,0,3.64731,7.342695,1.056419,0,1.056419,11.54209,82.44336,0.175959,0.7639366,1.429967,0,9.130155
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.5217825,0.5217825,0,-1,0,0.5217825,239.85,0,0,0,1.251495,0.5492447,0.5217825,0,0,2.59089,8.293472,0.7022507,0,0.7022507,12.20831,87.20202,0.1759167,0.5739607,1.001196,0,9.544969
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2041897,0.2041897,0,-1,0,0.2041897,456.9567,0,0,0,0.9330584,0.2149365,0.2041897,0,0,1.88864,8.925498,0.7181219,0,0.7181219,12.88958,92.06822,0.1758735,0.2246086,0.7464467,0,9.858557
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.161682,3.161682,0,-1,0,3.161682,13.59814,0,0,0.1478498,0.42993,3.328086,3.161682,0,0,1.170518,9.571808,0,2.898156,-2.898156,9.834653,70.24738,0.1758735,3.47785,0.343944,0,10.00174
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.120684,1.120684,0,-1,0,1.120684,10.04336,0,0,0,0.1125544,1.179668,1.120684,0,0,4.390691,6.673652,0,1.067113,-1.067113,8.709816,62.21285,0.1758735,1.232753,0.09004349,0,6.786207
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.876171,2.876171,0,-1,0,2.876171,0,0,4.440892E-16,0,0,3.027549,2.876171,0,0,5.576373,5.606539,0,3.027549,-3.027549,5.5185,39.41778,0.1758735,3.163788,0,0,5.606539
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.296421,2.296421,0,-1,0,2.296421,0,0,0,0.07602224,0,2.417285,2.296421,0,0,8.940315,2.57899,0,2.417285,-2.417285,2.970458,21.21751,0.1758735,2.526063,0,0,2.57899
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.518329,0.1536198,0,-1,0,0.1536198,0,0,1.364709,1.516542,0,0.1617051,0.1536198,0,0,11.62619,0.1617051,0,0.1617051,-0.1617051,2.800006,20,0.1758735,1.670162,0,0,0.1617051
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0839235,0,0,-1,0,0,0,0,0.0839235,0.09231585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0.09231585,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.5365848,0,0,-1,0,0,0,0,0.5365848,0.5902433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0.5902433,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.4996749,0,0,-1,0,0,0,0,0.4996749,0.5496423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0.5496423,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1272642,0,0,-1,0,0,0,0,0.1272642,0.1399906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0.1399906,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758735,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2372825,0.2372825,3.742546,0,1.186715,0.2372825,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1759318,0.2610107,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.208325,0.208325,3.713588,0,1.17881,0.208325,30.70315,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.175983,0.2291575,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.9247901,0.9247901,4.430053,0,1.374405,0.9247901,37.28951,0,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.1760914,1.017269,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.4914829,0.4914829,0,0,0,0.4914829,187.5868,0,0,0,0.9219569,0.5173504,0.4914829,0,0,1.407048,9.358931,0.4046065,0,0.4046065,13.04903,93.20716,0.1760671,0.5406312,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.111964,2.111964,0,-1,0,2.111964,69.05735,0,0,0,1.458466,2.22312,2.111964,0,0,1.002442,9.723077,0,0.7646536,-0.7646536,12.24301,87.44991,0.1760671,2.32316,1.166773,0,11.18154
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.202028,1.202028,0,-1,0,1.202028,163.8321,0,0,0,1.969308,1.265293,1.202028,0,0,1.852057,8.958424,0.7040153,0,0.7040153,12.9109,92.22054,0.1760249,1.322231,1.575447,0,10.92773
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.3840342,0.3840342,0,-1,0,0.3840342,245.9748,0,0,0,0.9446273,0.4042465,0.3840342,0,0,1.148041,9.592037,0.5403808,0,0.5403808,13.42355,95.88231,0.1759925,0.4224376,0.7557019,0,10.53666
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0,0,0,0.589658,0,0,0,0,0.6076606,10.07838,0.589658,0,0.589658,13.98295,99.87801,0.1759571,0,0.4717264,0,10.66804
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.997922,1.997922,0,-1,0,1.997922,63.90958,0,2.220446E-16,0,1.276864,2.103076,1.997922,0,0,0.01800261,10.60907,0,0.8262122,-0.8262122,13.11205,93.65728,0.1759571,2.197714,1.021491,0,11.88594
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2073328,0.2073328,0,-1,0,0.2073328,297.9236,0,0,0,0.6176932,0.218245,0.2073328,0,0,0.9360161,9.78286,0.3994482,0,0.3994482,13.491,96.36406,0.1759332,0.228066,0.4941546,0,10.40055
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0.274826,0,0,0.8113939,0,0,0,0,0.5365679,10.14236,0.5365679,0,0.5365679,14.00003,100,0.175901,0,0.6491151,0,10.95376
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.007305319,0.007305319,0,-1,0,0.007305319,10791.82,0.7806869,0,0,0.7883767,0.007689809,0.007305319,0,0,0,10.62527,0,0,0,14.00003,100,0.175901,0.008035851,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.287394,2.287394,0,-1,0,2.287394,9.306792,0,0,0,0.212883,2.407783,2.287394,0,0,0,10.62527,0,2.1949,-2.1949,11.6864,83.47412,0.175901,2.516133,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,5.215378,3.33,0,-1,0,3.33,3.232434,0,1.885378,2.406916,0.1076401,3.505263,3.33,0,0,2.438778,8.430374,0,3.397623,-3.397623,8.104991,57.89268,0.175901,5.736916,0.08611204,0,8.538014
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.83365,1.83365,0,-1,0,1.83365,0,0,2.220446E-16,0,0,1.930158,1.83365,0,0,6.213914,5.032751,0,1.930158,-1.930158,6.070426,43.3601,0.175901,2.017015,0,0,5.032751
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,3.722519,2.947464,0,-1,0,2.947464,0,0,0.7750551,1.147307,0,3.102593,2.947464,0,0,8.358534,3.102593,0,3.102593,-3.102593,2.800006,20,0.175901,4.09477,0,0,3.102593
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,5.84622,0,0,-1,0,0,0,0,5.84622,6.430842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,6.430842,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.572875,0,0,-1,0,0,0,0,0.572875,0.6301625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.6301625,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1638458,0,0,-1,0,0,0,0,0.1638458,0.1802304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.1802304,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.7686206,0,0,-1,0,0,0,0,0.7686206,0.8454826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.8454826,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1005661,0,0,-1,0,0,0,0,0.1005661,0.1106227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.1106227,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.3302418,0,0,-1,0,0,0,0,0.3302418,0.363266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.363266,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.0783137,0,0,-1,0,0,0,0,0.0783137,0.08614507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.08614507,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1412671,0,0,-1,0,0,0,0,0.1412671,0.1553939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175901,0.1553939,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.7644899,0.7644899,4.269753,0,1.330643,0.7644899,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760134,0.8409389,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2919025,0.2919025,3.797166,0,1.201626,0.2919025,22.08967,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1760729,0.3210928,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.837815,2.837815,5,0,1.53,2.837815,28.02721,0,0,0,0.7953604,0,0,2.162185,2.054076,5.08138,6.052032,2.849436,0,2.849436,11.88262,84.87569,0.176203,3.121597,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.026736,2.026736,0,0,0,2.026736,88.63981,0,0,0,1.796495,2.133406,2.026736,0,0,2.231944,8.616525,0,0.3369114,-0.3369114,11.52748,82.33901,0.176203,2.229409,1.437196,0,10.41302
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0.1780285,0,0,2.784318,0,0,0,0,2.60629,8.279613,2.60629,0,2.60629,14.00003,100,0.1760473,0,2.227455,0,11.06393
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.391687,3.33,0,-1,0,3.33,99.87832,0,0.06168707,0.4008558,3.325948,3.505263,3.33,0,0,0,10.62527,0,0.1793152,-0.1793152,13.81101,98.64989,0.1760473,3.730856,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.209248,1.209248,0,-1,0,1.209248,307.9941,2.252282,0,0,3.724415,1.272893,1.209248,0,0,0.1992391,10.44596,0.1992391,0,0.1992391,14.00003,100,0.1760354,1.330173,2.979532,0,14.17037
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,3.903908,3.33,0,-1,0,3.33,146.2064,1.363411,0.5739085,0.9642994,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1760354,4.2943,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.9238515,0.9238515,0,-1,0,0.9238515,545.6627,4.068637,0,0,5.041113,0.9724753,0.9238515,0,0,0,10.62527,0,0,0,14.00003,100,0.1760354,1.016237,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.8817216,0.8817216,0,-1,0,0.8817216,516.1069,3.622499,0,0,4.550627,0.9281281,0.8817216,0,0,0,10.62527,0,0,0,14.00003,100,0.1760354,0.9698938,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.5772272,0.5772272,0,-1,0,0.5772272,615.0038,2.942361,0,0,3.549969,0.6076075,0.5772272,0,0,0,10.62527,0,0,0,14.00003,100,0.1760354,0.6349499,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3624198,0.3624198,0,-1,0,0.3624198,531.2056,1.5437,0,0,1.925195,0.3814946,0.3624198,0,0,0,10.62527,0,0,0,14.00003,100,0.1760354,0.3986618,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760354,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.232609,2.232609,0,-1,0,2.232609,4.401477,0,0,0,0.09826778,2.350115,2.232609,0,0,0,10.62527,0,2.251847,-2.251847,11.62637,83.04536,0.1760354,2.45587,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502052,8.373427,0,0,0,11.62637,83.04536,0.1760354,0,0,0,8.373427
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502052,8.373427,0,0,0,11.62637,83.04536,0.1760354,0,0,0,8.373427
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,4.17694,3.33,0,-1,0,3.33,0,0,0.8469397,1.264634,0,3.505263,3.33,0,0,2.502052,8.373427,0,3.505263,-3.505263,7.931501,56.65347,0.1760354,4.594634,0,0,8.373427
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.6258693,0.6258693,0,-1,0,0.6258693,0,0,1.110223E-16,0,0,0.6588097,0.6258693,0,0,6.396789,4.868164,0,0.6588097,-0.6588097,7.237055,51.69315,0.1760354,0.6884562,0,0,4.868164
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1357959,0.1357959,0,-1,0,0.1357959,0,0,0,0,0,0.1429431,0.1357959,0,0,7.1288,4.209354,0,0.1429431,-0.1429431,7.08638,50.61689,0.1760354,0.1493755,0,0,4.209354
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2148115,0.2148115,0,-1,0,0.2148115,0,0,0,0,0,0.2261173,0.2148115,0,0,7.287625,4.066411,0,0.2261173,-0.2261173,6.848031,48.91441,0.1760354,0.2362926,0,0,4.066411
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.4731303,0.4731303,0,-1,0,0.4731303,0,0,5.551115E-17,0,0,0.4980319,0.4731303,0,0,7.538867,3.840294,0,0.4980319,-0.4980319,6.323059,45.16462,0.1760354,0.5204433,0,0,3.840294
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.092236,3.342262,0,0,0,6.323059,45.16462,0.1760354,0,0,0,3.342262
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.092236,3.342262,0,0,0,6.323059,45.16462,0.1760354,0,0,0,3.342262
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.9182045,0.9182045,0,-1,0,0.9182045,0,0,1.110223E-16,0,0,0.966531,0.9182045,0,0,8.092236,3.342262,0,0.966531,-0.966531,5.304246,37.8874,0.1760354,1.010025,0,0,3.342262
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.4446997,0.4446997,0,0,0,0.4446997,0,0,5.551115E-17,0,0,0.4681049,0.4446997,0,0,9.166159,2.375731,0,0.4681049,-0.4681049,4.81082,34.36293,0.1760354,0.4891696,0,0,2.375731
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.249549,0.249549,0,0,0,0.249549,18.86318,0,0,0,0.04707287,0.2626832,0.249549,0,0,9.686275,1.907626,0,0.2156103,-0.2156103,4.583547,32.73956,0.1760354,0.2745039,0.0376583,0,1.954699
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,9.925842,1.692016,0.752874,0,0.752874,5.297786,37.84125,0.1759904,0,0.6022992,0,2.44489
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.214876,2.214876,0,0,0,2.214876,80.375,0,0,0,1.780207,2.331449,2.214876,0,0,9.172969,2.369602,0,0.5512419,-0.5512419,4.716726,33.69083,0.1759904,2.436364,1.424165,0,4.149809
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.016691,1.016691,0,-1,0,1.016691,288.6299,0,0,0,2.934474,1.070201,1.016691,0,0,9.78546,1.818361,1.864273,0,1.864273,6.485331,46.3237,0.1758793,1.11836,2.347579,0,4.752834
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.02377,2.02377,0,-1,0,2.02377,161.1367,0,0,0,3.261037,2.130285,2.02377,0,0,7.921187,3.496206,1.130752,0,1.130752,7.558056,53.98601,0.1758119,2.226147,2.608829,0,6.757243
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.9303307,0.9303307,0,-1,0,0.9303307,342.405,0,0,0,3.185499,0.9792955,0.9303307,0,0,6.790435,4.513883,2.206204,0,2.206204,9.651045,68.9359,0.1756806,1.023364,2.548399,0,7.699382
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.365711,2.365711,0,-1,0,2.365711,147.025,0,0,0,3.478187,2.490222,2.365711,0,0,4.584231,6.499466,0.9879647,0,0.9879647,10.58831,75.63064,0.1756219,2.602282,2.78255,0,9.977654
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,0,0,0,3.451791,0,0,0,0,3.596266,7.388635,3.451791,0,3.451791,13.86297,99.021,0.1754171,0,2.761433,0,10.84043
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.36004,1.36004,0,-1,0,1.36004,259.1861,1.948938,0,0,3.525035,1.431621,1.36004,0,0,0.1444751,10.49525,0.1444751,0,0.1444751,14.00003,100,0.1754085,1.496044,2.820028,0,14.02028
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.615283,0.615283,0,-1,0,0.615283,550.9398,2.742172,0,0,3.389839,0.6476663,0.615283,0,0,0,10.62527,0,0,0,14.00003,100,0.1754085,0.6768113,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.902709,1.902709,0,-1,0,1.902709,123.7886,0.3524846,0,0,2.355336,2.002851,1.902709,0,0,0,10.62527,0,0,0,14.00003,100,0.1754085,2.09298,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.912435,1.912435,0,-1,0,1.912435,49.96764,0,2.220446E-16,0,0.955599,2.01309,1.912435,0,0,0,10.62527,0,1.057491,-1.057491,12.88533,92.03792,0.1754085,2.103679,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.686061,0.686061,0,-1,0,0.686061,14.4721,0,0,0,0.09928744,0.7221695,0.686061,0,0,1.17499,9.567783,0,0.622882,-0.622882,12.22876,87.34811,0.1754085,0.7546671,0.07942995,0,9.66707
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.945433,2.945433,0,-1,0,2.945433,0,0,0,0,0,3.100456,2.945433,0,0,1.867081,8.944901,0,3.100456,-3.100456,8.960592,64.0041,0.1754085,3.239976,0,0,8.944901
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.7858582,0.7858582,0,-1,0,0.7858582,0,0,1.110223E-16,0,0,0.8272192,0.7858582,0,0,5.312032,5.844445,0,0.8272192,-0.8272192,8.088627,57.77579,0.1754085,0.864444,0,0,5.844445
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.231164,5.017226,0,0,0,8.088627,57.77579,0.1754085,0,0,0,5.017226
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.04949507,0.04949507,0,-1,0,0.04949507,0,0,6.938894E-18,0,0,0.05210007,0.04949507,0,0,6.231164,5.017226,0,0.05210007,-0.05210007,8.033709,57.38351,0.1754085,0.05444457,0,0,5.017226
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.009138731,0.009138731,0,-1,0,0.009138731,0,0,1.734723E-18,0,0,0.009619717,0.009138731,0,0,6.289053,4.965126,0,0.009619717,-0.009619717,8.023568,57.31108,0.1754085,0.0100526,0,0,4.965126
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.6719313,0.6719313,0,-1,0,0.6719313,0,0,1.110223E-16,0,0,0.7072961,0.6719313,0,0,6.299742,4.955506,0,0.7072961,-0.7072961,7.278012,51.9857,0.1754085,0.7391244,0,0,4.955506
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.3090436,0.3090436,0,-1,0,0.3090436,0,0,0,0,0,0.325309,0.3090436,0,0,7.085627,4.24821,0,0.325309,-0.325309,6.935107,49.53638,0.1754085,0.3399479,0,0,4.24821
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1436781,0.1436781,0,-1,0,0.1436781,0,0,0,0,0,0.1512401,0.1436781,0,0,7.447081,3.922901,0,0.1512401,-0.1512401,6.775686,48.39766,0.1754085,0.1580459,0,0,3.922901
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3160343,0.3160343,0,-1,0,0.3160343,0,0,5.551115E-17,0,0,0.3326677,0.3160343,0,0,7.615126,3.771661,0,0.3326677,-0.3326677,6.425023,45.89293,0.1754085,0.3476377,0,0,3.771661
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.296307,0.296307,0,-1,0,0.296307,0,0,5.551115E-17,0,0,0.3119021,0.296307,0,0,7.984756,3.438993,0,0.3119021,-0.3119021,6.09625,43.54455,0.1754085,0.3259377,0,0,3.438993
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.6080992,0.6080992,0,0,0,0.6080992,0,0,1.110223E-16,0,0,0.6401044,0.6080992,0,0,8.331314,3.127091,0,0.6401044,-0.6401044,5.42152,38.72507,0.1754085,0.6689091,0,0,3.127091
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.7128549,0.7128549,0,0,0,0.7128549,8.774153,0,1.110223E-16,0,0.06254698,0.7503735,0.7128549,0,0,9.042542,2.486987,0,0.6878266,-0.6878266,4.696487,33.54627,0.1754085,0.7841403,0.05003758,0,2.549534
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,9.806793,1.79916,0.7697161,0,0.7697161,5.426704,38.76209,0.1753629,0,0.6157729,0,2.568877
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.8633897,0.8633897,0,0,0,0.8633897,235.7314,0,0,0,2.03528,0.9088312,0.8633897,0,0,9.037077,2.491905,1.126449,0,1.126449,6.495347,46.39525,0.1752962,0.9497287,1.628224,0,4.527185
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,4.113704,3.33,0,-1,0,3.33,103.3094,0,0.7837043,1.195075,3.440202,3.505263,3.33,0,0,7.910628,3.505709,0,0.06506167,-0.06506167,6.426766,45.90538,0.1752962,4.525075,2.752161,0,6.94591
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.171536,2.171536,0,-1,0,2.171536,186.0826,0,0,0,4.04085,2.285827,2.171536,0,0,7.982919,3.440648,1.755023,0,1.755023,8.091727,57.79794,0.1751923,2.388689,3.23268,0,7.481497
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.792385,2.792385,0,-1,0,2.792385,170.6287,0,0,0,4.764611,2.939353,2.792385,0,0,6.227896,5.020168,1.825258,0,1.825258,9.823318,70.16642,0.1750845,3.071624,3.811689,0,9.784779
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,0,0,0,4.182332,0,0,0,0,4.402638,6.6629,4.182332,0,4.182332,13.79103,98.50714,0.1748378,0,3.345865,0,10.84523
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.295361,1.295361,0,-1,0,1.295361,253.3105,1.69744,0,0,3.281285,1.363538,1.295361,0,0,0.2203065,10.427,0.2203065,0,0.2203065,14.00003,100,0.1748248,1.424897,2.625028,0,13.70828
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.339078,1.339078,0,-1,0,1.339078,245.4534,1.877257,0,0,3.286813,1.409556,1.339078,0,0,0,10.62527,0,0,0,14.00003,100,0.1748248,1.472986,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.4692355,0.4692355,0,-1,0,0.4692355,408.5309,1.42304,0,0,1.916972,0.4939321,0.4692355,0,0,0,10.62527,0,0,0,14.00003,100,0.1748248,0.516159,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.9376317,0.9376317,0,-1,0,0.9376317,178.738,0.6889235,0,0,1.675904,0.9869807,0.9376317,0,0,0,10.62527,0,0,0,14.00003,100,0.1748248,1.031395,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0003696162,0.0003696162,0,-1,0,0.0003696162,183064.5,0.676247,0,0,0.676636,0.0003890697,0.0003696162,0,0,0,10.62527,0,0,0,14.00003,100,0.1748248,0.0004065778,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.764798,1.764798,0,-1,0,1.764798,5.249371,0,2.220446E-16,0,0.09264079,1.857682,1.764798,0,0,0,10.62527,0,1.765041,-1.765041,12.13951,86.71062,0.1748248,1.941278,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.120504,2.120504,0,-1,0,2.120504,0,0,0,0,0,2.232109,2.120504,0,0,1.961157,8.860232,0,2.232109,-2.232109,9.786661,69.90458,0.1748248,2.332554,0,0,8.860232
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.710833,1.710833,0,-1,0,1.710833,0,0,0,0,0,1.800877,1.710833,0,0,4.441278,6.628123,0,1.800877,-1.800877,7.88837,56.34539,0.1748248,1.881917,0,0,6.628123
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.5007048,0.5007048,0,-1,0,0.5007048,0,0,1.110223E-16,0,0,0.5270577,0.5007048,0,0,6.442253,4.827246,0,0.5270577,-0.5270577,7.332802,52.37706,0.1748248,0.5507753,0,0,4.827246
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.027873,4.300189,0,0,0,7.332802,52.37706,0.1748248,0,0,0,4.300189
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2655946,0.2655946,0,-1,0,0.2655946,0,0,5.551115E-17,0,0,0.2795733,0.2655946,0,0,7.027873,4.300189,0,0.2795733,-0.2795733,7.038106,50.27209,0.1748248,0.2921541,0,0,4.300189
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.02419452,0.02419452,0,-1,0,0.02419452,0,0,3.469447E-18,0,0,0.02546792,0.02419452,0,0,7.33851,4.020615,0,0.02546792,-0.02546792,7.011261,50.08033,0.1748248,0.02661398,0,0,4.020615
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.8853472,0.8853472,0,-1,0,0.8853472,0,0,1.110223E-16,0,0,0.9319444,0.8853472,0,0,7.366807,3.995147,0,0.9319444,-0.9319444,6.028905,43.06352,0.1748248,0.9738819,0,0,3.995147
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.5053185,0.5053185,0,-1,0,0.5053185,0,0,0,0,0,0.5319142,0.5053185,0,0,8.402302,3.063203,0,0.5319142,-0.5319142,5.468218,39.05862,0.1748248,0.5558503,0,0,3.063203
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.4041804,0.4041804,0,-1,0,0.4041804,0,0,0,0,0,0.425453,0.4041804,0,0,8.993317,2.531289,0,0.425453,-0.425453,5.019752,35.8553,0.1748248,0.4445984,0,0,2.531289
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2245888,0.2245888,0,-1,0,0.2245888,0,0,2.775558E-17,0,0,0.2364092,0.2245888,0,0,9.466043,2.105836,0,0.2364092,-0.2364092,4.770554,34.07532,0.1748248,0.2470476,0,0,2.105836
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.06286389,0.06286389,0,0,0,0.06286389,0,0,0,0,0,0.06617252,0.06286389,0,0,9.72872,1.869426,0,0.06617252,-0.06617252,4.700802,33.57709,0.1748248,0.06915028,0,0,1.869426
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1462072,0.1462072,0,0,0,0.1462072,40.06811,0,0,0,0.05858246,0.1539023,0.1462072,0,0,9.802244,1.803254,0,0.09531984,-0.09531984,4.600326,32.85941,0.1748248,0.1608279,0.04686597,0,1.861836
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.067889,3.067889,5,0,1.53,3.067889,29.54542,0,0,0,0.9064208,0,0,1.932111,1.835505,9.908155,1.707934,2.741926,0,2.741926,7.201546,51.43951,0.1749486,3.374678,0.7251366,5,2.614355
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.158825,2.158825,4.885301,0,1.498687,2.158825,82.65456,0,0,0,1.784367,0,0,2.726476,2.590152,7.16623,4.175667,4.374519,0,4.374519,11.35158,81.08254,0.175062,2.374708,1.427494,5,5.960035
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0.4187605,0,0,3.210471,0,0,0,0,2.79171,8.112735,2.79171,0,2.79171,14.00003,100,0.174898,0,2.568377,0,11.32321
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.215942,1.215942,0,-1,0,1.215942,290.2476,2.249303,0,0,3.529243,1.279939,1.215942,0,0,0,10.62527,0,0,0,14.00003,100,0.174898,1.337536,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.890122,2.890122,0,-1,0,2.890122,162.1739,1.644789,0,0,4.687023,3.042234,2.890122,0,0,0,10.62527,0,0,0,14.00003,100,0.174898,3.179134,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2853469,0.2853469,0,-1,0,0.2853469,1802.037,4.841692,0,0,5.142057,0.3003652,0.2853469,0,0,0,10.62527,0,0,0,14.00003,100,0.174898,0.3138816,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.6452735,0.6452735,0,-1,0,0.6452735,714.0126,3.928099,0,0,4.607334,0.6792353,0.6452735,0,0,0,10.62527,0,0,0,14.00003,100,0.174898,0.7098009,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.584378,2.584378,0,-1,0,2.584378,161.1264,1.443717,0,0,4.164115,2.720398,2.584378,0,0,0,10.62527,0,0,0,14.00003,100,0.174898,2.842816,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.246384,2.246384,0,-1,0,2.246384,99.31257,0,0,0,2.230942,2.364615,2.246384,0,0,0,10.62527,0,0.1336731,-0.1336731,13.85912,98.99355,0.174898,2.471023,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.427049,1.427049,0,-1,0,1.427049,131.2426,0.2222135,0,0,1.872896,1.502157,1.427049,0,0,0.1485257,10.4916,0.1485257,0,0.1485257,14.00003,100,0.1748892,1.569754,1.498317,0,12.3645
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.262889,2.262889,0,-1,0,2.262889,39.7128,0,4.440892E-16,0,0.8986565,2.381988,2.262889,0,0,0,10.62527,0,1.483332,-1.483332,12.43646,88.83167,0.1748892,2.489177,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.387999,0.387999,0,-1,0,0.387999,21.8815,0,0,0,0.0849,0.40842,0.387999,0,0,1.648146,9.141943,0,0.32352,-0.32352,12.09544,86.39582,0.1748892,0.4267989,0.06792,0,9.226843
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.005839392,0.005839392,0,-1,0,0.005839392,0,0,8.673617E-19,0,0,0.006146728,0.005839392,0,0,2.007613,8.818422,0,0.006146728,-0.006146728,12.08896,86.34954,0.1748892,0.006423331,0,0,8.818422
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.950098,2.950098,0,-1,0,2.950098,0,0,0,0,0,3.105366,2.950098,0,0,2.014442,8.812276,0,3.105366,-3.105366,8.815618,62.96857,0.1748892,3.245107,0,0,8.812276
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.525266,1.525266,0,-1,0,1.525266,0,0,2.220446E-16,0,0,1.605543,1.525266,0,0,5.464849,5.70691,0,1.605543,-1.605543,7.123226,50.88008,0.1748892,1.677792,0,0,5.70691
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.3237547,0.3237547,0,-1,0,0.3237547,0,0,5.551115E-17,0,0,0.3407944,0.3237547,0,0,7.248785,4.101367,0,0.3407944,-0.3407944,6.763998,48.31417,0.1748892,0.3561302,0,0,4.101367
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.6300774,0.6300774,0,-1,0,0.6300774,0,0,1.110223E-16,0,0,0.6632393,0.6300774,0,0,7.627446,3.760573,0,0.6632393,-0.6632393,6.064882,43.3205,0.1748892,0.6930851,0,0,3.760573
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.3704346,0.3704346,0,-1,0,0.3704346,0,0,5.551115E-17,0,0,0.3899312,0.3704346,0,0,8.364379,3.097333,0,0.3899312,-0.3899312,5.653858,40.38462,0.1748892,0.4074781,0,0,3.097333
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.6100833,0.6100833,0,-1,0,0.6100833,0,0,0,0,0,0.642193,0.6100833,0,0,8.797635,2.707402,0,0.642193,-0.642193,4.976927,35.54941,0.1748892,0.6710917,0,0,2.707402
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.6367686,0.6367686,0,-1,0,0.6367686,0,0,0,0,0,0.6702828,0.6367686,0,0,9.511183,2.065209,0,0.6702828,-0.6702828,4.270387,30.5027,0.1748892,0.7004455,0,0,2.065209
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.6310118,0.6310118,0,-1,0,0.6310118,0,0,0,0,0,0.664223,0.6310118,0,0,10.25594,1.394926,0,0.664223,-0.664223,3.570235,25.50163,0.1748892,0.694113,0,0,1.394926
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.3773262,0.3773262,0,-1,0,0.3773262,0,0,5.551115E-17,0,0,0.3971854,0.3773262,0,0,10.99397,0.7307035,0,0.3971854,-0.3971854,3.151565,22.51113,0.1748892,0.4150588,0,0,0.7307035
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2405875,0.2405875,0,0,0,0.2405875,0,0,0,0,0,0.25325,0.2405875,0,0,11.43528,0.3335181,0,0.25325,-0.25325,2.884615,20.60435,0.1748892,0.2646463,0,0,0.3335181
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.6068636,0.6068636,4.112127,0,1.287611,0.6068636,9.450021,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,11.71667,0.08026803,3.387349,0,3.387349,6.098137,43.55803,0.1749817,0.66755,0.045879,5,0.1376168
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3024396,0.3024396,3.807703,0,1.204503,0.3024396,298.7781,0,0,0,0.9036233,0,0,3.505263,3.33,8.329325,3.128882,4.233624,0,4.233624,10.1145,72.24632,0.1749934,0.3326836,0.7228986,5,4.032505
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.251772,2.251772,4.642489,0,1.4324,2.251772,70.12954,0,0,0,1.579157,0,0,2.390717,2.271181,4.095702,6.939143,3.850338,0,3.850338,13.76726,98.33735,0.1751122,2.476949,1.263326,5,8.5183
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.709127,2.709127,0,-1,0,2.709127,94.87591,0,0,0,2.570309,2.851712,2.709127,0,0,0.2453631,10.40445,0,0.2814038,-0.2814038,13.47063,96.2186,0.1751122,2.98004,2.056247,0,12.97476
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.518958,2.518958,0,-1,0,2.518958,131.8942,0.1127919,0,0,3.322361,2.651535,2.518958,0,0,0.558034,10.12304,0.558034,0,0.558034,14.00003,100,0.1750796,2.770854,2.657888,0,13.4454
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,5.027139,3.33,0,-1,0,3.33,131.2747,0.8661862,1.697139,2.199853,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1750796,5.529852,3.497159,0,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.625274,2.625274,0,-1,0,2.625274,160.3882,1.447182,0,0,4.210629,2.763447,2.625274,0,0,0,10.62527,0,0,0,14.00003,100,0.1750796,2.887802,3.368503,0,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.315637,1.315637,0,-1,0,1.315637,235.2774,1.710514,0,0,3.095395,1.384881,1.315637,0,0,0,10.62527,0,0,0,14.00003,100,0.1750796,1.4472,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.446277,1.446277,0,-1,0,1.446277,243.3525,1.997155,0,0,3.519552,1.522397,1.446277,0,0,0,10.62527,0,0,0,14.00003,100,0.1750796,1.590905,2.815641,0,14.14483
