Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.4217421,0.4217421,0,-1,0,0.4217421,827.9725,3.047969,0,0,3.491908,0.443939,0.4217421,0,0,0,10.62527,0,0,0,14.00003,100,0.1750796,0.4639163,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2997639,0.2997639,0,-1,0,0.2997639,759.0666,1.959867,0,0,2.275408,0.315541,0.2997639,0,0,0,10.62527,0,0,0,14.00003,100,0.1750796,0.3297403,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.528003,2.528003,0,-1,0,2.528003,35.38735,0,0,0,0.8945931,2.661056,2.528003,0,0,0,10.62527,0,1.766463,-1.766463,12.13801,86.69992,0.1750796,2.780803,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.218483,3.218483,0,-1,0,3.218483,2.639225,0,0,0.2103314,0.08494299,3.387877,3.218483,0,0,1.962736,8.858811,0,3.302934,-3.302934,8.656415,61.83141,0.1750796,3.540331,0.06795439,0,8.943754
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,4.466625,3.33,0,-1,0,3.33,0,0,1.136625,1.583287,0,3.505263,3.33,0,0,5.632663,5.555878,0,3.505263,-3.505263,4.961543,35.43952,0.1750796,4.913287,0,0,5.555878
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,3.49102,1.948084,0,-1,0,1.948084,0,0,1.542936,1.892038,0,2.050615,1.948084,0,0,9.5274,2.050615,0,2.050615,-2.050615,2.800006,20,0.1750796,3.840122,0,0,2.050615
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,5.417208,0,0,-1,0,0,0,0,5.417208,5.958929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,5.958929,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.6177837,0,0,-1,0,0,0,0,0.6177837,0.6795621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,0.6795621,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.9300953,0,0,-1,0,0,0,0,0.9300953,1.023105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,1.023105,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.5450456,0,0,-1,0,0,0,0,0.5450456,0.5995502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,0.5995502,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.4907625,0,0,-1,0,0,0,0,0.4907625,0.5398388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,0.5398388,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1677476,0,0,-1,0,0,0,0,0.1677476,0.1845224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,0.1845224,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.019184,0,0,-1,0,0,0,0,1.019184,1.121102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750796,1.121102,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.5073,0.5073,4.012563,0,1.26043,0.5073,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751647,0.5580299,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.1751963,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,3.743379,3.743379,5,0,1.53,3.743379,27.38391,0,0,0,1.025084,0,0,1.256621,1.19379,5.110548,6.02578,2.218873,0,2.218873,11.25674,80.40515,0.1752922,4.117717,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.09723414,0.09723414,0,0,0,0.09723414,2197.208,0,0,0,2.136436,0.1023517,0.09723414,0,0,2.891675,8.022766,2.034085,0,2.034085,13.18645,94.18871,0.1751734,0.1069576,1.709149,0,10.1592
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.403753,3.33,0,-1,0,3.33,97.75489,0,0.07375251,0.4141278,3.255238,3.505263,3.33,0,0,0.8575906,9.853442,0,0.2500253,-0.2500253,12.9229,92.30622,0.1751734,3.744128,2.60419,0,13.10868
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,2.884781,0,0,4.020177,0,0,0,0,1.135396,9.603417,1.135396,0,1.135396,14.00003,100,0.1751072,0,3.216142,0,13.62359
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.9931787,0.9931787,0,-1,0,0.9931787,490.869,3.829755,0,0,4.875206,1.045451,0.9931787,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,1.092497,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.883305,2.883305,0,-1,0,2.883305,141.9041,1.056471,0,0,4.091529,3.035058,2.883305,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,3.171636,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.5774426,0.5774426,0,-1,0,0.5774426,494.135,2.245512,0,0,2.853347,0.6078344,0.5774426,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,0.6351869,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.252812,1.252812,0,-1,0,1.252812,184.2683,0.9897856,0,0,2.308535,1.318749,1.252812,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,1.378093,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.173001,1.173001,0,-1,0,1.173001,141.745,0.4279324,0,0,1.66267,1.234738,1.173001,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,1.290301,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751072,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.907082,2.907082,0,-1,0,2.907082,0,0,0,0,0,3.060086,2.907082,0,0,0,10.62527,0,3.060086,-3.060086,10.77441,76.95995,0.1751072,3.19779,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,4.155703,3.33,0,-1,0,3.33,0,0,0.8257031,1.241274,0,3.505263,3.33,0,0,3.400096,7.565188,0,3.505263,-3.505263,7.079542,50.56806,0.1751072,4.571273,0,0,7.565188
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,5.295471,3.33,0,-1,0,3.33,0,0,1.965471,2.495018,0,3.505263,3.33,0,0,7.294832,4.059925,0,3.505263,-3.505263,3.38467,24.17617,0.1751072,5.825018,0,0,4.059925
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.6375412,0.5269287,0,-1,0,0.5269287,0,0,0.1106125,0.1743666,0,0.5546618,0.5269287,0,0,11.18957,0.5546618,0,0.5546618,-0.5546618,2.800006,20,0.1751072,0.7012954,0,0,0.5546618
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.315764,0,0,-1,0,0,0,0,0.315764,0.3473404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751072,0.3473404,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.04829975,0,0,-1,0,0,0,0,0.04829975,0.05312973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751072,0.05312973,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.4904149,0,0,-1,0,0,0,0,0.4904149,0.5394565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751072,0.5394565,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.7119752,0,0,-1,0,0,0,0,0.7119752,0.7831727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751072,0.7831727,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2094077,0,0,-1,0,0,0,0,0.2094077,0.2303485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751072,0.2303485,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.8700887,0,0,-1,0,0,0,0,0.8700887,0.9570975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751072,0.9570975,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.5642525,0.5642525,4.069516,0,1.275978,0.5642525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751977,0.6206778,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.143427,1.143427,4.64869,0,1.434092,1.143427,4.790657,4.440892E-16,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.1753432,1.257769,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.595267,3.595267,5,0,1.53,3.595267,22.05364,0,0,0,0.7928873,0,0,1.404733,1.334496,5.091083,6.0433,2.127384,0,2.127384,11.18842,79.9171,0.1754367,3.954794,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.052867,3.052867,3.851202,0,1.216378,3.052867,69.55254,1.110223E-16,0,0,2.123347,0,0,0.7983347,0.758418,2.963699,7.957945,2.881764,0,2.881764,13.9223,99.44479,0.1755307,3.358154,1.698677,5,10.08129
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.55572,1.55572,0,-1,0,1.55572,205.9525,1.48451,0,0,3.204045,1.637601,1.55572,0,0,0.08193435,10.55153,0.08193435,0,0.08193435,14.00003,100,0.1755259,1.711293,2.563236,0,13.75558
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,3.156192,3.156192,0,-1,0,3.156192,129.2747,0.7578511,0,0.1418112,4.080158,3.322307,3.156192,0,0,0,10.62527,0,0,0,14.00003,100,0.1755259,3.471811,3.264127,0,14.70543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.200207,2.200207,0,-1,0,2.200207,223.2497,2.595948,0,0,4.911954,2.316007,2.200207,0,0,0,10.62527,0,0,0,14.00003,100,0.1755259,2.420227,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.358588,1.358588,0,-1,0,1.358588,380.7703,3.743008,0,0,5.173101,1.430093,1.358588,0,0,0,10.62527,0,0,0,14.00003,100,0.1755259,1.494447,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.958156,2.958156,0,-1,0,2.958156,148.7771,1.287209,0,0,4.401058,3.113848,2.958156,0,0,0,10.62527,0,0,0,14.00003,100,0.1755259,3.253972,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.907401,1.907401,0,-1,0,1.907401,163.1888,1.104874,0,0,3.112664,2.007791,1.907401,0,0,0,10.62527,0,0,0,14.00003,100,0.1755259,2.098141,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.414291,0.414291,0,-1,0,0.414291,483.2258,1.565865,0,0,2.001961,0.4360957,0.414291,0,0,0,10.62527,0,0,0,14.00003,100,0.1755259,0.4557201,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.385353,3.33,0,-1,0,3.33,44.76471,0,0.0553532,0.3938885,1.490665,3.505263,3.33,0,0,0,10.62527,0,2.014598,-2.014598,11.87645,84.83165,0.1755259,3.723889,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,3.133974,3.133974,0,-1,0,3.133974,22.24263,0,8.881784E-16,0.1173714,0.6970782,3.29892,3.133974,0,0,2.238443,8.610676,0,2.601842,-2.601842,9.133873,65.24182,0.1755259,3.447371,0.5576625,0,9.307754
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.373221,1.373221,0,-1,0,1.373221,5.401361,0,2.220446E-16,0,0.0741726,1.445496,1.373221,0,0,5.129378,6.008834,0,1.371323,-1.371323,7.688372,54.91683,0.1755259,1.510543,0.05933808,0,6.083006
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.092083,3.092083,0,-1,0,3.092083,0,0,4.440892E-16,0.07129128,0,3.254824,3.092083,0,0,6.65307,4.637511,0,3.254824,-3.254824,4.257485,30.41055,0.1755259,3.401291,0,0,4.637511
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.4041027,0.4041027,0,-1,0,0.4041027,0,0,5.551115E-17,0,0,0.4253713,0.4041027,0,0,10.26954,1.382687,0,0.4253713,-0.4253713,3.809105,27.20784,0.1755259,0.444513,0,0,1.382687
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1154209,0.1154209,0,-1,0,0.1154209,0,0,1.387779E-17,0,0,0.1214956,0.1154209,0,0,10.74218,0.9573156,0,0.1214956,-0.1214956,3.681037,26.29307,0.1755259,0.126963,0,0,0.9573156
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.5288414,0.5288414,0,-1,0,0.5288414,0,0,1.110223E-16,0,0,0.5566751,0.5288414,0,0,10.87717,0.8358199,0,0.5566751,-0.5566751,3.09425,22.10174,0.1755259,0.5817255,0,0,0.8358199
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.9375243,0.2651876,0,-1,0,0.2651876,0,0,0.6723367,0.7660891,0,0.2791448,0.2651876,0,0,11.4957,0.2791448,0,0.2791448,-0.2791448,2.800006,20,0.1755259,1.031277,0,0,0.2791448
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.4374453,0,0,-1,0,0,0,0,0.4374453,0.4811898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755259,0.4811898,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755259,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.4530887,0,0,-1,0,0,0,0,0.4530887,0.4983976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755259,0.4983976,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.724289,0,0,-1,0,0,0,0,0.724289,0.7967179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755259,0.7967179,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.5519802,0,0,-1,0,0,0,0,0.5519802,0.6071782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755259,0.6071782,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755259,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.6394072,0.6394072,4.14467,0,1.296495,0.6394072,3.899642,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.1756217,0.7033479,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.1756356,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.6748508,0.6748508,4.180114,0,1.306171,0.6748508,43.79962,8.881784E-16,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.1757189,0.7423359,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.678007,1.678007,0,-1,0,1.678007,59.57152,0,0,0,0.9996139,1.766323,1.678007,0,0,1.168621,9.573515,0,0.7667087,-0.7667087,12.08319,86.30836,0.1757189,1.845807,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.778926,1.778926,0,-1,0,1.778926,28.4247,0,0,0,0.5056545,1.872554,1.778926,0,0,2.02052,8.806807,0,1.3669,-1.3669,10.64236,76.01668,0.1757189,1.956819,0.4045236,0,9.312461
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,3.762405,3.33,0,-1,0,3.33,8.206646,0,0.4324048,0.8086452,0.2732813,3.505263,3.33,0,0,3.539297,7.439907,0,3.231982,-3.231982,7.235548,51.68238,0.1757189,4.138645,0.2186251,0,7.713188
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.245939,3.245939,0,-1,0,3.245939,10.55913,0,0,0.2405327,0.3427429,3.416778,3.245939,0,0,7.130388,4.207925,0,3.074035,-3.074035,3.99523,28.5373,0.1757189,3.570533,0.2741943,0,4.550668
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.943076,1.433611,0,-1,0,1.433611,26.1699,0,0.5094642,0.9889045,0.3751747,1.509065,1.433611,0,0,10.54598,1.13389,0,1.13389,-1.13389,2.800006,20,0.1757189,2.137383,0.3001398,0,1.509065
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.375,0.3619804,0,-1,0,0.3619804,105.2632,0,3.013019,3.640104,0.381032,0.381032,0.3619804,0,0,11.80586,0,0,0,0,2.800006,20,0.1757189,3.7125,0.3048256,0,0.381032
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.242804,0.603982,0,-1,0,0.603982,105.2632,0,0.6388223,1.246288,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.1757189,1.367085,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.652401,0.1876366,0,-1,0,0.1876366,105.2632,0,1.464764,1.780114,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.1757189,1.817641,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.472166,0.1024968,0,-1,0,0.1024968,105.2632,0,3.369669,3.798883,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.1757189,3.819383,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.1757159,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.168406,0.04423156,0,-1,0,0.04423156,0,0,2.124174,2.341015,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.1757159,2.385247,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.854765,0,0,-1,0,0,0,0,2.854765,3.140242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,3.140242,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.533128,0,0,-1,0,0,0,0,3.533128,3.886441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,3.886441,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.707698,0,0,-1,0,0,0,0,0.707698,0.7784679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0.7784679,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.04228484,0,0,-1,0,0,0,0,0.04228484,0.04651332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0.04651332,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.759726,0,0,-1,0,0,0,0,0.759726,0.8356987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0.8356987,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3473584,0,0,-1,0,0,0,0,0.3473584,0.3820942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0.3820942,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1432846,0,0,-1,0,0,0,0,0.1432846,0.1576131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0.1576131,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3421604,0,0,-1,0,0,0,0,0.3421604,0.3763764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757159,0.3763764,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.035426,1.035426,4.540689,0,1.404608,1.035426,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1758522,1.138969,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1758827,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.120165,1.120165,4.625428,0,1.427742,1.120165,27.90683,0,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1760089,1.232181,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1759612,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.8268021,0.8268021,0,-1,0,0.8268021,137.5279,0,0,0,1.137084,0.8703181,0.8268021,0,0,0.6450604,10.04472,0.2667659,0,0.2667659,13.64115,97.43656,0.1759457,0.9094824,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.8864038,0.8864038,0,-1,0,0.8864038,164.0536,0.1428264,0,0,1.454177,0.9330566,0.8864038,0,0,0.3782945,10.28481,0.3782945,0,0.3782945,14.00003,100,0.1759238,0.9750441,1.163342,0,11.73899
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.057567,1.057567,0,-1,0,1.057567,33.81538,0,0,0,0.3576202,1.113228,1.057567,0,0,0,10.62527,0,0.7556077,-0.7556077,13.20355,94.31087,0.1759238,1.163323,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.074826,1.074826,0,-1,0,1.074826,47.29922,0,2.220446E-16,0,0.5083841,1.131395,1.074826,0,0,0.8395641,9.869666,0,0.6230113,-0.6230113,12.54684,89.62008,0.1759238,1.182308,0.4067073,0,10.37805
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,4.55132,3.33,0,-1,0,3.33,28.08385,4.440892E-16,1.22132,1.676452,0.9351922,3.505263,3.33,0,0,1.531799,9.246655,0,2.570071,-2.570071,9.837744,70.26945,0.1759238,5.006452,0.7481537,0,10.18185
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.078454,1.078454,0,-1,0,1.078454,79.94987,0,0,0,0.8622229,1.135215,1.078454,0,0,4.387433,6.676584,0,0.2729923,-0.2729923,9.549984,68.21404,0.1759238,1.1863,0.6897783,0,7.538807
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.8169511,0.8169511,0,-1,0,0.8169511,75.86941,0,0,0,0.619816,0.8599485,0.8169511,0,0,4.690758,6.403592,0,0.2401326,-0.2401326,9.296863,66.40603,0.1759238,0.8986462,0.4958528,0,7.023408
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.304734,2.304734,0,-1,0,2.304734,26.36036,0,0,0,0.6075363,2.426036,2.304734,0,0,4.957572,6.163459,0,1.8185,-1.8185,7.379995,52.71415,0.1759238,2.535208,0.486029,0,6.770996
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.6026648,0.6026648,0,-1,0,0.6026648,59.47903,0,0,0,0.3584591,0.634384,0.6026648,0,0,6.978127,4.34496,0,0.2759248,-0.2759248,7.089145,50.63665,0.1759238,0.6629312,0.2867673,0,4.703419
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.948218,1.948218,0,-1,0,1.948218,2.034283,0,0,0,0.03963227,2.050756,1.948218,0,0,7.28471,4.069035,0,2.011124,-2.011124,4.969234,35.49446,0.1759238,2.14304,0.03170582,0,4.108667
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.936714,1.936714,0,-1,0,1.936714,0,0,0,0.1753695,0,2.038646,1.936714,0,0,9.519292,2.057911,0,2.038646,-2.038646,2.820313,20.14505,0.1759238,2.130385,0,0,2.057911
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.676965,0.01830191,0,-1,0,0.01830191,0,0,1.658663,1.82636,0,0.01926517,0.01830191,0,0,11.78445,0.01926517,0,0.01926517,-0.01926517,2.800006,20,0.1759238,1.844662,0,0,0.01926517
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,4.956148,0,0,-1,0,0,0,0,4.956148,5.451762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,5.451762,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1923214,0,0,-1,0,0,0,0,0.1923214,0.2115535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,0.2115535,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.4602982,0,0,-1,0,0,0,0,0.4602982,0.5063279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,0.5063279,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.5106848,0,0,-1,0,0,0,0,0.5106848,0.5617533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,0.5617533,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.4196669,0,0,-1,0,0,0,0,0.4196669,0.4616335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,0.4616335,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.9499842,0,0,-1,0,0,0,0,0.9499842,1.044983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,1.044983,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.09325211,0,0,-1,0,0,0,0,0.09325211,0.1025773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,0.1025773,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.9230157,0,0,-1,0,0,0,0,0.9230157,1.015317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759238,1.015317,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.096157,1.096157,4.60142,0,1.421188,1.096157,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760655,1.205773,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.4052505,0.4052505,3.910514,0,1.23257,0.4052505,18.95529,0,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1761336,0.4457755,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.978448,0.978448,4.483711,0,1.389053,0.978448,50.84039,4.440892E-16,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1762342,1.076293,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.6933286,0.6933286,0,0,0,0.6933286,225.915,0,0,0,1.566333,0.7298196,0.6933286,0,0,1.241597,9.507837,0.8365138,0,0.8365138,13.61573,97.25504,0.1761858,0.7626615,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.06158,1.06158,0,-1,0,1.06158,209.6508,0.7030752,0,0,2.225611,1.117452,1.06158,0,0,0.4050832,10.2607,0.4050832,0,0.4050832,14.00003,100,0.1761624,1.167738,1.780489,0,12.48631
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761624,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.477685,1.477685,0,-1,0,1.477685,213.984,1.606552,0,0,3.162009,1.555458,1.477685,0,0,0,10.62527,0,0,0,14.00003,100,0.1761624,1.625453,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761624,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761624,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761624,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.745169,1.745169,0,-1,0,1.745169,95.18117,0,0,0,1.661072,1.83702,1.745169,0,0,0,10.62527,0,0.1759477,-0.1759477,13.81456,98.67525,0.1761624,1.919686,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.456755,1.456755,0,-1,0,1.456755,90.61117,0,0,0,1.319983,1.533426,1.456755,0,0,0.1954975,10.44933,0,0.2134436,-0.2134436,13.58957,97.06819,0.1761624,1.602431,1.055986,0,11.76931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.893797,2.893797,0,-1,0,2.893797,34.4404,0,4.440892E-16,0,0.9966353,3.046103,2.893797,0,0,0.432657,10.23588,0,2.049467,-2.049467,11.42924,81.63731,0.1761624,3.183177,0.7973082,0,11.23252
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,2.709843,8.186416,0.05657307,0,0.05657307,11.48291,82.02066,0.1761592,0,0.04525845,0,8.242989
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.4766439,0.4766439,0,-1,0,0.4766439,0,0,1.110223E-16,0,0,0.5017304,0.4766439,0,0,2.65327,8.237331,0,0.5017304,-0.5017304,10.95405,78.24302,0.1761592,0.5243083,0,0,8.237331
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.572196,2.572196,0,-1,0,2.572196,0,0,0,0,0,2.707575,2.572196,0,0,3.210748,7.735601,0,2.707575,-2.707575,8.100011,57.8571,0.1761592,2.829416,0,0,7.735601
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,4.701855,3.33,0,-1,0,3.33,0,0,1.371855,1.84204,0,3.505263,3.33,0,0,6.219164,5.028026,0,3.505263,-3.505263,4.405138,31.46521,0.1761592,5.17204,0,0,5.028026
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.5464485,0.5464485,0,-1,0,0.5464485,0,0,0,0,0,0.575209,0.5464485,0,0,10.1139,1.522763,0,0.575209,-0.575209,3.798815,27.13434,0.1761592,0.6010934,0,0,1.522763
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.5990492,0.5990492,0,-1,0,0.5990492,0,0,1.110223E-16,0,0,0.630578,0.5990492,0,0,10.75302,0.947554,0,0.630578,-0.630578,3.134128,22.38658,0.1761592,0.6589541,0,0,0.947554
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.5943794,0.3011271,0,-1,0,0.3011271,0,0,0.2932523,0.3526902,0,0.316976,0.3011271,0,0,11.45366,0.316976,0,0.316976,-0.316976,2.800006,20,0.1761592,0.6538174,0,0,0.316976
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.6352695,0,0,-1,0,0,0,0,0.6352695,0.6987964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761592,0.6987964,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761592,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761592,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1875423,0,0,-1,0,0,0,0,0.1875423,0.2062965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761592,0.2062965,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.7212793,0.7212793,4.226542,0,1.318846,0.7212793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762628,0.7934073,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2343013,0.2343013,3.739564,0,1.185901,0.2343013,15.77545,4.440892E-16,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.1763157,0.2577314,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.11951,1.11951,4.624773,0,1.427563,1.11951,70.89259,0,0,0,0.7936495,0,0,3.505263,3.33,5.108898,6.027266,4.12365,0,4.12365,13.06534,93.32366,0.1764126,1.231461,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.046647,2.046647,0,0,0,2.046647,64.75157,0,0,0,1.325236,2.154365,2.046647,0,0,0.9852487,9.73855,0,0.829129,-0.829129,12.19136,87.08097,0.1764126,2.251312,1.060189,0,11.06379
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,1.906503,8.909421,1.047343,0,1.047343,13.18496,94.17808,0.1763522,0,0.8378744,0,9.956764
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.583731,1.583731,0,-1,0,1.583731,133.8359,0,0,0,2.119601,1.667086,1.583731,0,0,0.8591601,9.85203,0.4525154,0,0.4525154,13.61425,97.24445,0.1763262,1.742104,1.695681,0,11.97163
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,2.006992,0,0,2.413637,0,0,0,0,0.4066447,10.25929,0.4066447,0,0.4066447,14.00003,100,0.1763028,0,1.93091,0,12.67293
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.7836609,0.7836609,0,-1,0,0.7836609,324.0364,1.714441,0,0,2.539347,0.8249062,0.7836609,0,0,0,10.62527,0,0,0,14.00003,100,0.1763028,0.862027,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.196036,1.196036,0,-1,0,1.196036,174.8291,0.8320345,0,0,2.09102,1.258986,1.196036,0,0,0,10.62527,0,0,0,14.00003,100,0.1763028,1.31564,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.868871,1.868871,0,-1,0,1.868871,46.55925,0,2.220446E-16,0,0.870132,1.967232,1.868871,0,0,0,10.62527,0,1.0971,-1.0971,12.84358,91.73969,0.1763028,2.055758,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.7947847,0.7947847,0,-1,0,0.7947847,100.9795,0,0,0,0.8025696,0.8366155,0.7947847,0,0,1.219,9.528174,0,0.0340459,-0.0340459,12.8077,91.48335,0.1763028,0.8742632,0.6420557,0,10.33074
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.593497,2.593497,0,-1,0,2.593497,38.36105,0,4.440892E-16,0,0.9948925,2.729996,2.593497,0,0,1.256829,9.494128,0,1.735104,-1.735104,10.97873,78.41938,0.1763028,2.852846,0.795914,0,10.48902
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.597202,2.597202,0,-1,0,2.597202,8.505094,0,4.440892E-16,0,0.2208945,2.733897,2.597202,0,0,3.184722,7.759024,0,2.513003,-2.513003,8.329798,59.49844,0.1763028,2.856923,0.1767156,0,7.979919
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.5349151,0.5349151,0,-1,0,0.5349151,0,0,0,0,0,0.5630686,0.5349151,0,0,5.976947,5.246021,0,0.5630686,-0.5630686,7.736271,55.25897,0.1763028,0.5884066,0,0,5.246021
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.49274,1.49274,0,-1,0,1.49274,0,0,0,0,0,1.571306,1.49274,0,0,6.602579,4.682953,0,1.571306,-1.571306,6.07997,43.42827,0.1763028,1.642014,0,0,4.682953
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.14809,1.14809,0,-1,0,1.14809,0,0,2.220446E-16,0,0,1.208516,1.14809,0,0,8.348475,3.111647,0,1.208516,-1.208516,4.806082,34.32909,0.1763028,1.262899,0,0,3.111647
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.049606,1.807975,0,-1,0,1.807975,0,0,0.2416308,0.4465913,0,1.903131,1.807975,0,0,9.69127,1.903131,0,1.903131,-1.903131,2.800006,20,0.1763028,2.254566,0,0,1.903131
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.5167089,0,0,-1,0,0,0,0,0.5167089,0.5683798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0.5683798,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.6457269,0,0,-1,0,0,0,0,0.6457269,0.7102995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0.7102995,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.4981543,0,0,-1,0,0,0,0,0.4981543,0.5479697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0.5479697,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1711553,0,0,-1,0,0,0,0,0.1711553,0.1882708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0.1882708,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.5123544,0,0,-1,0,0,0,0,0.5123544,0.5635899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0.5635899,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763028,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.4677942,0.4677942,3.973057,0,1.249645,0.4677942,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763807,0.5145736,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2452487,0.2452487,3.750512,0,1.18889,0.2452487,43.5449,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1764303,0.2697735,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.111965,1.111965,4.617228,0,1.425503,1.111965,102.3722,4.440892E-16,0,0,1.138343,0,0,3.505263,3.33,5.039067,6.090114,4.468343,0,4.468343,13.45859,96.13261,0.1765061,1.223162,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.924574,0,0,2.495298,0,0,0,0,0.5707239,10.11162,0.5707239,0,0.5707239,14.00003,100,0.1764734,0,1.996239,0,12.60692
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.631417,1.631417,0,-1,0,1.631417,187.7659,1.345963,0,0,3.063244,1.717281,1.631417,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,1.794558,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.533723,2.533723,0,-1,0,2.533723,161.2445,1.418412,0,0,4.085489,2.667077,2.533723,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,2.787096,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.358392,2.358392,0,-1,0,2.358392,203.1656,2.308923,0,0,4.791441,2.482518,2.358392,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,2.594231,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.372975,1.372975,0,-1,0,1.372975,350.8128,3.371334,0,0,4.816571,1.445237,1.372975,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,1.510272,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.781819,1.781819,0,-1,0,1.781819,189.7467,1.505344,0,0,3.380943,1.875599,1.781819,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,1.960001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.554529,1.554529,0,-1,0,1.554529,194.2023,1.382584,0,0,3.018931,1.636346,1.554529,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,1.709982,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.5663407,0.5663407,0,-1,0,0.5663407,327.4982,1.258607,0,0,1.854756,0.5961481,0.5663407,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,0.6229747,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2052703,0.2052703,0,-1,0,0.2052703,297.6938,0.3950028,0,0,0.6110768,0.216074,0.2052703,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,0.2257973,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764734,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.645611,1.645611,0,-1,0,1.645611,0,0,2.220446E-16,0,0,1.732223,1.645611,0,0,0,10.62527,0,1.732223,-1.732223,12.1741,86.95772,0.1764734,1.810173,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.154486,3.154486,0,-1,0,3.154486,0,0,4.440892E-16,0.1399347,0,3.320512,3.154486,0,0,1.924692,8.893051,0,3.320512,-3.320512,8.673979,61.95686,0.1764734,3.469935,0,0,8.893051
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.213283,3.33,0,-1,0,3.33,0,0,0.8832832,1.304612,0,3.505263,3.33,0,0,5.614149,5.57254,0,3.505263,-3.505263,4.979106,35.56498,0.1764734,4.634612,0,0,5.57254
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001868782,0.0001868782,0,-1,0,0.0001868782,0,0,2.710505E-20,0,0,0.0001967139,0.0001868782,0,0,9.508886,2.067277,0,0.0001967139,-0.0001967139,4.978899,35.5635,0.1764734,0.000205566,0,0,2.067277
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.509105,2.06708,0,0,0,4.978899,35.5635,0.1764734,0,0,0,2.06708
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2214665,0.2214665,0,-1,0,0.2214665,0,0,2.775558E-17,0,0,0.2331226,0.2214665,0,0,9.509105,2.06708,0,0.2331226,-0.2331226,4.733166,33.80827,0.1764734,0.2436131,0,0,2.06708
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.4517359,0.4517359,0,-1,0,0.4517359,0,0,5.551115E-17,0,0,0.4755115,0.4517359,0,0,9.768129,1.833957,0,0.4755115,-0.4755115,4.231933,30.22803,0.1764734,0.4969095,0,0,1.833957
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29648,1.358446,0,0,0,4.231933,30.22803,0.1764734,0,0,0,1.358446
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.3390916,0.3390916,0,-1,0,0.3390916,0,0,0,0,0,0.3569385,0.3390916,0,0,10.29648,1.358446,0,0.3569385,-0.3569385,3.855687,27.54057,0.1764734,0.3730007,0,0,1.358446
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.9900428,0.951432,0,-1,0,0.951432,0,0,0.03861073,0.137615,0,1.001507,0.951432,0,0,10.69307,1.001507,0,1.001507,-1.001507,2.800006,20,0.1764734,1.089047,0,0,1.001507
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.3247678,0.3247678,3.830031,0,1.210598,0.3247678,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1765367,0.3572446,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.7336351,0.7336351,4.238898,0,1.322219,0.7336351,18.34693,0,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.1766325,0.8069986,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3174525,0.3174525,3.822716,0,1.208601,0.3174525,313.2665,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.1766378,0.3491977,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.553664,1.553664,0,0,0,1.553664,112.5875,0,0,0,1.749231,1.635436,1.553664,0,0,0.6867883,10.00716,0.1137952,0,0.1137952,13.45644,96.11723,0.1766313,1.70903,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.703381,2.703381,0,-1,0,2.703381,89.07664,0,0,0,2.408081,2.845665,2.703381,0,0,0.572993,10.10958,0,0.4375832,-0.4375832,12.99519,92.82257,0.1766313,2.973719,1.926465,0,12.51766
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.404887,1.404887,0,-1,0,1.404887,216.2196,0.499616,0,0,3.037641,1.478828,1.404887,0,0,1.059197,9.671997,1.059197,0,1.059197,14.00003,100,0.1765707,1.545375,2.430113,0,12.70964
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.478034,1.478034,0,-1,0,1.478034,220.7836,1.707432,0,0,3.263258,1.555826,1.478034,0,0,0,10.62527,0,0,0,14.00003,100,0.1765707,1.625838,2.610606,0,13.88853
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.5499808,0.5499808,0,-1,0,0.5499808,701.3252,3.278226,0,0,3.857153,0.5789271,0.5499808,0,0,0,10.62527,0,0,0,14.00003,100,0.1765707,0.6049788,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.7551219,0.7551219,0,-1,0,0.7551219,486.8032,2.881092,0,0,3.675957,0.7948652,0.7551219,0,0,0,10.62527,0,0,0,14.00003,100,0.1765707,0.8306341,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.021062,2.021062,0,-1,0,2.021062,186.4249,1.640329,0,0,3.767763,2.127434,2.021062,0,0,0,10.62527,0,0,0,14.00003,100,0.1765707,2.223169,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.217316,3.217316,0,-1,0,3.217316,94.75418,0,0,0.209048,3.048542,3.386649,3.217316,0,0,0,10.62527,0,0.338107,-0.338107,13.64363,97.45432,0.1765707,3.539048,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.313657,0,0,1.689332,0,0,0,0,0.3756744,10.28717,0.3756744,0,0.3756744,14.00003,100,0.1765492,0,1.351465,0,11.9765
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.881842,1.881842,0,-1,0,1.881842,46.13211,0,2.220446E-16,0,0.8681335,1.980887,1.881842,0,0,0,10.62527,0,1.112753,-1.112753,12.82708,91.62184,0.1765492,2.070027,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.864319,2.864319,0,-1,0,2.864319,0,0,0,0,0,3.015073,2.864319,0,0,1.236392,9.512521,0,3.015073,-3.015073,9.648917,68.9207,0.1765492,3.150751,0,0,9.512521
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.331449,1.331449,0,-1,0,1.331449,0,0,2.220446E-16,0,0,1.401525,1.331449,0,0,4.586473,6.497448,0,1.401525,-1.401525,8.17158,58.36831,0.1765492,1.464594,0,0,6.497448
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.800393,1.800393,0,-1,0,1.800393,0,0,2.220446E-16,0,0,1.895151,1.800393,0,0,6.143723,5.095923,0,1.895151,-1.895151,6.173916,44.09931,0.1765492,1.980433,0,0,5.095923
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.249447,3.200772,0,0,0,6.173916,44.09931,0.1765492,0,0,0,3.200772
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2131937,0.2131937,0,-1,0,0.2131937,0,0,2.775558E-17,0,0,0.2244144,0.2131937,0,0,8.249447,3.200772,0,0.2244144,-0.2244144,5.937362,42.40965,0.1765492,0.234513,0,0,3.200772
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4215561,0.4215561,0,-1,0,0.4215561,0,0,5.551115E-17,0,0,0.4437432,0.4215561,0,0,8.498796,2.976358,0,0.4437432,-0.4437432,5.469616,39.06861,0.1765492,0.4637117,0,0,2.976358
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.991844,2.532614,0,0,0,5.469616,39.06861,0.1765492,0,0,0,2.532614
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.3682707,0.3682707,0,-1,0,0.3682707,0,0,5.551115E-17,0,0,0.3876533,0.3682707,0,0,8.991844,2.532614,0,0.3876533,-0.3876533,5.060993,36.14988,0.1765492,0.4050977,0,0,2.532614
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1483044,0.1483044,0,-1,0,0.1483044,0,0,2.775558E-17,0,0,0.1561099,0.1483044,0,0,9.42257,2.144961,0,0.1561099,-0.1561099,4.896439,34.97449,0.1765492,0.1631348,0,0,2.144961
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1245252,0.1245252,0,-1,0,0.1245252,0,0,1.387779E-17,0,0,0.1310792,0.1245252,0,0,9.596025,1.988851,0,0.1310792,-0.1310792,4.758269,33.98757,0.1765492,0.1369778,0,0,1.988851
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.3858276,0.3858276,0,-1,0,0.3858276,0,0,5.551115E-17,0,0,0.4061343,0.3858276,0,0,9.741669,1.857772,0,0.4061343,-0.4061343,4.330166,30.9297,0.1765492,0.4244104,0,0,1.857772
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3228841,0.3228841,0,0,0,0.3228841,0,0,5.551115E-17,0,0,0.339878,0.3228841,0,0,10.19293,1.451638,0,0.339878,-0.339878,3.971903,28.37068,0.1765492,0.3551725,0,0,1.451638
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3209355,0.3209355,0,0,0,0.3209355,29.87219,0,0,0,0.09587047,0.3378269,0.3209355,0,0,10.57057,1.11176,0,0.2419564,-0.2419564,3.716859,26.54894,0.1765492,0.3530291,0.07669637,0,1.20763
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.035457,2.035457,5,0,1.53,2.035457,12.89042,0,0,0,0.2623789,0,0,2.964543,2.816316,10.83941,0.8698035,3.078695,0,3.078695,6.637565,47.41108,0.1766888,2.239003,0.2099031,5,1.132182
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.7239032,0.7239032,4.229167,0,1.319562,0.7239032,100.3836,0,0,0,0.7266799,0,0,3.505263,3.33,7.760717,3.640629,4.05668,0,4.05668,10.48607,74.90034,0.1767492,0.7962935,0.5813439,5,4.367309
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.801332,1.801332,0,-1,0,1.801332,26.61101,0,0,0,0.4793527,1.896139,1.801332,0,0,3.704037,7.29164,0,1.416786,-1.416786,8.992646,64.23306,0.1767492,1.981465,0.3834821,0,7.770993
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.248623,3.248623,0,-1,0,3.248623,33.20311,0,0,0.2434854,1.078644,3.419603,3.248623,0,0,5.278244,5.874855,0,2.340959,-2.340959,6.525058,46.60746,0.1767492,3.573485,0.8629152,0,6.953498
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.099164,2.099164,0,-1,0,2.099164,61.7083,0,0,0,1.295358,2.209646,2.099164,0,0,7.87931,3.533895,0,0.9142879,-0.9142879,5.561314,39.72359,0.1767492,2.30908,1.036287,0,4.829254
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.7094225,0.7094225,0,-1,0,0.7094225,499.2561,0,0,0,3.541835,0.7467605,0.7094225,0,0,8.895185,2.619607,2.795074,0,2.795074,8.212955,58.66385,0.1765897,0.7803648,2.833468,0,6.161442
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,3.677138,3.33,0,-1,0,3.33,88.56594,0,0.3471382,0.714852,2.949246,3.505263,3.33,0,0,6.100111,5.135174,0,0.5560173,-0.5560173,7.626861,54.47747,0.1765897,4.044852,2.359397,0,8.08442
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.020865,2.020865,0,-1,0,2.020865,88.52448,0,0,0,1.78896,2.127226,2.020865,0,0,6.717908,4.579157,0,0.3382662,-0.3382662,7.270297,51.93059,0.1765897,2.222951,1.431168,0,6.368117
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.8695534,0.8695534,0,-1,0,0.8695534,125.4715,0,0,0,1.091042,0.9153194,0.8695534,0,0,7.09376,4.240891,0.1757227,0,0.1757227,7.437002,53.12134,0.1765797,0.9565088,0.8728336,0,5.331933
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.730933,2.730933,0,-1,0,2.730933,46.24142,0,0,0,1.262822,2.874666,2.730933,0,0,6.918036,4.399041,0,1.611844,-1.611844,5.737969,40.98541,0.1765797,3.004026,1.010258,0,5.661863
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.055641,2.055641,0,-1,0,2.055641,38.53751,0,0,0,0.7921926,2.163832,2.055641,0,0,8.708975,2.787197,0,1.37164,-1.37164,4.292134,30.65804,0.1765797,2.261205,0.6337541,0,3.57939
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.847096,1.34478,0,-1,0,1.34478,0,0,1.502317,1.787026,0,1.415558,1.34478,0,0,10.23302,1.415558,0,1.415558,-1.415558,2.800006,20,0.1765797,3.131806,0,0,1.415558
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.970893,0,0,-1,0,0,0,0,1.970893,2.167983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,2.167983,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.231788,0,0,-1,0,0,0,0,1.231788,1.354967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,1.354967,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.6030183,0,0,-1,0,0,0,0,0.6030183,0.6633201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.6633201,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1898572,0,0,-1,0,0,0,0,0.1898572,0.2088429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.2088429,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.12583,0,0,-1,0,0,0,0,1.12583,1.238412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,1.238412,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.7183713,0,0,-1,0,0,0,0,0.7183713,0.7902084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.7902084,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.6385412,0,0,-1,0,0,0,0,0.6385412,0.7023953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.7023953,0,0,0
