Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2903319,0,0,-1,0,0,0,0,0.2903319,0.3193651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.3193651,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.5165116,0,0,-1,0,0,0,0,0.5165116,0.5681627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.5681627,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.3971843,0,0,-1,0,0,0,0,0.3971843,0.4369028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765797,0.4369028,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2238215,0.2238215,3.729085,0,1.18304,0.2238215,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766326,0.2462036,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.449433,0.449433,3.954696,0,1.244632,0.449433,36.64021,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.176698,0.4943763,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.953299,2.953299,5,0,1.53,2.953299,36.12962,0,0,0,1.067016,0,0,2.046701,1.944366,4.981187,6.142206,3.011382,0,3.011382,12.13131,86.65202,0.1768256,3.248629,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.7050365,0.7050365,0,0,0,0.7050365,331.0844,0,0,0,2.334265,0.7421436,0.7050365,0,0,1.969805,8.852449,1.592122,0,1.592122,13.64173,97.4407,0.176735,0.7755401,1.867412,0,11.18672
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2087031,0.2087031,0,-1,0,0.2087031,1624.513,2.793038,0,0,3.390409,0.2196875,0.2087031,0,0,0.3776836,10.28536,0.3776836,0,0.3776836,14.00003,100,0.1767135,0.2295734,2.712327,0,13.67577
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.545524,1.545524,0,-1,0,1.545524,235.0878,2.006471,0,0,3.633339,1.626868,1.545524,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,1.700077,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.11363,0.11363,0,-1,0,0.11363,3929.554,4.345542,0,0,4.465152,0.1196105,0.11363,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,0.124993,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2268265,0.2268265,0,-1,0,0.2268265,1909.577,4.092662,0,0,4.331427,0.2387647,0.2268265,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,0.2495092,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.9679068,0.9679068,0,-1,0,0.9679068,438.422,3.224667,0,0,4.243517,1.018849,0.9679068,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,1.064698,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.392469,1.392469,0,-1,0,1.392469,258.2006,2.129606,0,0,3.595363,1.465756,1.392469,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,1.531715,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.766201,1.766201,0,-1,0,1.766201,124.9427,0.347581,0,0,2.20674,1.859159,1.766201,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,1.942821,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767135,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.07397403,0.07397403,0,-1,0,0.07397403,0,0,1.387779E-17,0,0,0.0778674,0.07397403,0,0,0,10.62527,0,0.0778674,-0.0778674,13.91795,99.41372,0.1767135,0.08137143,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.467169,3.33,0,-1,0,3.33,0,0,0.1371693,0.4838863,0,3.505263,3.33,0,0,0.08651933,10.54741,0,3.505263,-3.505263,10.22308,73.02183,0.1767135,3.813886,0,0,10.54741
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.981256,7.042144,0,0,0,10.22308,73.02183,0.1767135,0,0,0,7.042144
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.2683705,0.2683705,0,-1,0,0.2683705,0,0,0,0,0,0.2824953,0.2683705,0,0,3.981256,7.042144,0,0.2824953,-0.2824953,9.925301,70.89486,0.1767135,0.2952075,0,0,7.042144
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.4563197,0.4563197,0,-1,0,0.4563197,0,0,5.551115E-17,0,0,0.4803365,0.4563197,0,0,4.29514,6.759648,0,0.4803365,-0.4803365,9.418982,67.27831,0.1767135,0.5019516,0,0,6.759648
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828847,6.279312,0,0,0,9.418982,67.27831,0.1767135,0,0,0,6.279312
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.6663886,0.6663886,0,-1,0,0.6663886,0,0,1.110223E-16,0,0,0.7014617,0.6663886,0,0,4.828847,6.279312,0,0.7014617,-0.7014617,8.679576,61.99685,0.1767135,0.7330275,0,0,6.279312
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.608249,5.57785,0,0,0,8.679576,61.99685,0.1767135,0,0,0,5.57785
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4267501,0.4267501,0,-1,0,0.4267501,0,0,5.551115E-17,0,0,0.4492106,0.4267501,0,0,5.608249,5.57785,0,0.4492106,-0.4492106,8.206066,58.61464,0.1767135,0.4694251,0,0,5.57785
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.7501032,0.7501032,0,-1,0,0.7501032,0,0,1.110223E-16,0,0,0.7895823,0.7501032,0,0,6.107372,5.12864,0,0.7895823,-0.7895823,7.373774,52.6697,0.1767135,0.8251135,0,0,5.12864
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.4716902,0.4716902,0,0,0,0.4716902,0,0,0,0,0,0.496516,0.4716902,0,0,6.984685,4.339057,0,0.496516,-0.496516,6.850399,48.93133,0.1767135,0.5188593,0,0,4.339057
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2625251,0.2625251,0,0,0,0.2625251,49.37751,0,0,0,0.1296284,0.2763423,0.2625251,0,0,7.53637,3.842541,0,0.1467139,-0.1467139,6.69575,47.82669,0.1767135,0.2887777,0.1037027,0,3.97217
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.27931,4.27931,5,0,1.53,4.27931,18.67948,-1.110223E-16,0,0,0.7993526,0,0,0.7206903,0.6846557,7.699385,3.695827,1.484008,0,1.484008,8.103603,57.88277,0.1767735,4.707241,0.6394821,5,4.49518
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.369489,2.369489,4.608468,0,1.423112,2.369489,76.7197,0,0,0,1.817865,0,0,2.238979,2.12703,6.215377,5.031435,3.944895,0,3.944895,11.84606,84.61454,0.1768768,2.606438,1.454292,5,6.8493
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.5686184,0.5686184,0,-1,0,0.5686184,570.1178,0.372767,0,0,3.241795,0.5985457,0.5686184,0,0,2.270482,8.581841,2.270482,0,2.270482,14.00003,100,0.1767479,0.6254802,2.593436,0,11.82364
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.30812,2.30812,0,-1,0,2.30812,181.8664,1.768095,0,0,4.197694,2.4296,2.30812,0,0,0,10.62527,0,0,0,14.00003,100,0.1767479,2.538932,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.246765,1.246765,0,-1,0,1.246765,297.9236,2.402023,0,0,3.714407,1.312384,1.246765,0,0,0,10.62527,0,0,0,14.00003,100,0.1767479,1.371441,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.752028,0.752028,0,-1,0,0.752028,481.9361,2.832686,0,0,3.624294,0.7916084,0.752028,0,0,0,10.62527,0,0,0,14.00003,100,0.1767479,0.8272308,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.158628,2.158628,0,-1,0,2.158628,200.1981,2.049293,0,0,4.321533,2.27224,2.158628,0,0,0,10.62527,0,0,0,14.00003,100,0.1767479,2.374491,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,3.920308,3.33,0,-1,0,3.33,128.897,0.7870062,0.5903079,0.9823387,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1767479,4.312339,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.298516,2.298516,0,-1,0,2.298516,142.3466,0.8523694,0,0,3.27186,2.419491,2.298516,0,0,0,10.62527,0,0,0,14.00003,100,0.1767479,2.528368,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.417782,2.417782,0,-1,0,2.417782,80.49919,0,0,0,1.946295,2.545034,2.417782,0,0,0,10.62527,0,0.5987387,-0.5987387,13.3689,95.49197,0.1767479,2.65956,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.6432871,0.6432871,0,-1,0,0.6432871,168.1922,0,0,0,1.081959,0.6771443,0.6432871,0,0,0.6652653,10.02654,0.4048143,0,0.4048143,13.75294,98.23511,0.1767249,0.7076158,0.8655668,0,11.10849
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,3.893388,3.33,0,-1,0,3.33,0,0,0.5633877,0.9527264,0,3.505263,3.33,0,0,0.260451,10.39087,0,3.505263,-3.505263,10.05807,71.84322,0.1767249,4.282726,0,0,10.39087
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.12128,1.12128,0,-1,0,1.12128,0,0,2.220446E-16,0,0,1.180295,1.12128,0,0,4.155188,6.885605,0,1.180295,-1.180295,8.813931,62.95652,0.1767249,1.233408,0,0,6.885605
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.4947885,0.4947885,0,-1,0,0.4947885,0,0,5.551115E-17,0,0,0.52083,0.4947885,0,0,5.466627,5.70531,0,0.52083,-0.52083,8.264928,59.03508,0.1767249,0.5442674,0,0,5.70531
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.286596,1.286596,0,-1,0,1.286596,0,0,0,0,0,1.354311,1.286596,0,0,6.045326,5.18448,0,1.354311,-1.354311,6.837358,48.83818,0.1767249,1.415255,0,0,5.18448
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.7747777,0.7747777,0,-1,0,0.7747777,0,0,1.110223E-16,0,0,0.8155555,0.7747777,0,0,7.550117,3.830169,0,0.8155555,-0.8155555,5.977687,42.69768,0.1767249,0.8522554,0,0,3.830169
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.6275924,0.6275924,0,-1,0,0.6275924,0,0,0,0,0,0.6606236,0.6275924,0,0,8.456289,3.014614,0,0.6606236,-0.6606236,5.281329,37.72371,0.1767249,0.6903517,0,0,3.014614
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2005802,0.2005802,0,-1,0,0.2005802,0,0,2.775558E-17,0,0,0.2111371,0.2005802,0,0,9.190315,2.35399,0,0.2111371,-0.2111371,5.058771,36.13401,0.1767249,0.2206382,0,0,2.35399
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.3674961,0.3674961,0,-1,0,0.3674961,0,0,5.551115E-17,0,0,0.386838,0.3674961,0,0,9.424912,2.142853,0,0.386838,-0.386838,4.651008,33.22142,0.1767249,0.4042457,0,0,2.142853
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.3497387,0.3497387,0,-1,0,0.3497387,0,0,0,0,0,0.368146,0.3497387,0,0,9.854733,1.756015,0,0.368146,-0.368146,4.262948,30.44957,0.1767249,0.3847125,0,0,1.756015
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1627925,0.1627925,0,-1,0,0.1627925,0,0,2.775558E-17,0,0,0.1713605,0.1627925,0,0,10.26378,1.387869,0,0.1713605,-0.1713605,4.082318,29.15936,0.1767249,0.1790717,0,0,1.387869
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.684485,0.684485,0,-1,0,0.684485,0,0,0,0,0,0.7205105,0.684485,0,0,10.45418,1.216509,0,0.7205105,-0.7205105,3.322834,23.73448,0.1767249,0.7529335,0,0,1.216509
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3056492,0.3056492,0,0,0,0.3056492,0,0,5.551115E-17,0,0,0.3217359,0.3056492,0,0,11.25475,0.4959981,0,0.3217359,-0.3217359,2.983694,21.31206,0.1767249,0.3362141,0,0,0.4959981
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.5037371,0.5037371,4.009,0,1.259457,0.5037371,27.10505,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,11.61224,0.1742622,3.466538,0,3.466538,6.272341,44.80235,0.1767968,0.5541108,0.1092305,5,0.3108003
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.693529,2.693529,5,0,1.53,2.693529,23.56189,0,0,0,0.6346462,0,0,2.306471,2.191148,8.145698,3.294147,2.825794,0,2.825794,8.953124,63.95076,0.1769194,2.962882,0.507717,5,3.928793
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.5756518,0.5756518,4.080915,0,1.27909,0.5756518,340.4896,0,0,0,1.960034,0,0,3.505263,3.33,5.319903,5.837361,5.290034,0,5.290034,13.97169,99.7976,0.1768947,0.633217,1.568027,5,7.797396
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.9287528,0.9287528,0,-1,0,0.9287528,211.2272,0.9542752,0,0,1.961779,0.9776345,0.9287528,0,0,0.02986898,10.59839,0.02986898,0,0.02986898,14.00003,100,0.1768931,1.021628,1.569423,0,12.56017
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.603573,1.603573,0,-1,0,1.603573,213.6317,1.737769,0,0,3.42574,1.687971,1.603573,0,0,0,10.62527,0,0,0,14.00003,100,0.1768931,1.76393,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.622931,2.622931,0,-1,0,2.622931,140.7629,0.9311342,0,0,3.692114,2.76098,2.622931,0,0,0,10.62527,0,0,0,14.00003,100,0.1768931,2.885224,2.953691,0,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.325806,2.325806,0,-1,0,2.325806,185.1153,1.857206,0,0,4.305423,2.448217,2.325806,0,0,0,10.62527,0,0,0,14.00003,100,0.1768931,2.558387,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.9344622,0.9344622,0,-1,0,0.9344622,366.7802,2.443778,0,0,3.427423,0.9836445,0.9344622,0,0,0,10.62527,0,0,0,14.00003,100,0.1768931,1.027908,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.8339465,0.8339465,0,-1,0,0.8339465,259.7786,1.288576,0,0,2.166414,0.8778384,0.8339465,0,0,0,10.62527,0,0,0,14.00003,100,0.1768931,0.9173412,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.485381,1.485381,0,-1,0,1.485381,115.9998,0.1594799,0,0,1.723039,1.563559,1.485381,0,0,0,10.62527,0,0,0,14.00003,100,0.1768931,1.63392,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.738217,2.738217,0,-1,0,2.738217,17.35342,0,0,0,0.4751743,2.882334,2.738217,0,0,0,10.62527,0,2.40716,-2.40716,11.46266,81.87597,0.1768931,3.012039,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.968814,1.968814,0,-1,0,1.968814,10.84228,0,2.220446E-16,0,0.2134645,2.072436,1.968814,0,0,2.674622,8.218115,0,1.858972,-1.858972,9.503131,67.87937,0.1768931,2.165696,0.1707716,0,8.431579
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.6086736,0.6086736,0,-1,0,0.6086736,0,0,1.110223E-16,0,0,0.640709,0.6086736,0,0,4.740146,6.359143,0,0.640709,-0.640709,8.827764,63.05533,0.1768931,0.6695409,0,0,6.359143
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,3.671935,3.33,0,-1,0,3.33,0,0,0.3419352,0.7091287,0,3.505263,3.33,0,0,5.452045,5.718434,0,3.505263,-3.505263,5.132892,36.66344,0.1768931,4.039129,0,0,5.718434
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,4.538415,2.102512,0,-1,0,2.102512,0,0,2.435903,2.889745,0,2.213171,2.102512,0,0,9.346782,2.213171,0,2.213171,-2.213171,2.800006,20,0.1768931,4.992257,0,0,2.213171
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,6.376859,0,0,-1,0,0,0,0,6.376859,7.014544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,7.014544,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.879254,0,0,-1,0,0,0,0,0.879254,0.9671794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.9671794,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.6880885,0,0,-1,0,0,0,0,0.6880885,0.7568973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.7568973,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.6252702,0,0,-1,0,0,0,0,0.6252702,0.6877972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.6877972,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3560804,0,0,-1,0,0,0,0,0.3560804,0.3916885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.3916885,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.605296,0,0,-1,0,0,0,0,0.605296,0.6658257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.6658257,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1708312,0,0,-1,0,0,0,0,0.1708312,0.1879143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.1879143,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.06077973,0,0,-1,0,0,0,0,0.06077973,0.0668577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768931,0.0668577,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.6635789,0.6635789,4.168842,0,1.303094,0.6635789,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1769877,0.7299367,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1770108,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1770046,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1769457,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.6757531,0.6757531,0,-1,0,0.6757531,369.6917,1.786884,0,0,2.498203,0.711319,0.6757531,0,0,0,10.62527,0,0,0,14.00003,100,0.1769457,0.7433284,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4283404,0.4283404,0,-1,0,0.4283404,744.8134,2.739452,0,0,3.190337,0.4508846,0.4283404,0,0,0,10.62527,0,0,0,14.00003,100,0.1769457,0.4711744,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.894367,2.894367,0,-1,0,2.894367,146.7349,1.200344,0,0,4.247046,3.046702,2.894367,0,0,0,10.62527,0,0,0,14.00003,100,0.1769457,3.183804,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.001037,3.001037,0,-1,0,3.001037,111.242,0.1794284,0,0,3.338414,3.158986,3.001037,0,0,0,10.62527,0,0,0,14.00003,100,0.1769457,3.30114,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,3.869114,3.33,0,-1,0,3.33,42.82741,0,0.5391136,0.926025,1.426153,3.505263,3.33,0,0,0,10.62527,0,2.07911,-2.07911,11.80845,84.34592,0.1769457,4.256025,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.507852,1.507852,0,-1,0,1.507852,153.6018,0,0,0,2.316087,1.587213,1.507852,0,0,2.310123,8.546164,0.7288746,0,0.7288746,12.49992,89.285,0.1769046,1.658637,1.85287,0,10.86225
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.7555551,0.7555551,0,-1,0,0.7555551,334.8545,0.1534408,0,0,2.53001,0.7953211,0.7555551,0,0,1.581248,9.202151,1.581248,0,1.581248,14.00003,100,0.1768156,0.8311106,2.024008,0,11.73216
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.193658,1.193658,0,-1,0,1.193658,191.5957,1.030515,0,0,2.286997,1.256482,1.193658,0,0,0,10.62527,0,0,0,14.00003,100,0.1768156,1.313024,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.913368,1.913368,0,-1,0,1.913368,47.23961,0,6.661338E-16,0,0.9038677,2.014072,1.913368,0,0,0,10.62527,0,1.110204,-1.110204,12.82977,91.64103,0.1768156,2.104705,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.6240528,0.6240528,0,-1,0,0.6240528,0,0,1.110223E-16,0,0,0.6568977,0.6240528,0,0,1.23356,9.51507,0,0.6568977,-0.6568977,12.13734,86.69511,0.1768156,0.6864581,0,0,9.51507
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.176723,2.176723,0,-1,0,2.176723,0,0,0,0,0,2.291288,2.176723,0,0,1.963446,8.858172,0,2.291288,-2.291288,9.72211,69.4435,0.1768156,2.394396,0,0,8.858172
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2362246,0.2362246,0,-1,0,0.2362246,0,0,2.775558E-17,0,0,0.2486575,0.2362246,0,0,4.509322,6.566885,0,0.2486575,-0.2486575,9.460002,67.5713,0.1768156,0.2598471,0,0,6.566885
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785608,6.318227,0,0,0,9.460002,67.5713,0.1768156,0,0,0,6.318227
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1686624,0.1686624,0,-1,0,0.1686624,0,0,2.775558E-17,0,0,0.1775393,0.1686624,0,0,4.785608,6.318227,0,0.1775393,-0.1775393,9.272859,66.23457,0.1768156,0.1855286,0,0,6.318227
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.4168664,0.4168664,0,-1,0,0.4168664,0,0,5.551115E-17,0,0,0.4388067,0.4168664,0,0,4.982874,6.140687,0,0.4388067,-0.4388067,8.810316,62.9307,0.1768156,0.458553,0,0,6.140687
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.470437,5.701881,0,0,0,8.810316,62.9307,0.1768156,0,0,0,5.701881
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.8064315,0.8064315,0,-1,0,0.8064315,0,0,0,0,0,0.8488753,0.8064315,0,0,5.470437,5.701881,0,0.8488753,-0.8488753,7.915523,56.53933,0.1768156,0.8870746,0,0,5.701881
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.6139528,0.6139528,0,-1,0,0.6139528,0,0,1.110223E-16,0,0,0.6462661,0.6139528,0,0,6.413632,4.853005,0,0.6462661,-0.6462661,7.234298,51.67346,0.1768156,0.675348,0,0,4.853005
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.073992,1.073992,0,-1,0,1.073992,0,0,2.220446E-16,0,0,1.130518,1.073992,0,0,7.131705,4.206739,0,1.130518,-1.130518,6.042628,43.16154,0.1768156,1.181391,0,0,4.206739
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.4032541,0.4032541,0,-1,0,0.4032541,0,0,0,0,0,0.424478,0.4032541,0,0,8.387836,3.076222,0,0.424478,-0.424478,5.595189,39.96556,0.1768156,0.4435795,0,0,3.076222
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.7734823,0.7734823,0,0,0,0.7734823,0,0,0,0,0,0.8141919,0.7734823,0,0,8.859478,2.651744,0,0.8141919,-0.8141919,4.736955,33.83533,0.1768156,0.8508306,0,0,2.651744
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.7452166,0.7452166,0,0,0,0.7452166,21.33588,0,0,0,0.1589985,0.7844385,0.7452166,0,0,9.764136,1.837552,0,0.62544,-0.62544,4.077684,29.12626,0.1768156,0.8197383,0.1271988,0,1.99655
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,10.45907,1.212112,1.031984,0,1.031984,5.05671,36.11929,0.1767575,0,0.8255873,0,2.244096
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.447035,2.447035,4.841104,0,1.486621,2.447035,82.66623,0,0,0,2.022871,0,0,2.394069,2.274365,9.427085,2.140898,4.297237,0,4.297237,9.133427,65.23863,0.1768623,2.691738,1.618297,5,4.163769
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.947524,1.947524,0,-1,0,1.947524,106.6155,0,0,0,2.076363,2.050025,1.947524,0,0,5.129848,6.008411,0.02633744,0,0.02633744,9.158413,65.4171,0.1768608,2.142276,1.66109,0,8.084773
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,0,0,0,3.382797,0,0,0,0,5.103511,6.032115,3.382797,0,3.382797,12.36761,88.33993,0.1766709,0,2.706237,0,9.414911
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.736423,1.736423,0,-1,0,1.736423,161.9923,0,0,0,2.812871,1.827813,1.736423,0,0,1.720714,9.076632,0.9850582,0,0.9850582,13.30212,95.01498,0.1766157,1.910065,2.250297,0,11.8895
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.8818223,0.8818223,0,-1,0,0.8818223,508.4837,2.820033,0,0,4.483923,0.928234,0.8818223,0,0,0.735656,9.963183,0.735656,0,0.735656,14.00003,100,0.1765745,0.9700046,3.587138,0,14.44711
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765745,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765745,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.784298,1.784298,0,-1,0,1.784298,162.0979,1.014102,0,0,2.89231,1.878209,1.784298,0,0,0,10.62527,0,0,0,14.00003,100,0.1765745,1.962728,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.661583,1.661583,0,-1,0,1.661583,84.11595,0,0,0,1.397656,1.749035,1.661583,0,0,0,10.62527,0,0.3513785,-0.3513785,13.62964,97.35439,0.1765745,1.827742,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0.2886875,0,0,0.679108,0,0,0,0,0.3904205,10.2739,0.3904205,0,0.3904205,14.00003,100,0.1765527,0,0.5432864,0,10.953
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765527,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765527,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.630178,3.33,0,-1,0,3.33,0,0,0.3001785,0.6631964,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1765527,3.993196,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.7666363,0.7666363,0,-1,0,0.7666363,0,0,1.110223E-16,0,0,0.8069856,0.7666363,0,0,3.894737,7.120011,0,0.8069856,-0.8069856,9.454518,67.53214,0.1765527,0.8433,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2751218,0.2751218,0,-1,0,0.2751218,0,0,5.551115E-17,0,0,0.2896019,0.2751218,0,0,4.791388,6.313025,0,0.2896019,-0.2896019,9.149251,65.35166,0.1765527,0.302634,0,0,6.313025
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1156285,0.1156285,0,-1,0,0.1156285,0,0,1.387779E-17,0,0,0.1217142,0.1156285,0,0,5.113167,6.023424,0,0.1217142,-0.1217142,9.020953,64.43525,0.1765527,0.1271914,0,0,6.023424
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.248405,5.901709,0,0,0,9.020953,64.43525,0.1765527,0,0,0,5.901709
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.6664265,0.6664265,0,-1,0,0.6664265,0,0,1.110223E-16,0,0,0.7015016,0.6664265,0,0,5.248405,5.901709,0,0.7015016,-0.7015016,8.281506,59.1535,0.1765527,0.7330692,0,0,5.901709
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2567061,0.2567061,0,-1,0,0.2567061,0,0,0,0,0,0.2702169,0.2567061,0,0,6.027852,5.200208,0,0.2702169,-0.2702169,7.996672,57.11897,0.1765527,0.2823767,0,0,5.200208
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1995068,0.1995068,0,-1,0,0.1995068,0,0,2.775558E-17,0,0,0.2100071,0.1995068,0,0,6.328093,4.929991,0,0.2100071,-0.2100071,7.775305,55.53778,0.1765527,0.2194574,0,0,4.929991
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3574747,0.3574747,0,-1,0,0.3574747,0,0,5.551115E-17,0,0,0.3762891,0.3574747,0,0,6.561434,4.719984,0,0.3762891,-0.3762891,7.378662,52.70462,0.1765527,0.3932221,0,0,4.719984
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.5381038,0.5381038,0,0,0,0.5381038,0,0,1.110223E-16,0,0,0.566425,0.5381038,0,0,6.979533,4.343695,0,0.566425,-0.566425,6.781597,48.43988,0.1765527,0.5919142,0,0,4.343695
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.5732536,0.5732536,0,0,0,0.5732536,2.146134,0,1.110223E-16,0,0.01230279,0.6034248,0.5732536,0,0,7.608894,3.777269,0,0.591122,-0.591122,6.1585,43.9892,0.1765527,0.6305789,0.009842232,0,3.789572
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.309836,3.309836,5,0,1.53,3.309836,3.142197,0,0,0,0.1040016,0,0,1.690164,1.605656,8.265697,3.186147,1.709658,0,1.709658,7.780423,55.57434,0.176629,3.640819,0.08320125,5,3.290149
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.973591,2.973591,5,0,1.53,2.973591,0.7844741,0,0,0,0.02332705,0,0,2.026409,1.925088,6.556039,4.724839,1.948416,0,1.948416,9.628853,68.77738,0.1767168,3.27095,0.01866164,5,4.748166
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.546228,2.546228,0,-1,0,2.546228,7.514311,0,0,0,0.1913315,2.68024,2.546228,0,0,4.607624,6.478413,0,2.488909,-2.488909,7.005312,50.03785,0.1767168,2.800851,0.1530652,0,6.669744
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,7.373077,3.989504,0.7225695,0,0.7225695,7.690802,54.93419,0.1766764,0,0.5780556,0,4.712074
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.053802,1.053802,0,-1,0,1.053802,49.66722,0,0,0,0.523394,1.109265,1.053802,0,0,6.650508,4.639817,0,0.5858709,-0.5858709,7.07324,50.52304,0.1766764,1.159182,0.4187152,0,5.163211
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.660247,1.660247,0,-1,0,1.660247,49.55742,0,0,0,0.8227758,1.747629,1.660247,0,0,7.301476,4.053946,0,0.924853,-0.924853,6.09836,43.55962,0.1766764,1.826272,0.6582206,0,4.876722
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.173097,1.173097,0,-1,0,1.173097,37.3208,0,2.220446E-16,0,0.437809,1.234838,1.173097,0,0,8.32909,3.129093,0,0.7970294,-0.7970294,5.258217,37.55862,0.1766764,1.290406,0.3502472,0,3.566902
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.108425,0.108425,0,-1,0,0.108425,171.7484,0,0,0,0.1862181,0.1141316,0.108425,0,0,9.214678,2.332064,0.07208657,0,0.07208657,5.326604,38.0471,0.1766723,0.1192675,0.1489745,0,2.518282
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.679061,1.679061,0,-1,0,1.679061,42.56992,0,2.220446E-16,0,0.7147748,1.767433,1.679061,0,0,9.142591,2.396942,0,1.052658,-1.052658,4.217005,30.1214,0.1766723,1.846967,0.5718199,0,3.111717
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.644263,1.642869,0,-1,0,1.642869,23.43776,0,0.001393843,0.4584593,0.3850515,1.729335,1.642869,0,0,10.31221,1.344284,0,1.344284,-1.344284,2.800006,20,0.1766723,1.808689,0.3080412,0,1.729335
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,11.80586,0,0.242591,0,0.242591,3.030148,21.64387,0.1766588,0,0.1940728,0,0.242591
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,3.987701,0.2074153,0,-1,0,0.2074153,0,0,3.780286,4.179056,0,0.2183319,0.2074153,0,0,11.56327,0.2183319,0,0.2183319,-0.2183319,2.800006,20,0.1766588,4.386471,0,0,0.2183319
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,5.690997,0,0,-1,0,0,0,0,5.690997,6.260097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,6.260097,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.059143,0,0,-1,0,0,0,0,2.059143,2.265057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,2.265057,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.5075669,0,0,-1,0,0,0,0,0.5075669,0.5583236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0.5583236,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.6058683,0,0,-1,0,0,0,0,0.6058683,0.6664551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0.6664551,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.09504298,0,0,-1,0,0,0,0,0.09504298,0.1045473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0.1045473,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1011456,0,0,-1,0,0,0,0,0.1011456,0.1112602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0.1112602,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2341321,0,0,-1,0,0,0,0,0.2341321,0.2575453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766588,0.2575453,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1547527,0.1547527,3.660016,0,1.164184,0.1547527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1767039,0.1702279,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.924574,0.924574,4.429837,0,1.374346,0.924574,5.532729,0,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1768199,1.017031,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.0144,2.0144,4.917057,0,1.507357,2.0144,25.27989,0,0,0,0.5092381,0,0,2.902657,2.757524,5.094706,6.040039,3.266762,0,3.266762,12.26589,87.61331,0.1769618,2.21584,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.827943,8.980125,1.271382,0,1.271382,13.47203,96.22858,0.1768909,0,1.017106,0,10.25151
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.613497,1.613497,0,-1,0,1.613497,96.78154,0,0,0,1.561568,1.698418,1.613497,0,0,0.5565615,10.12437,0,0.1368507,-0.1368507,13.32777,95.1982,0.1768909,1.774847,1.249254,0,11.68594
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.462934,1.462934,0,-1,0,1.462934,178.8729,0.3682442,0,0,2.616793,1.539931,1.462934,0,0,0.7086179,9.987518,0.7086179,0,0.7086179,14.00003,100,0.1768513,1.609227,2.093434,0,12.60431
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.465662,2.465662,0,-1,0,2.465662,62.23846,0,0,0,1.53459,2.595433,2.465662,0,0,0,10.62527,0,1.060843,-1.060843,12.8818,92.01268,0.1768513,2.712228,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,3.505579,3.33,0,-1,0,3.33,89.28797,0,0.175579,0.5261369,2.973289,3.505263,3.33,0,0,1.178715,9.564431,0,0.5319737,-0.5319737,12.32105,88.00733,0.1768513,3.856137,2.378632,0,12.53772
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.901195,2.901195,0,-1,0,2.901195,89.08546,0,0,0,2.584543,3.05389,2.901195,0,0,1.769797,9.032457,0,0.4693468,-0.4693468,11.82632,84.47352,0.1768513,3.191315,2.067634,0,11.617
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2576952,0.2576952,0,-1,0,0.2576952,719.6095,0,0,0,1.854399,0.2712581,0.2576952,0,0,2.291293,8.56311,1.583141,0,1.583141,13.32822,95.20135,0.176763,0.2834647,1.483519,0,10.41751
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.223301,1.223301,0,-1,0,1.223301,78.39117,0,2.220446E-16,0,0.95896,1.287685,1.223301,0,0,0.7081519,9.987937,0,0.3287253,-0.3287253,12.98171,92.72631,0.176763,1.345631,0.767168,0,10.9469
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.637468,1.637468,0,-1,0,1.637468,53.27426,0,2.220446E-16,0,0.8723489,1.72365,1.637468,0,0,1.073402,9.659212,0,0.8513016,-0.8513016,12.08436,86.31667,0.176763,1.801215,0.6978791,0,10.53156
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.188771,1.188771,0,-1,0,1.188771,36.14594,0,0,0,0.4296922,1.251337,1.188771,0,0,2.019293,8.807911,0,0.8216452,-0.8216452,11.21827,80.13033,0.176763,1.307648,0.3437538,0,9.237603
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.497915,2.497915,0,-1,0,2.497915,0,0,4.440892E-16,0,0,2.629384,2.497915,0,0,2.932232,7.986265,0,2.629384,-2.629384,8.446654,60.33312,0.176763,2.747706,0,0,7.986265
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,4.006504,3.33,0,-1,0,3.33,0,0,0.6765038,1.077154,0,3.505263,3.33,0,0,5.85377,5.356881,0,3.505263,-3.505263,4.751782,33.94123,0.176763,4.407154,0,0,5.356881
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.690463,1.759037,0,-1,0,1.759037,0,0,0.931426,1.200472,0,1.851618,1.759037,0,0,9.748507,1.851618,0,1.851618,-1.851618,2.800006,20,0.176763,2.959509,0,0,1.851618
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.939023,0,0,-1,0,0,0,0,1.939023,2.132926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,2.132926,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.077734,0,0,-1,0,0,0,0,1.077734,1.185508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,1.185508,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.4306536,0,0,-1,0,0,0,0,0.4306536,0.473719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,0.473719,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.4493088,0,0,-1,0,0,0,0,0.4493088,0.4942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,0.4942397,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.07168514,0,0,-1,0,0,0,0,0.07168514,0.07885365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,0.07885365,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2490566,0,0,-1,0,0,0,0,0.2490566,0.2739623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,0.2739623,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2292296,0,0,-1,0,0,0,0,0.2292296,0.2521526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,0.2521526,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.4932387,0,0,-1,0,0,0,0,0.4932387,0.5425626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176763,0.5425626,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.6501887,0.6501887,4.155452,0,1.299438,0.6501887,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1768552,0.7152076,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2154515,0.2154515,3.720715,0,1.180755,0.2154515,4.20563,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.1769052,0.2369966,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1256739,0.1256739,3.630937,0,1.156246,0.1256739,74.72501,4.440892E-16,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1769418,0.1382413,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1769309,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.715687,2.715687,0,-1,0,2.715687,15.6166,0,0,0,0.4240979,2.858618,2.715687,0,0,1.515402,9.261413,0,2.43452,-2.43452,9.996182,71.40116,0.1769309,2.987255,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.371481,1.371481,0,-1,0,1.371481,24.33091,0,0,0,0.3336938,1.443664,1.371481,0,0,4.220424,6.826893,0,1.109971,-1.109971,8.826171,63.04395,0.1769309,1.508629,0.2669551,0,7.160587
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,5.453724,5.716922,0.5423619,0,0.5423619,9.3407,66.71915,0.1769007,0,0.4338895,0,6.259284
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.329096,2.329096,0,-1,0,2.329096,11.46202,0,0,0,0.2669613,2.451679,2.329096,0,0,4.911362,6.205048,0,2.184718,-2.184718,7.037806,50.26994,0.1769007,2.562005,0.2135691,0,6.472009
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.10594,2.10594,0,-1,0,2.10594,24.41751,0,0,0,0.514218,2.216779,2.10594,0,0,7.338827,4.02033,0,1.702561,-1.702561,5.243149,37.45099,0.1769007,2.316534,0.4113744,0,4.534548
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.7342498,0.7342498,0,-1,0,0.7342498,134.9385,0,0,0,0.9907857,0.7728945,0.7342498,0,0,9.230561,2.317769,0.2178912,0,0.2178912,5.449859,38.92748,0.1768886,0.8076747,0.7926286,0,3.308555
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,9.01267,2.513871,0.5580735,0,0.5580735,5.979294,42.70916,0.1768576,0,0.4464588,0,3.071945
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,8.454597,3.016137,0.3532622,0,0.3532622,6.314427,45.10296,0.176838,0,0.2826097,0,3.3694
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.403025,2.403025,0,-1,0,2.403025,6.44639,0,0,0,0.1549084,2.5295,2.403025,0,0,8.101335,3.334073,0,2.374592,-2.374592,3.811388,27.22415,0.176838,2.643328,0.1239267,0,3.488982
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,4.596397,0.9115075,0,-1,0,0.9115075,0,0,3.68489,4.144529,0,0.9594817,0.9115075,0,0,10.73977,0.9594817,0,0.9594817,-0.9594817,2.800006,20,0.176838,5.056037,0,0,0.9594817
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.6451519,0,0,-1,0,0,0,0,0.6451519,0.709667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.709667,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0390536,0,0,-1,0,0,0,0,0.0390536,0.04295896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.04295896,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.7359076,0,0,-1,0,0,0,0,0.7359076,0.8094983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.8094983,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.7310712,0,0,-1,0,0,0,0,0.7310712,0.8041784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.8041784,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2964879,0,0,-1,0,0,0,0,0.2964879,0.3261367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.3261367,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.9733993,0,0,-1,0,0,0,0,0.9733993,1.070739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,1.070739,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1436892,0,0,-1,0,0,0,0,0.1436892,0.1580581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.1580581,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.6244432,0,0,-1,0,0,0,0,0.6244432,0.6868876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176838,0.6868876,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.6034331,0.6034331,4.108696,0,1.286674,0.6034331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1769253,0.6637763,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.7136512,0.7136512,4.218915,0,1.316764,0.7136512,26.80028,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.1770123,0.7850164,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.989333,2.989333,5,0,1.53,2.989333,39.22371,0,0,0,1.172527,0,0,2.010667,1.910134,4.9546,6.166134,3.082661,0,3.082661,12.22415,87.31519,0.1771382,3.288266,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.101738,2.101738,0,0,0,2.101738,105.1973,0,0,0,2.210972,2.212356,2.101738,0,0,1.871938,8.94053,0,0.001384403,-0.001384403,12.22269,87.30477,0.1771382,2.311912,1.768777,0,11.1515
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.953272,2.953272,0,-1,0,2.953272,89.71631,0,0,0,2.649567,3.108708,2.953272,0,0,1.873477,8.939145,0,0.4591408,-0.4591408,11.73872,83.84779,0.1771382,3.2486,2.119653,0,11.58871
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.37071,2.37071,0,-1,0,2.37071,126.7469,0,0,0,3.004801,2.495485,2.37071,0,0,2.383633,8.480004,0.5093162,0,0.5093162,12.2219,87.29907,0.17711,2.607781,2.403841,0,11.48481
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,3.150026,3.150026,0,-1,0,3.150026,118.9382,0,0,0.1350285,3.746584,3.315817,3.150026,0,0,1.874317,8.938389,0.4307672,0,0.4307672,12.63056,90.21808,0.1770861,3.465029,2.997267,0,12.68497
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.633078,2.633078,0,-1,0,2.633078,152.6145,0,0,0,4.018458,2.771661,2.633078,0,0,1.44355,9.326079,1.246798,0,1.246798,13.81337,98.66675,0.177017,2.896385,3.214767,0,13.34454
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.8184298,0.8184298,0,-1,0,0.8184298,522.0873,3.214661,0,0,4.272919,0.861505,0.8184298,0,0,0.196752,10.4482,0.196752,0,0.196752,14.00003,100,0.1770061,0.9002728,3.418335,0,14.72112
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.607095,2.607095,0,-1,0,2.607095,142.4564,0.969664,0,0,3.713975,2.744311,2.607095,0,0,0,10.62527,0,0,0,14.00003,100,0.1770061,2.867805,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.701632,0.701632,0,-1,0,0.701632,402.1028,2.082722,0,0,2.821282,0.73856,0.701632,0,0,0,10.62527,0,0,0,14.00003,100,0.1770061,0.7717952,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.031218,2.031218,0,-1,0,2.031218,81.83537,0,0,0,1.662255,2.138124,2.031218,0,0,0,10.62527,0,0.4758694,-0.4758694,13.49842,96.41708,0.1770061,2.23434,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.900606,2.900606,0,-1,0,2.900606,26.84286,0,4.440892E-16,0,0.7786055,3.05327,2.900606,0,0,0.5287438,10.1494,0,2.274664,-2.274664,11.10071,79.29063,0.1770061,3.190667,0.6228844,0,10.92801
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,6.680055,3.33,0,-1,0,3.33,0,0,3.350055,4.018061,0,3.505263,3.33,0,0,3.056148,7.874741,0,3.505263,-3.505263,7.405839,52.89875,0.1770061,7.348061,0,0,7.874741
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.622164,1.622164,0,-1,0,1.622164,0,0,0,0,0,1.707541,1.622164,0,0,6.950885,4.369478,0,1.707541,-1.707541,5.605934,40.0423,0.1770061,1.78438,0,0,4.369478
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.4089108,0.4089108,0,-1,0,0.4089108,0,0,5.551115E-17,0,0,0.4304324,0.4089108,0,0,8.848152,2.661937,0,0.4304324,-0.4304324,5.152218,36.80148,0.1770061,0.4498019,0,0,2.661937
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.326411,2.231504,0,0,0,5.152218,36.80148,0.1770061,0,0,0,2.231504
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1148261,0.1148261,0,-1,0,0.1148261,0,0,0,0,0,0.1208696,0.1148261,0,0,9.326411,2.231504,0,0.1208696,-0.1208696,5.02481,35.89143,0.1770061,0.1263087,0,0,2.231504
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.7756585,0.7756585,0,-1,0,0.7756585,0,0,1.110223E-16,0,0,0.8164827,0.7756585,0,0,9.460711,2.110635,0,0.8164827,-0.8164827,4.164162,29.74395,0.1770061,0.8532244,0,0,2.110635
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0242644,0.0242644,0,-1,0,0.0242644,0,0,0,0,0,0.02554148,0.0242644,0,0,10.36791,1.294152,0,0.02554148,-0.02554148,4.137239,29.55165,0.1770061,0.02669084,0,0,1.294152
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.3740048,0.3740048,0,-1,0,0.3740048,0,0,5.551115E-17,0,0,0.3936892,0.3740048,0,0,10.39629,1.268611,0,0.3936892,-0.3936892,3.722254,26.58747,0.1770061,0.4114053,0,0,1.268611
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3551039,0.3551039,0,-1,0,0.3551039,0,0,0,0,0,0.3737936,0.3551039,0,0,10.83372,0.8749215,0,0.3737936,-0.3737936,3.328241,23.7731,0.1770061,0.3906143,0,0,0.8749215
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2404846,0.2404846,0,-1,0,0.2404846,0,0,0,0,0,0.2531417,0.2404846,0,0,11.24905,0.5011279,0,0.2531417,-0.2531417,3.061406,21.86714,0.1770061,0.2645331,0,0,0.5011279
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,11.53032,0.2479862,0,0.1167626,-0.1167626,2.938327,20.98801,0.1770061,0.1220169,0,0,0.2479862
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1476121,0.1476121,3.652875,0,1.162235,0.1476121,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.66006,0.1312236,3.33,0,3.33,6.097443,43.55307,0.1770497,0.1623733,0,5,0.1312236
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1396803,0.1396803,3.644943,0,1.16007,0.1396803,81.57128,0,0,0,0.113939,0,0,3.505263,3.33,8.330056,3.128224,3.443939,0,3.443939,9.36465,66.89023,0.1770861,0.1536483,0.09115122,5,3.242163
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.360082,2.360082,5,0,1.53,2.360082,47.40582,0,0,0,1.118816,0,0,2.639918,2.507922,4.886117,6.227769,3.626738,0,3.626738,12.80528,91.46607,0.1772361,2.596091,0.8950531,5,7.346585
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.322701,1.322701,0,0,0,1.322701,165.603,0,0,0,2.190433,1.392317,1.322701,0,0,1.259379,9.491833,0.7981164,0,0.7981164,13.56244,96.87435,0.177192,1.454971,1.752347,0,11.68227
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.155888,1.155888,0,-1,0,1.155888,282.2274,1.584247,0,0,3.262234,1.216725,1.155888,0,0,0.4612626,10.21014,0.4612626,0,0.4612626,14.00003,100,0.1771665,1.271477,2.609787,0,13.47237
