Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.4663501,0.4663501,0,-1,0,0.4663501,658.5343,2.580181,0,0,3.071075,0.4908949,0.4663501,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,0.5129851,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.58638,1.58638,0,-1,0,1.58638,229.5349,1.971423,0,0,3.641297,1.669874,1.58638,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,1.745018,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.5480798,0.5480798,0,-1,0,0.5480798,869.1651,4.186792,0,0,4.763719,0.5769261,0.5480798,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,0.6028877,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.476215,2.476215,0,-1,0,2.476215,132.66,0.6784061,0,0,3.284949,2.606543,2.476215,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,2.723837,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,3.804804,3.33,0,-1,0,3.33,112.1472,0.2292388,0.4748044,0.8552849,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,4.185285,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.114551,1.114551,0,-1,0,1.114551,249.5398,1.608036,0,0,2.781247,1.173211,1.114551,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,1.226006,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.261697,1.261697,0,-1,0,1.261697,143.0639,0.4769311,0,0,1.805033,1.328102,1.261697,0,0,0,10.62527,0,0,0,14.00003,100,0.1771665,1.387866,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.239458,1.239458,0,-1,0,1.239458,53.45273,0,0,0,0.662524,1.304693,1.239458,0,0,0,10.62527,0,0.6421685,-0.6421685,13.32312,95.16497,0.1771665,1.363404,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7135205,9.983106,0,0,0,13.32312,95.16497,0.1771665,0,0,0,9.983106
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.9196331,0.9196331,0,-1,0,0.9196331,0,0,1.110223E-16,0,0,0.9680349,0.9196331,0,0,0.7135205,9.983106,0,0.9680349,-0.9680349,12.30272,87.87643,0.1771665,1.011596,0,0,9.983106
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,4.994101,3.33,0,-1,0,3.33,0,0,1.664101,2.163511,0,3.505263,3.33,0,0,1.789115,9.015071,0,3.505263,-3.505263,8.607853,61.48454,0.1771665,5.493511,0,0,9.015071
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.175682,2.175682,0,-1,0,2.175682,0,0,0,0,0,2.290192,2.175682,0,0,5.683852,5.509808,0,2.290192,-2.290192,6.193779,44.24119,0.1771665,2.39325,0,0,5.509808
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.228509,3.219616,0,0,0,6.193779,44.24119,0.1771665,0,0,0,3.219616
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.228509,3.219616,0,0,0,6.193779,44.24119,0.1771665,0,0,0,3.219616
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.771777,0.771777,0,-1,0,0.771777,0,0,1.110223E-16,0,0,0.8123968,0.771777,0,0,8.228509,3.219616,0,0.8123968,-0.8123968,5.337437,38.12448,0.1771665,0.8489547,0,0,3.219616
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2230771,0.2230771,0,-1,0,0.2230771,0,0,2.775558E-17,0,0,0.234818,0.2230771,0,0,9.131172,2.407219,0,0.234818,-0.234818,5.089918,36.35648,0.1771665,0.2453848,0,0,2.407219
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2772318,0.2772318,0,-1,0,0.2772318,0,0,5.551115E-17,0,0,0.291823,0.2772318,0,0,9.392081,2.172401,0,0.291823,-0.291823,4.782309,34.15928,0.1771665,0.304955,0,0,2.172401
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.63953,0.63953,0,-1,0,0.63953,0,0,1.110223E-16,0,0,0.6731895,0.63953,0,0,9.716329,1.880578,0,0.6731895,-0.6731895,4.072705,29.09069,0.1771665,0.703483,0,0,1.880578
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.06900101,0.06900101,0,-1,0,0.06900101,0,0,0,0,0,0.07263264,0.06900101,0,0,10.46432,1.207389,0,0.07263264,-0.07263264,3.996144,28.54383,0.1771665,0.07590111,0,0,1.207389
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.492994,0.492994,0,0,0,0.492994,0,0,0,0,0,0.518941,0.492994,0,0,10.54502,1.134756,0,0.518941,-0.518941,3.449132,24.63661,0.1771665,0.5422934,0,0,1.134756
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.037601,1.037601,4.542864,0,1.405202,1.037601,22.15057,0,0,0,0.2298346,0,0,3.505263,3.33,11.12162,0.615815,3.559834,0,3.559834,6.826287,48.7591,0.1772812,1.141361,0.1838677,5,0.8456496
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.362406,2.362406,5,0,1.53,2.362406,48.34785,0,0,0,1.142173,0,0,2.637594,2.505714,7.561787,3.819666,3.647887,0,3.647887,10.28698,73.47826,0.1774313,2.598646,0.913738,5,4.961839
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.26617,1.26617,2.779699,0,0.9238577,1.26617,183.2859,0,0,0,2.320712,0,0,1.513529,1.437852,3.9139,7.102765,3.758564,0,3.758564,13.85266,98.9474,0.1773682,1.392787,1.856569,5,9.423476
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.233554,2.233554,0,-1,0,2.233554,125.5684,0.2981933,0,0,2.804638,2.351109,2.233554,0,0,0.1553358,10.48547,0.1553358,0,0.1553358,14.00003,100,0.1773597,2.456909,2.243711,0,13.29011
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773597,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773597,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.7088553,0.7088553,0,-1,0,0.7088553,450.0034,2.443709,0,0,3.189873,0.7461634,0.7088553,0,0,0,10.62527,0,0,0,14.00003,100,0.1773597,0.7797408,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,4.108341,3.33,0,-1,0,3.33,98.72451,0,0.7783414,1.189175,3.287526,3.505263,3.33,0,0,0,10.62527,0,0.217737,-0.217737,13.77051,98.36061,0.1773597,4.519176,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.308824,1.308824,0,-1,0,1.308824,244.4044,1.579184,0,0,3.198824,1.37771,1.308824,0,0,0.24193,10.40754,0.24193,0,0.24193,14.00003,100,0.1773463,1.439707,2.559059,0,13.60636
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.2634164,0.2634164,0,-1,0,0.2634164,926.0593,2.162112,0,0,2.439392,0.2772804,0.2634164,0,0,0,10.62527,0,0,0,14.00003,100,0.1773463,0.2897581,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.216936,2.216936,0,-1,0,2.216936,72.1399,0,0,0,1.599296,2.333617,2.216936,0,0,0,10.62527,0,0.7343215,-0.7343215,13.22599,94.47113,0.1773463,2.43863,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.576447,1.576447,0,-1,0,1.576447,33.03542,0,0,0,0.5207858,1.659418,1.576447,0,0,0.8159128,9.890953,0,1.138632,-1.138632,12.02576,85.89812,0.1773463,1.734092,0.4166286,0,10.41174
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.234342,1.234342,0,-1,0,1.234342,0,0,2.220446E-16,0,0,1.299307,1.234342,0,0,2.081059,8.75232,0,1.299307,-1.299307,10.65617,76.11536,0.1773463,1.357776,0,0,8.75232
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.418673,2.418673,0,-1,0,2.418673,0,0,4.440892E-16,0,0,2.545971,2.418673,0,0,3.524734,7.453013,0,2.545971,-2.545971,7.972482,56.94619,0.1773463,2.66054,0,0,7.453013
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.353591,4.907042,0,0,0,7.972482,56.94619,0.1773463,0,0,0,4.907042
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.353591,4.907042,0,0,0,7.972482,56.94619,0.1773463,0,0,0,4.907042
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.353591,4.907042,0,0,0,7.972482,56.94619,0.1773463,0,0,0,4.907042
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.5758009,0.5758009,0,-1,0,0.5758009,0,0,0,0,0,0.6061062,0.5758009,0,0,6.353591,4.907042,0,0.6061062,-0.6061062,7.33359,52.38268,0.1773463,0.633381,0,0,4.907042
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.436551,0.436551,0,-1,0,0.436551,0,0,5.551115E-17,0,0,0.4595274,0.436551,0,0,7.027042,4.300936,0,0.4595274,-0.4595274,6.849206,48.9228,0.1773463,0.4802061,0,0,4.300936
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.3715864,0.3715864,0,-1,0,0.3715864,0,0,0,0,0,0.3911436,0.3715864,0,0,7.537628,3.841409,0,0.3911436,-0.3911436,6.436904,45.97779,0.1773463,0.4087451,0,0,3.841409
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.972232,3.450265,0,0,0,6.436904,45.97779,0.1773463,0,0,0,3.450265
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.5740455,0.5740455,0,-1,0,0.5740455,0,0,1.110223E-16,0,0,0.6042584,0.5740455,0,0,7.972232,3.450265,0,0.6042584,-0.6042584,5.79996,41.4282,0.1773463,0.63145,0,0,3.450265
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.00449,1.00449,0,-1,0,1.00449,0,0,2.220446E-16,0,0,1.057358,1.00449,0,0,8.643631,2.846007,0,1.057358,-1.057358,4.685407,33.46712,0.1773463,1.104939,0,0,2.846007
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.818473,1.788649,0,0,0,4.685407,33.46712,0.1773463,0,0,0,1.788649
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.06573326,0.06573326,0,0,0,0.06573326,221.2592,0,0,0,0.1454409,0.0691929,0.06573326,0,0,9.818473,1.788649,0.07624798,0,0.07624798,4.757742,33.98381,0.1773421,0.07230658,0.1163527,0,1.93409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.8006274,0.8006274,0,0,0,0.8006274,121.4209,0,0,0,0.972129,0.8427656,0.8006274,0,0,9.742225,1.857272,0.1293634,0,0.1293634,4.880467,34.86041,0.177335,0.8806901,0.7777032,0,2.829401
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,9.612861,1.973699,1.983588,0,1.983588,6.762264,48.30179,0.1772258,0,1.58687,0,3.957287
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.860665,1.860665,0,-1,0,1.860665,154.14,0,0,0,2.868029,1.958595,1.860665,0,0,7.629273,3.758928,0.909434,0,0.909434,7.625029,54.46438,0.1771758,2.046731,2.294423,0,6.626956
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,0,0,0,3.32014,0,0,0,0,6.71984,4.577418,3.32014,0,3.32014,10.77479,76.96262,0.1769934,0,2.656112,0,7.897558
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.3965622,0.3965622,0,-1,0,0.3965622,1188.595,0.8963858,0,0,4.71352,0.4174339,0.3965622,0,0,3.3997,7.565544,3.3997,0,3.3997,14.00003,100,0.176807,0.4362184,3.770816,0,12.27906
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176807,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.924102,2.924102,0,-1,0,2.924102,166.1929,1.781648,0,0,4.859651,3.078002,2.924102,0,0,0,10.62527,0,0,0,14.00003,100,0.176807,3.216513,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176807,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.619887,1.619887,0,-1,0,1.619887,205.0783,1.616892,0,0,3.322036,1.705144,1.619887,0,0,0,10.62527,0,0,0,14.00003,100,0.176807,1.781875,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.730425,1.730425,0,-1,0,1.730425,115.8917,0.1839198,0,0,2.00542,1.821501,1.730425,0,0,0,10.62527,0,0,0,14.00003,100,0.176807,1.903468,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.2479506,0.2479506,0,-1,0,0.2479506,306.4594,0.4988672,0,0,0.7598678,0.2610006,0.2479506,0,0,0,10.62527,0,0,0,14.00003,100,0.176807,0.2727456,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.025841,3.025841,0,-1,0,3.025841,0,0,4.440892E-16,0,0,3.185096,3.025841,0,0,0,10.62527,0,3.185096,-3.185096,10.64264,76.01872,0.176807,3.328425,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.9380522,0.9380522,0,-1,0,0.9380522,0,0,1.110223E-16,0,0,0.9874234,0.9380522,0,0,3.538995,7.440179,0,0.9874234,-0.9874234,9.601807,68.5842,0.176807,1.031857,0,0,7.440179
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.6347082,0.6347082,0,-1,0,0.6347082,0,0,1.110223E-16,0,0,0.6681139,0.6347082,0,0,4.636132,6.452755,0,0.6681139,-0.6681139,8.897553,63.55383,0.176807,0.6981791,0,0,6.452755
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378481,5.784641,0,0,0,8.897553,63.55383,0.176807,0,0,0,5.784641
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.5880462,0.5880462,0,-1,0,0.5880462,0,0,1.110223E-16,0,0,0.618996,0.5880462,0,0,5.378481,5.784641,0,0.618996,-0.618996,8.245074,58.89327,0.176807,0.6468508,0,0,5.784641
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2645132,0.2645132,0,-1,0,0.2645132,0,0,0,0,0,0.278435,0.2645132,0,0,6.066254,5.165646,0,0.278435,-0.278435,7.951578,56.79687,0.176807,0.2909645,0,0,5.165646
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2137786,0.2137786,0,-1,0,0.2137786,0,0,2.775558E-17,0,0,0.2250301,0.2137786,0,0,6.375626,4.88721,0,0.2250301,-0.2250301,7.714375,55.10257,0.176807,0.2351564,0,0,4.88721
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.62566,4.66218,0,0,0,7.714375,55.10257,0.176807,0,0,0,4.66218
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.078819,1.078819,0,-1,0,1.078819,0,0,2.220446E-16,0,0,1.135599,1.078819,0,0,6.62566,4.66218,0,1.135599,-1.135599,6.517349,46.5524,0.176807,1.186701,0,0,4.66218
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4241595,0.4241595,0,-1,0,0.4241595,0,0,5.551115E-17,0,0,0.4464837,0.4241595,0,0,7.887436,3.526581,0,0.4464837,-0.4464837,6.046714,43.19073,0.176807,0.4665755,0,0,3.526581
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.4978641,0.4978641,0,-1,0,0.4978641,0,0,5.551115E-17,0,0,0.5240675,0.4978641,0,0,8.38353,3.080098,0,0.5240675,-0.5240675,5.494298,39.24491,0.176807,0.5476505,0,0,3.080098
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.4576825,0.4576825,0,0,0,0.4576825,0,0,0,0,0,0.4817711,0.4576825,0,0,8.965827,2.55603,0,0.4817711,-0.4817711,4.986467,35.61755,0.176807,0.5034508,0,0,2.55603
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.6570716,0.6570716,0,0,0,0.6570716,7.876713,0,1.110223E-16,0,0.05175565,0.6916543,0.6570716,0,0,9.501128,2.074259,0,0.6398987,-0.6398987,4.311954,30.79961,0.176807,0.7227788,0.04140452,0,2.126015
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.117247,2.117247,5,0,1.53,2.117247,40.09671,0,0,0,0.8489462,0,0,2.882753,2.738616,10.21213,1.434361,3.587562,0,3.587562,7.715415,55.10999,0.176957,2.328971,0.679157,5,2.283307
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,6.624564,4.663166,5.198109,0,5.198109,12.64677,90.33392,0.1768842,0,1.494487,5,6.531275
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,1.90442,0,0,3.330876,0,0,0,0,1.426456,9.341464,1.426456,0,1.426456,14.00003,100,0.1768063,0,2.664701,0,12.67234
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.403192,1.403192,0,-1,0,1.403192,231.9175,1.777204,0,0,3.254248,1.477044,1.403192,0,0,0,10.62527,0,0,0,14.00003,100,0.1768063,1.543511,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.948264,1.948264,0,-1,0,1.948264,232.0739,2.470608,0,0,4.521412,2.050804,1.948264,0,0,0,10.62527,0,0,0,14.00003,100,0.1768063,2.14309,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.274791,2.274791,0,-1,0,2.274791,204.3789,2.254677,0,0,4.649194,2.394517,2.274791,0,0,0,10.62527,0,0,0,14.00003,100,0.1768063,2.50227,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.304623,1.304623,0,-1,0,1.304623,293.3185,2.453413,0,0,3.826701,1.373288,1.304623,0,0,0,10.62527,0,0,0,14.00003,100,0.1768063,1.435086,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768063,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.85569,2.85569,0,-1,0,2.85569,73.73556,0,0,0,2.105659,3.005989,2.85569,0,0,0,10.62527,0,0.9003304,-0.9003304,13.051,93.22121,0.1768063,3.141259,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0,0,0,0.8585823,0,0,0,0,1.000367,9.724944,0.8585823,0,0.8585823,13.86552,99.03922,0.1767594,0,0.6868659,0,10.58353
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.416839,1.416839,0,-1,0,1.416839,42.65596,0,2.220446E-16,0,0.6043661,1.491409,1.416839,0,0,0.1417848,10.49767,0,0.8870429,-0.8870429,12.93049,92.36049,0.1767594,1.558522,0.4834929,0,11.10203
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,4.648362,3.33,0,-1,0,3.33,0,0,1.318362,1.783198,0,3.505263,3.33,0,0,1.127388,9.610625,0,3.505263,-3.505263,9.235622,65.9686,0.1767594,5.113198,0,0,9.610625
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,3.848032,3.33,0,-1,0,3.33,0,0,0.5180318,0.902835,0,3.505263,3.33,0,0,5.022125,6.105362,0,3.505263,-3.505263,5.540751,39.57671,0.1767594,4.232835,0,0,6.105362
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,4.35426,2.470094,0,-1,0,2.470094,0,0,1.884166,2.319592,0,2.600099,2.470094,0,0,8.916862,2.600099,0,2.600099,-2.600099,2.800006,20,0.1767594,4.789686,0,0,2.600099
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.627678,0,0,-1,0,0,0,0,3.627678,3.990446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,3.990446,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.3018873,0,0,-1,0,0,0,0,0.3018873,0.332076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.332076,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1763161,0,0,-1,0,0,0,0,0.1763161,0.1939477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.1939477,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.4004383,0,0,-1,0,0,0,0,0.4004383,0.4404821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.4404821,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2239883,0,0,-1,0,0,0,0,0.2239883,0.2463871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.2463871,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.474815,0,0,-1,0,0,0,0,0.474815,0.5222965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.5222965,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.3650154,0,0,-1,0,0,0,0,0.3650154,0.401517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.401517,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.4883322,0,0,-1,0,0,0,0,0.4883322,0.5371655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1767594,0.5371655,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1773287,0.1773287,3.682592,0,1.170348,0.1773287,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1768055,0.1950615,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.4892336,0.4892336,3.994497,0,1.255498,0.4892336,15.15055,4.440892E-16,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1768765,0.5381569,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.733804,1.733804,4.975257,0,1.523245,1.733804,28.11371,0,0,0,0.4874366,0,0,3.241453,3.079381,5.071739,6.060709,3.566817,0,3.566817,12.57233,89.80221,0.1770281,1.907184,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.614676,1.614676,0,0,0,1.614676,90.30921,0,0,0,1.458201,1.699659,1.614676,0,0,1.504922,9.270844,0,0.2414578,-0.2414578,12.31781,87.98421,0.1770281,1.776144,1.166561,0,10.72905
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.273604,1.273604,0,-1,0,1.273604,264.2522,0.2516821,0,0,3.365525,1.340635,1.273604,0,0,1.773208,9.029387,1.773208,0,1.773208,14.00003,100,0.1769316,1.400964,2.69242,0,12.39491
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.772957,1.772957,0,-1,0,1.772957,174.8964,1.234568,0,0,3.100838,1.86627,1.772957,0,0,0,10.62527,0,0,0,14.00003,100,0.1769316,1.950252,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.568242,1.568242,0,-1,0,1.568242,225.8428,1.890981,0,0,3.541762,1.650781,1.568242,0,0,0,10.62527,0,0,0,14.00003,100,0.1769316,1.725066,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.397006,1.397006,0,-1,0,1.397006,269.3454,2.292239,0,0,3.762771,1.470533,1.397006,0,0,0,10.62527,0,0,0,14.00003,100,0.1769316,1.536707,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.8505895,0.8505895,0,-1,0,0.8505895,520.5782,3.532627,0,0,4.427984,0.8953574,0.8505895,0,0,0,10.62527,0,0,0,14.00003,100,0.1769316,0.9356485,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.612274,1.612274,0,-1,0,1.612274,131.5042,0.423078,0,0,2.120208,1.69713,1.612274,0,0,0,10.62527,0,0,0,14.00003,100,0.1769316,1.773501,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.6376669,0.6376669,0,-1,0,0.6376669,337.5317,1.4811,0,0,2.152328,0.6712283,0.6376669,0,0,0,10.62527,0,0,0,14.00003,100,0.1769316,0.7014336,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.8816589,0.8816589,0,-1,0,0.8816589,101.4517,0,0,0,0.8944578,0.928062,0.8816589,0,0,0,10.62527,0,0.03360422,-0.03360422,13.96461,99.74699,0.1769316,0.9698248,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.3910197,0,0,0.4283577,0,0,0,0,0.03733802,10.59167,0.03733802,0,0.03733802,14.00003,100,0.1769296,0,0.3426861,0,11.02003
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.5368032,0.5368032,0,-1,0,0.5368032,0,0,1.110223E-16,0,0,0.565056,0.5368032,0,0,0,10.62527,0,0.565056,-0.565056,13.40441,95.74557,0.1769296,0.5904835,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.02408,2.02408,0,-1,0,2.02408,0,0,0,0,0,2.13061,2.02408,0,0,0.62784,10.06022,0,2.13061,-2.13061,11.15855,79.70374,0.1769296,2.226487,0,0,10.06022
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.995184,7.929608,0,0,0,11.15855,79.70374,0.1769296,0,0,0,7.929608
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.139355,3.139355,0,-1,0,3.139355,0,0,4.440892E-16,0.1232911,0,3.304585,3.139355,0,0,2.995184,7.929608,0,3.304585,-3.304585,7.675208,54.82281,0.1769296,3.453291,0,0,7.929608
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.666945,4.625023,0,0,0,7.675208,54.82281,0.1769296,0,0,0,4.625023
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3452299,0.3452299,0,-1,0,0.3452299,0,0,0,0,0,0.3633999,0.3452299,0,0,6.666945,4.625023,0,0.3633999,-0.3633999,7.292151,52.08669,0.1769296,0.3797529,0,0,4.625023
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1799439,0.1799439,0,-1,0,0.1799439,0,0,2.775558E-17,0,0,0.1894147,0.1799439,0,0,7.070723,4.261623,0,0.1894147,-0.1894147,7.092491,50.66055,0.1769296,0.1979383,0,0,4.261623
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.3849226,0.3849226,0,-1,0,0.3849226,0,0,5.551115E-17,0,0,0.4051817,0.3849226,0,0,7.281184,4.072209,0,0.4051817,-0.4051817,6.665391,47.60984,0.1769296,0.4234149,0,0,4.072209
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.7796752,0.7796752,0,-1,0,0.7796752,0,0,1.110223E-16,0,0,0.8207107,0.7796752,0,0,7.731386,3.667027,0,0.8207107,-0.8207107,5.800286,41.43053,0.1769296,0.8576427,0,0,3.667027
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.4067548,0.4067548,0,-1,0,0.4067548,0,0,5.551115E-17,0,0,0.4281629,0.4067548,0,0,8.643287,2.846316,0,0.4281629,-0.4281629,5.348963,38.2068,0.1769296,0.4474303,0,0,2.846316
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01034602,0.01034602,0,-1,0,0.01034602,0,0,1.734723E-18,0,0,0.01089055,0.01034602,0,0,9.119023,2.418154,0,0.01089055,-0.01089055,5.337483,38.12481,0.1769296,0.01138062,0,0,2.418154
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.964763,0.964763,0,0,0,0.964763,0,0,2.220446E-16,0,0,1.01554,0.964763,0,0,9.131124,2.407263,0,1.01554,-1.01554,4.26701,30.47858,0.1769296,1.061239,0,0,2.407263
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,10.2595,1.391723,0.1114133,0,0.1114133,4.372706,31.23355,0.1769235,0,0.08913062,0,1.503136
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.813044,1.813044,4.628266,0,1.428517,1.813044,39.24953,0,0,0,0.7116114,0,0,2.815222,2.674461,10.14809,1.491995,3.386072,0,3.386072,7.585016,54.17858,0.1770543,1.994349,0.5692891,5,2.203606
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,6.762016,4.53946,4.512365,0,4.512365,11.86582,84.7557,0.177019,0,0.9458919,5,5.721825
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.399334,3.33,0,-1,0,3.33,81.40122,0,0.06933454,0.409268,2.710661,3.505263,3.33,0,0,2.249651,8.600588,0,0.7946025,-0.7946025,11.02824,78.77296,0.177019,3.739268,2.168529,0,11.31125
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.8813895,0.8813895,0,-1,0,0.8813895,358.8957,0,0,0,3.163269,0.9277784,0.8813895,0,0,3.132543,7.805985,2.23549,0,2.23549,13.14901,93.9213,0.1768977,0.9695284,2.530615,0,10.96925
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.049821,3.049821,0,-1,0,3.049821,45.8726,0,0,0.02480329,1.399032,3.210338,3.049821,0,0,0.8970528,9.817926,0,1.811306,-1.811306,11.23973,80.28359,0.1768977,3.354803,1.119226,0,11.21696
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,4.448084,3.33,0,-1,0,3.33,83.51776,0,1.118085,1.562893,2.781142,3.505263,3.33,0,0,2.909615,8.00662,0,0.7241216,-0.7241216,10.47643,74.83152,0.1768977,4.892893,2.224913,0,10.78776
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.180417,2.180417,0,-1,0,2.180417,141.8113,0,0,0,3.092078,2.295175,2.180417,0,0,3.714195,7.282499,0.7969027,0,0.7969027,11.23244,80.23157,0.1768545,2.398458,2.473662,0,10.37458
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.606847,2.606847,0,-1,0,2.606847,73.48755,0,0,0,1.915708,2.744049,2.606847,0,0,2.917292,7.999712,0,0.8283414,-0.8283414,10.35929,73.9948,0.1768545,2.867531,1.532566,0,9.91542
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.507163,1.507163,0,-1,0,1.507163,102.8786,0,0,0,1.550547,1.586487,1.507163,0,0,3.837671,7.17137,0,0.0359396,-0.0359396,10.32141,73.72421,0.1768545,1.657879,1.240438,0,8.721917
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.267087,2.267087,0,-1,0,2.267087,68.18207,0,0,0,1.545747,2.386407,2.267087,0,0,3.877604,7.135431,0,0.8406605,-0.8406605,9.435276,67.39469,0.1768545,2.493796,1.236597,0,8.681177
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,4.811671,6.29477,0.8043527,0,0.8043527,10.19835,72.84522,0.1768109,0,0.6434822,0,7.099123
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.659836,2.659836,0,-1,0,2.659836,0,0,4.440892E-16,0,0,2.799827,2.659836,0,0,4.007318,7.018688,0,2.799827,-2.799827,7.247075,51.76472,0.1768109,2.925819,0,0,7.018688
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.425004,2.425004,0,-1,0,2.425004,0,0,4.440892E-16,0,0,2.552635,2.425004,0,0,7.118237,4.218861,0,2.552635,-2.552635,4.556361,32.54537,0.1768109,2.667504,0,0,4.218861
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.315462,1.582914,0,-1,0,1.582914,0,0,0.7325481,0.9640943,0,1.666225,1.582914,0,0,9.954499,1.666225,0,1.666225,-1.666225,2.800006,20,0.1768109,2.547008,0,0,1.666225
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,3.896741,0,0,-1,0,0,0,0,3.896741,4.286415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,4.286415,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2743739,0,0,-1,0,0,0,0,0.2743739,0.3018113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0.3018113,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2607086,0,0,-1,0,0,0,0,0.2607086,0.2867794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0.2867794,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.18881,0,0,-1,0,0,0,0,1.18881,1.307691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,1.307691,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.07585116,0,0,-1,0,0,0,0,0.07585116,0.08343628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0.08343628,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.6897343,0,0,-1,0,0,0,0,0.6897343,0.7587078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0.7587078,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768109,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1767965,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1767333,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.892044,1.892044,5,0,1.53,1.892044,98.35162,0,0,0,1.860855,0,0,3.107956,2.952559,10.37149,1.290937,4.813414,0,4.813414,8.727178,62.33686,0.176821,2.081248,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.200756,2.200756,0,-1,0,2.200756,143.2644,0,0,0,3.152899,2.316585,2.200756,0,0,5.558072,5.623009,0.836314,0,0.836314,9.520576,68.00397,0.1767758,2.420831,2.522319,0,8.775908
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.069174,3.069174,0,-1,0,3.069174,79.30689,0,0,0.0460912,2.434066,3.230709,3.069174,0,0,4.721758,6.375692,0,0.7966429,-0.7966429,8.68084,62.00587,0.1767758,3.376091,1.947253,0,8.809758
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.995475,2.995475,0,-1,0,2.995475,99.33967,0,0,0,2.975695,3.153132,2.995475,0,0,5.606917,5.579049,0,0.1774366,-0.1774366,8.493805,60.66991,0.1767758,3.295023,2.380556,0,8.554745
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.824387,1.824387,0,-1,0,1.824387,217.3438,0,0,0,3.965192,1.920407,1.824387,0,0,5.804069,5.401613,2.044785,0,2.044785,10.43366,74.52598,0.1766653,2.006826,3.172153,0,9.366804
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.011912,2.011912,0,-1,0,2.011912,184.7648,0,0,0,3.717304,2.117802,2.011912,0,0,3.759284,7.241919,1.599502,0,1.599502,11.95108,85.36468,0.176579,2.213103,2.973843,0,10.95922
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.8867983,0.8867983,0,-1,0,0.8867983,460.0851,0.9867726,0,0,4.080027,0.9334719,0.8867983,0,0,2.159782,8.681471,2.159782,0,2.159782,14.00003,100,0.1764626,0.9754781,3.264021,0,12.7615
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764626,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.565825,2.565825,0,-1,0,2.565825,81.13181,0,0,0,2.0817,2.700868,2.565825,0,0,0,10.62527,0,0.619168,-0.619168,13.34737,95.33815,0.1764626,2.822407,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.407171,1.407171,0,-1,0,1.407171,60.23019,0,0,0,0.8475419,1.481233,1.407171,0,0,0.6879645,10.00611,0,0.6336908,-0.6336908,12.6794,90.56696,0.1764626,1.547888,0.6780335,0,10.85365
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.392065,9.372416,0,0,0,12.6794,90.56696,0.1764626,0,0,0,9.372416
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.6717717,0.6717717,0,-1,0,0.6717717,0,0,1.110223E-16,0,0,0.7071281,0.6717717,0,0,1.392065,9.372416,0,0.7071281,-0.7071281,11.93402,85.24283,0.1764626,0.7389489,0,0,9.372416
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.884511,0.884511,0,-1,0,0.884511,0,0,1.110223E-16,0,0,0.9310642,0.884511,0,0,2.177763,8.665287,0,0.9310642,-0.9310642,10.95259,78.23264,0.1764626,0.9729621,0,0,8.665287
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.310561,3.310561,0,-1,0,3.310561,0,0,4.440892E-16,0.3116169,0,3.484801,3.310561,0,0,3.212279,7.734223,0,3.484801,-3.484801,7.27929,51.99482,0.1764626,3.641617,0,0,7.734223
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.7775764,0.7775764,0,-1,0,0.7775764,0,0,1.110223E-16,0,0,0.8185015,0.7775764,0,0,7.08428,4.249422,0,0.8185015,-0.8185015,6.416513,45.83215,0.1764626,0.855334,0,0,4.249422
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.3956056,0.3956056,0,-1,0,0.3956056,0,0,0,0,0,0.4164269,0.3956056,0,0,7.993726,3.430921,0,0.4164269,-0.4164269,5.977561,42.69678,0.1764626,0.4351661,0,0,3.430921
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.5122758,0.5122758,0,-1,0,0.5122758,0,0,1.110223E-16,0,0,0.5392377,0.5122758,0,0,8.456423,3.014494,0,0.5392377,-0.5392377,5.409154,38.63674,0.1764626,0.5635034,0,0,3.014494
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.3810748,0.3810748,0,-1,0,0.3810748,0,0,5.551115E-17,0,0,0.4011314,0.3810748,0,0,9.055575,2.475256,0,0.4011314,-0.4011314,4.986325,35.61654,0.1764626,0.4191823,0,0,2.475256
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1005298,0.1005298,0,-1,0,0.1005298,0,0,1.387779E-17,0,0,0.1058208,0.1005298,0,0,9.501277,2.074125,0,0.1058208,-0.1058208,4.87478,34.81979,0.1764626,0.1105828,0,0,2.074125
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2708043,0.2708043,0,-1,0,0.2708043,0,0,5.551115E-17,0,0,0.2850572,0.2708043,0,0,9.618855,1.968304,0,0.2850572,-0.2850572,4.574304,32.67353,0.1764626,0.2978847,0,0,1.968304
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2880646,0.2880646,0,-1,0,0.2880646,0,0,5.551115E-17,0,0,0.3032259,0.2880646,0,0,9.935586,1.683247,0,0.3032259,-0.3032259,4.254675,30.39048,0.1764626,0.3168711,0,0,1.683247
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2750469,0.2750469,0,0,0,0.2750469,0,0,0,0,0,0.289523,0.2750469,0,0,10.2725,1.380021,0,0.289523,-0.289523,3.949491,28.21059,0.1764626,0.3025515,0,0,1.380021
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1857971,0.1857971,0,0,0,0.1857971,40.81707,0,2.775558E-17,0,0.07583693,0.1955759,0.1857971,0,0,10.5942,1.090498,0,0.119739,-0.119739,3.823275,27.30905,0.1764626,0.2043768,0.06066954,0,1.166335
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3561281,0.3561281,0,0,0,0.3561281,189.9754,0,0,0,0.6765559,0.3748716,0.3561281,0,0,10.72724,0.9707589,0.3016842,0,0.3016842,4.109478,29.35336,0.1764464,0.3917409,0.5412447,0,1.647315
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.706021,2.706021,5,0,1.53,2.706021,67.41345,0,0,0,1.824222,0,0,2.293979,2.17928,10.42556,1.242275,4.003502,0,4.003502,7.907534,56.48227,0.1765778,2.976623,1.459378,5,3.066497
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.751416,1.751416,0,-1,0,1.751416,170.4456,0,0,0,2.985212,1.843596,1.751416,0,0,6.422053,4.845427,1.141616,0,1.141616,8.990566,64.2182,0.1765164,1.926558,2.38817,0,7.830639
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.226633,2.226633,0,-1,0,2.226633,162.0388,0,0,0,3.608008,2.343824,2.226633,0,0,5.280436,5.872881,1.264184,0,1.264184,10.18988,72.78469,0.1764484,2.449296,2.886407,0,9.48089
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.812978,0.812978,0,-1,0,0.812978,529.3741,0,0,0,4.303695,0.8557663,0.812978,0,0,4.016252,7.010647,3.447929,0,3.447929,13.46087,96.14887,0.1762633,0.8942758,3.442956,0,11.31434
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.8252916,0.8252916,0,-1,0,0.8252916,501.5252,2.701994,0,0,4.139046,0.868728,0.8252916,0,0,0.5683234,10.11378,0.5683234,0,0.5683234,14.00003,100,0.1762328,0.9078207,3.311236,0,14.25283
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762328,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.2861853,0.2861853,0,-1,0,0.2861853,1161.764,3.023549,0,0,3.324796,0.3012477,0.2861853,0,0,0,10.62527,0,0,0,14.00003,100,0.1762328,0.3148038,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.999838,1.999838,0,-1,0,1.999838,111.2948,0.1206233,0,0,2.225716,2.105092,1.999838,0,0,0,10.62527,0,0,0,14.00003,100,0.1762328,2.199821,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.9309143,0.9309143,0,-1,0,0.9309143,97.39197,0,0,0,0.9066358,0.9799098,0.9309143,0,0,0,10.62527,0,0.07327401,-0.07327401,13.92279,99.4483,0.1762328,1.024006,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.025753,1.025753,0,-1,0,1.025753,61.30419,0,0,0,0.6288293,1.079739,1.025753,0,0,0.08141556,10.552,0,0.4509102,-0.4509102,13.44749,96.05331,0.1762328,1.128328,0.5030634,0,11.18083
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.781567,0.781567,0,-1,0,0.781567,0,0,1.110223E-16,0,0,0.8227021,0.781567,0,0,0.5824269,10.10109,0,0.8227021,-0.8227021,12.58029,89.859,0.1762328,0.8597237,0,0,10.10109
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4257299,0.4257299,0,-1,0,0.4257299,0,0,5.551115E-17,0,0,0.4481367,0.4257299,0,0,1.49654,9.278388,0,0.4481367,-0.4481367,12.10791,86.48488,0.1762328,0.4683029,0,0,9.278388
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.99447,8.830251,0,0,0,12.10791,86.48488,0.1762328,0,0,0,8.830251
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.657142,0.657142,0,-1,0,0.657142,0,0,1.110223E-16,0,0,0.6917285,0.657142,0,0,1.99447,8.830251,0,0.6917285,-0.6917285,11.37876,81.27671,0.1762328,0.7228563,0,0,8.830251
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3384961,0.3384961,0,-1,0,0.3384961,0,0,0,0,0,0.3563116,0.3384961,0,0,2.763057,8.138523,0,0.3563116,-0.3563116,11.00318,78.59396,0.1762328,0.3723457,0,0,8.138523
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1928178,0.1928178,0,-1,0,0.1928178,0,0,2.775558E-17,0,0,0.2029661,0.1928178,0,0,3.158959,7.782211,0,0.2029661,-0.2029661,10.78923,77.06578,0.1762328,0.2120996,0,0,7.782211
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.572225,0.572225,0,-1,0,0.572225,0,0,0,0,0,0.6023422,0.572225,0,0,3.384477,7.579245,0,0.6023422,-0.6023422,10.15431,72.53062,0.1762328,0.6294476,0,0,7.579245
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2074581,0.2074581,0,-1,0,0.2074581,0,0,2.775558E-17,0,0,0.2183769,0.2074581,0,0,4.053746,6.976903,0,0.2183769,-0.2183769,9.924117,70.88641,0.1762328,0.2282039,0,0,6.976903
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.3307461,0.3307461,0,-1,0,0.3307461,0,0,5.551115E-17,0,0,0.3481538,0.3307461,0,0,4.296387,6.758526,0,0.3481538,-0.3481538,9.557131,68.26508,0.1762328,0.3638207,0,0,6.758526
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.08453844,0.08453844,0,-1,0,0.08453844,0,0,0,0,0,0.08898783,0.08453844,0,0,4.683225,6.410372,0,0.08898783,-0.08898783,9.463329,67.59508,0.1762328,0.09299228,0,0,6.410372
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.7728298,0.7728298,0,-1,0,0.7728298,0,0,1.110223E-16,0,0,0.8135051,0.7728298,0,0,4.7821,6.321384,0,0.8135051,-0.8135051,8.60582,61.47002,0.1762328,0.8501128,0,0,6.321384
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.3274864,0.3274864,0,0,0,0.3274864,0,0,0,0,0,0.3447225,0.3274864,0,0,5.685995,5.507879,0,0.3447225,-0.3447225,8.242451,58.87453,0.1762328,0.360235,0,0,5.507879
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2490452,0.2490452,0,0,0,0.2490452,46.37382,0,0,0,0.1154918,0.2621529,0.2490452,0,0,6.069019,5.163157,0,0.1466611,-0.1466611,8.087856,57.77029,0.1762328,0.2739497,0.09239341,0,5.278648
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.111838,1.111838,0,0,0,1.111838,83.50655,0,0,0,0.9284578,1.170356,1.111838,0,0,6.231976,5.016496,0,0.2418983,-0.2418983,7.832873,55.94898,0.1762328,1.223022,0.7427663,0,5.944953
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.165318,2.165318,0,0,0,2.165318,98.97204,0,0,0,2.143059,2.279282,2.165318,0,0,6.500752,4.774597,0,0.1362228,-0.1362228,7.689281,54.92333,0.1762328,2.38185,1.714447,0,6.917657
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.117392,2.117392,0,-1,0,2.117392,140.4729,0,0,0,2.974363,2.228834,2.117392,0,0,6.652111,4.638374,0.7455289,0,0.7455289,8.396552,59.97525,0.1761928,2.329131,2.37949,0,7.612737
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.809107,1.809107,0,-1,0,1.809107,180.2688,0,0,0,3.261256,1.904323,1.809107,0,0,5.906582,5.30935,1.356932,0,1.356932,9.683851,69.17023,0.1761202,1.990018,2.609004,0,8.570606
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,4.088031,3.33,0,-1,0,3.33,100.7643,0,0.7580309,1.166834,3.35545,3.505263,3.33,0,0,4.54965,6.53059,0,0.1498131,-0.1498131,9.525934,68.04225,0.1761202,4.496834,2.68436,0,9.88604
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.595501,1.595501,0,-1,0,1.595501,194.6572,0,0,0,3.105758,1.679475,1.595501,0,0,4.716108,6.380776,1.426283,0,1.426283,10.87903,77.70717,0.1760438,1.755052,2.484607,0,9.486535
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,0,0,0,2.599221,0,0,0,0,3.289825,7.664432,2.599221,0,2.599221,13.34486,95.32026,0.1759049,0,2.079376,0,10.26365
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,1.544648,0,0,2.235252,0,0,0,0,0.6906047,10.00373,0.6906047,0,0.6906047,14.00003,100,0.175868,0,1.788202,0,12.23898
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175868,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,3.113067,3.113067,0,-1,0,3.113067,42.95637,0,4.440892E-16,0.09437399,1.337261,3.276913,3.113067,0,0,0,10.62527,0,1.939652,-1.939652,11.95545,85.39594,0.175868,3.424374,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.076504,2.076504,0,-1,0,2.076504,35.69346,0,0,0,0.7411759,2.185793,2.076504,0,0,2.155169,8.685622,0,1.444617,-1.444617,10.43269,74.5191,0.175868,2.284154,0.5929407,0,9.426798
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.760299,7.241005,0,0,0,10.43269,74.5191,0.175868,0,0,0,7.241005
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.733849,0.733849,0,-1,0,0.733849,0,0,1.110223E-16,0,0,0.7724726,0.733849,0,0,3.760299,7.241005,0,0.7724726,-0.7724726,9.618437,68.70299,0.175868,0.8072339,0,0,7.241005
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.114055,3.114055,0,-1,0,3.114055,0,0,4.440892E-16,0.0954604,0,3.277952,3.114055,0,0,4.618602,6.468532,0,3.277952,-3.277952,6.163172,44.02257,0.175868,3.42546,0,0,6.468532
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.043708,2.043708,0,-1,0,2.043708,0,0,0,0,0,2.151271,2.043708,0,0,8.260772,3.19058,0,2.151271,-2.151271,3.895533,27.82518,0.175868,2.248078,0,0,3.19058
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1399631,0.1399631,0,-1,0,0.1399631,0,0,0,0,0,0.1473296,0.1399631,0,0,10.65107,1.039309,0,0.1473296,-0.1473296,3.740234,26.7159,0.175868,0.1539595,0,0,1.039309
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02337919,0.02337919,0,-1,0,0.02337919,0,0,3.469447E-18,0,0,0.02460967,0.02337919,0,0,10.81477,0.891979,0,0.02460967,-0.02460967,3.714293,26.53061,0.175868,0.0257171,0,0,0.891979
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2089677,0.2089677,0,-1,0,0.2089677,0,0,2.775558E-17,0,0,0.219966,0.2089677,0,0,10.84212,0.8673694,0,0.219966,-0.219966,3.482429,24.87444,0.175868,0.2298644,0,0,0.8673694
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.4307591,0.4307591,0,-1,0,0.4307591,0,0,5.551115E-17,0,0,0.4534307,0.4307591,0,0,11.08652,0.6474034,0,0.4534307,-0.4534307,3.004471,21.46046,0.175868,0.4738351,0,0,0.6474034
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.4998991,0.1842741,0,-1,0,0.1842741,0,0,0.3156251,0.365615,0,0.1939727,0.1842741,0,0,11.59033,0.1939727,0,0.1939727,-0.1939727,2.800006,20,0.175868,0.5498891,0,0,0.1939727
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.8295686,0,0,-1,0,0,0,0,0.8295686,0.9125255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175868,0.9125255,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.3125177,0,0,-1,0,0,0,0,0.3125177,0.3437695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.175868,0.3437695,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.9845804,0.9845804,4.489843,0,1.390727,0.9845804,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1759885,1.083038,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3029796,0.3029796,3.808243,0,1.20465,0.3029796,36.93994,4.440892E-16,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.17604,0.3332775,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.6143833,0.6143833,4.119647,0,1.289663,0.6143833,181.7076,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.1760666,0.6758217,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.74158,1.74158,0,0,0,1.74158,112.9282,0,0,0,1.966735,1.833242,1.74158,0,0,0.5875587,10.09647,0.1334934,0,0.1334934,13.56926,96.92312,0.1760595,1.915738,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.517561,0,0,1.971627,0,0,0,0,0.4540653,10.21662,0.4540653,0,0.4540653,14.00003,100,0.1760353,0,1.577301,0,12.18824
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760353,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.515359,1.515359,0,-1,0,1.515359,197.7948,1.402187,0,0,2.997302,1.595115,1.515359,0,0,0,10.62527,0,0,0,14.00003,100,0.1760353,1.666895,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.416294,1.416294,0,-1,0,1.416294,335.2078,3.256693,0,0,4.747529,1.490836,1.416294,0,0,0,10.62527,0,0,0,14.00003,100,0.1760353,1.557924,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.633514,1.633514,0,-1,0,1.633514,258.186,2.498016,0,0,4.217505,1.719489,1.633514,0,0,0,10.62527,0,0,0,14.00003,100,0.1760353,1.796866,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.636859,1.636859,0,-1,0,1.636859,254.062,2.435627,0,0,4.158637,1.72301,1.636859,0,0,0,10.62527,0,0,0,14.00003,100,0.1760353,1.800545,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760353,0,2.537333,0,13.79694
