Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.282266,2.282266,0,-1,0,2.282266,66.03236,0,0,0,1.507034,2.402386,2.282266,0,0,0,10.62527,0,0.8953512,-0.8953512,13.05624,93.25871,0.1760353,2.510493,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1758979,0.1758979,0,-1,0,0.1758979,363.3076,0,0,0,0.6390505,0.1851557,0.1758979,0,0,0.9948347,9.729923,0.4538948,0,0.4538948,13.48685,96.33443,0.1760111,0.1934877,0.5112404,0,10.36897
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,5.589917,3.33,0,-1,0,3.33,0,0,2.259917,2.818908,0,3.505263,3.33,0,0,0.5409399,10.13843,0,3.505263,-3.505263,9.791976,69.94254,0.1760111,6.148908,0,0,10.13843
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.8142,2.8142,0,-1,0,2.8142,0,0,4.440892E-16,0,0,2.962316,2.8142,0,0,4.435677,6.633165,0,2.962316,-2.962316,6.66942,47.63862,0.1760111,3.09562,0,0,6.633165
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,5.261175,3.33,0,-1,0,3.33,0,0,1.931175,2.457293,0,3.505263,3.33,0,0,7.727139,3.670849,0,3.505263,-3.505263,2.974548,21.24673,0.1760111,5.787292,0,0,3.670849
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.8293753,0.1573065,0,-1,0,0.1573065,0,0,0.6720688,0.7550064,0,0.1655858,0.1573065,0,0,11.62188,0.1655858,0,0.1655858,-0.1655858,2.800006,20,0.1760111,0.9123129,0,0,0.1655858
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.7597486,0,0,-1,0,0,0,0,0.7597486,0.8357234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0.8357234,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1821836,0,0,-1,0,0,0,0,0.1821836,0.2004019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0.2004019,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3190432,0,0,-1,0,0,0,0,0.3190432,0.3509476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0.3509476,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03614156,0,0,-1,0,0,0,0,0.03614156,0.03975572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0.03975572,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4328471,0,0,-1,0,0,0,0,0.4328471,0.4761318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0.4761318,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.3739687,0,0,-1,0,0,0,0,0.3739687,0.4113656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760111,0.4113656,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.26002,0.26002,3.765283,0,1.192922,0.26002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760645,0.286022,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.5781859,0.5781859,4.083449,0,1.279782,0.5781859,8.058171,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1761445,0.6360045,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01549285,0.01549285,3.520756,0,1.126166,0.01549285,2510.134,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.1761547,0.01704214,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.477846,3.477846,4.511865,0,1.396739,3.477846,8.394192,0,0,0,0.2919371,0,0,1.034019,0.9823176,1.380378,9.382935,1.274255,0,1.274255,13.89935,99.28088,0.1762069,3.825631,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.3077703,0.3077703,0,-1,0,0.3077703,335.8827,0.6036556,0,0,1.033747,0.3239687,0.3077703,0,0,0.1061229,10.52976,0.1061229,0,0.1061229,14.00003,100,0.1762013,0.3385473,0.8269979,0,11.56351
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762013,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.866117,1.866117,0,-1,0,1.866117,63.50417,0,0,0,1.185062,1.964334,1.866117,0,0,0,10.62527,0,0.7792718,-0.7792718,13.1786,94.13269,0.1762013,2.052729,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,0.8658575,9.846003,0.5231028,0,0.5231028,13.67486,97.67739,0.1761735,0,0.4184822,0,10.36911
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.4008536,0.4008536,0,-1,0,0.4008536,247.5385,0.2275609,0,0,0.9922668,0.4219511,0.4008536,0,0,0.3427547,10.3168,0.3427547,0,0.3427547,14.00003,100,0.1761553,0.4409389,0.7938134,0,11.30906
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761553,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2207667,0.2207667,0,-1,0,0.2207667,293.6816,0.4159653,0,0,0.6483514,0.2323861,0.2207667,0,0,0,10.62527,0,0,0,14.00003,100,0.1761553,0.2428434,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.48409,2.48409,0,-1,0,2.48409,31.0647,0,0,0,0.7716751,2.614831,2.48409,0,0,0,10.62527,0,1.843156,-1.843156,12.05717,86.12247,0.1761553,2.732499,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.807039,1.807039,0,-1,0,1.807039,25.36539,0,2.220446E-16,0,0.4583624,1.902146,1.807039,0,0,2.047952,8.782118,0,1.443784,-1.443784,10.53529,75.25191,0.1761553,1.987742,0.3666899,0,9.24048
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652155,7.338334,0,0,0,10.53529,75.25191,0.1761553,0,0,0,7.338334
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.040537,1.040537,0,-1,0,1.040537,0,0,0,0,0,1.095302,1.040537,0,0,3.652155,7.338334,0,1.095302,-1.095302,9.38074,67.00515,0.1761553,1.14459,0,0,7.338334
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,5.215142,3.33,0,-1,0,3.33,0,0,1.885142,2.406656,0,3.505263,3.33,0,0,4.869157,6.243032,0,3.505263,-3.505263,5.685868,40.61326,0.1761553,5.736656,0,0,6.243032
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.277634,2.600881,0,-1,0,2.600881,0,0,0.676753,1.004516,0,2.737769,2.600881,0,0,8.763894,2.737769,0,2.737769,-2.737769,2.800006,20,0.1761553,3.605397,0,0,2.737769
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.3646205,0,0,-1,0,0,0,0,0.3646205,0.4010826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,0.4010826,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.4651992,0,0,-1,0,0,0,0,0.4651992,0.5117191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,0.5117191,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.9725021,0,0,-1,0,0,0,0,0.9725021,1.069752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,1.069752,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.5434769,0,0,-1,0,0,0,0,0.5434769,0.5978246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,0.5978246,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.6594195,0,0,-1,0,0,0,0,0.6594195,0.7253614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,0.7253614,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.7647559,0,0,-1,0,0,0,0,0.7647559,0.8412315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,0.8412315,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.6088348,0,0,-1,0,0,0,0,0.6088348,0.6697183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761553,0.6697183,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.7336739,0.7336739,4.238937,0,1.32223,0.7336739,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762516,0.8070413,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.4552351,0.4552351,3.960498,0,1.246216,0.4552351,13.89296,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.176319,0.5007586,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.606875,1.606875,4.818746,0,1.480518,1.606875,31.06837,0,0,0,0.4992297,0,0,3.211871,3.051278,5.082614,6.050921,3.550507,0,3.550507,12.54654,89.61799,0.1764562,1.767562,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01278744,0.01278744,0,0,0,0.01278744,6330.506,0,0,0,0.8095096,0.01346046,0.01278744,0,0,1.532107,9.246378,0.7960492,0,0.7960492,13.30174,95.01225,0.176414,0.01406618,0.6476077,0,10.05589
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.838571,1.838571,0,-1,0,1.838571,98.11297,0,0,0,1.803876,1.935338,1.838571,0,0,0.7360581,9.962822,0,0.1314612,-0.1314612,13.16317,94.02245,0.176414,2.022428,1.443101,0,11.7667
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.416522,2.416522,0,-1,0,2.416522,98.99844,0,4.440892E-16,0,2.392319,2.543707,2.416522,0,0,0.8821261,9.831361,0,0.1513881,-0.1513881,13.00359,92.88262,0.176414,2.658174,1.913855,0,12.22368
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,1.559099,0,0,2.609435,0,0,0,0,1.050335,9.679973,1.050335,0,1.050335,14.00003,100,0.1763584,0,2.087548,0,12.28941
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763584,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.209072,3.209072,0,-1,0,3.209072,98.36211,0,4.440892E-16,0.1999787,3.156511,3.37797,3.209072,0,0,0,10.62527,0,0.2214594,-0.2214594,13.76659,98.33258,0.1763584,3.529979,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.09822,1.09822,0,-1,0,1.09822,126.0539,0,0,0,1.384349,1.156021,1.09822,0,0,0.246066,10.40382,0.2283284,0,0.2283284,13.9832,99.87981,0.1763463,1.208042,1.107479,0,11.78816
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.62738,0,0,1.645117,0,0,0,0,0.01773759,10.60931,0.01773759,0,0.01773759,14.00003,100,0.1763453,0,1.316094,0,12.25443
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763453,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.9538401,0.9538401,0,-1,0,0.9538401,82.68517,0,1.110223E-16,0,0.7886843,1.004042,0.9538401,0,0,0,10.62527,0,0.2153579,-0.2153579,13.77302,98.37852,0.1763453,1.049224,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.504978,1.504978,0,-1,0,1.504978,0,0,2.220446E-16,0,0,1.584187,1.504978,0,0,0.2392866,10.40992,0,1.584187,-1.584187,12.10314,86.45084,0.1763453,1.655476,0,0,10.40992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,4.526161,3.33,0,-1,0,3.33,0,0,1.196161,1.648777,0,3.505263,3.33,0,0,1.999495,8.825729,0,3.505263,-3.505263,8.408269,60.05894,0.1763453,4.978777,0,0,8.825729
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.8707095,0.8707095,0,-1,0,0.8707095,0,0,1.110223E-16,0,0,0.9165363,0.8707095,0,0,5.894231,5.320466,0,0.9165363,-0.9165363,7.442155,53.15814,0.1763453,0.9577805,0,0,5.320466
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.912605,4.40393,0,0,0,7.442155,53.15814,0.1763453,0,0,0,4.40393
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.6443688,0.6443688,0,-1,0,0.6443688,0,0,1.110223E-16,0,0,0.678283,0.6443688,0,0,6.912605,4.40393,0,0.678283,-0.678283,6.727182,48.0512,0.1763453,0.7088057,0,0,4.40393
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3329627,0.3329627,0,-1,0,0.3329627,0,0,5.551115E-17,0,0,0.350487,0.3329627,0,0,7.666253,3.725646,0,0.350487,-0.350487,6.357736,45.41231,0.1763453,0.3662589,0,0,3.725646
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2942332,0.2942332,0,-1,0,0.2942332,0,0,0,0,0,0.3097191,0.2942332,0,0,8.055683,3.37516,0,0.3097191,-0.3097191,6.031263,43.08037,0.1763453,0.3236565,0,0,3.37516
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.4792641,0.4792641,0,-1,0,0.4792641,0,0,5.551115E-17,0,0,0.5044885,0.4792641,0,0,8.399816,3.06544,0,0.5044885,-0.5044885,5.499486,39.28196,0.1763453,0.5271906,0,0,3.06544
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.390114,0.390114,0,-1,0,0.390114,0,0,5.551115E-17,0,0,0.4106463,0.390114,0,0,8.960358,2.560952,0,0.4106463,-0.4106463,5.066627,36.19012,0.1763453,0.4291255,0,0,2.560952
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2160445,0.2160445,0,-1,0,0.2160445,0,0,0,0,0,0.2274153,0.2160445,0,0,9.416632,2.150306,0,0.2274153,-0.2274153,4.82691,34.47786,0.1763453,0.2376489,0,0,2.150306
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.669315,1.92289,0,0,0,4.82691,34.47786,0.1763453,0,0,0,1.92289
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.4773732,0.4773732,0,0,0,0.4773732,0,0,0,0,0,0.5024981,0.4773732,0,0,9.669315,1.92289,0,0.5024981,-0.5024981,4.29723,30.69444,0.1763453,0.5251105,0,0,1.92289
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.103178,0.103178,0,0,0,0.103178,290.6109,0,0,0,0.2998466,0.1086085,0.103178,0,0,10.22765,1.420392,0.1912381,0,0.1912381,4.478655,31.99033,0.1763352,0.1134958,0.2398773,0,1.720239
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.262204,1.262204,0,0,0,1.262204,104.827,2.220446E-16,0,0,1.323131,1.328636,1.262204,0,0,10.03641,1.592507,0,0.005504687,-0.005504687,4.472852,31.94888,0.1763352,1.388425,1.058505,0,2.915638
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.590291,1.590291,0,0,0,1.590291,152.5715,0,0,0,2.426331,1.673991,1.590291,0,0,10.04253,1.587002,0.7523398,0,0.7523398,5.186584,37.04696,0.1762954,1.74932,1.941064,0,4.013332
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.168376,2.168376,0,-1,0,2.168376,170.5862,0,0,0,3.698949,2.282501,2.168376,0,0,9.290185,2.264108,1.416448,0,1.416448,6.530345,46.64523,0.1762205,2.385214,2.95916,0,5.963057
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,0,0,0,3.791621,0,0,0,0,7.873737,3.538911,3.791621,0,3.791621,10.12739,72.33837,0.1760203,0,3.033297,0,7.330532
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.536224,3.33,0,-1,0,3.33,139.4654,0,0.2062243,0.5598468,4.644197,3.505263,3.33,0,0,4.082116,6.95137,1.138934,0,1.138934,11.20788,80.05613,0.1759602,3.889847,3.715358,0,11.59557
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.639399,0.639399,0,-1,0,0.639399,753.5703,1.202087,0,0,4.818321,0.6730516,0.639399,0,0,2.943182,7.97641,2.943182,0,2.943182,14.00003,100,0.1758053,0.7033389,3.854657,0,12.79473
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.231662,2.231662,0,-1,0,2.231662,201.3186,2.143632,0,0,4.492749,2.349118,2.231662,0,0,0,10.62527,0,0,0,14.00003,100,0.1758053,2.454828,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.898565,2.898565,0,-1,0,2.898565,117.1024,0.3431678,0,0,3.394289,3.051121,2.898565,0,0,0,10.62527,0,0,0,14.00003,100,0.1758053,3.188421,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.421129,1.421129,0,-1,0,1.421129,202.8956,1.387483,0,0,2.883408,1.495925,1.421129,0,0,0,10.62527,0,0,0,14.00003,100,0.1758053,1.563241,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.346126,1.346126,0,-1,0,1.346126,148.9483,0.5880569,0,0,2.005032,1.416975,1.346126,0,0,0,10.62527,0,0,0,14.00003,100,0.1758053,1.480739,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,4.665275,3.33,0,-1,0,3.33,22.0051,0,1.335275,1.801802,0.7327698,3.505263,3.33,0,0,0,10.62527,0,2.772493,-2.772493,11.07756,79.1253,0.1758053,5.131803,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.465792,2.465792,0,-1,0,2.465792,0,0,4.440892E-16,0,0,2.595571,2.465792,0,0,3.080548,7.852781,0,2.595571,-2.595571,8.341592,59.58268,0.1758053,2.712371,0,0,7.852781
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.234053,1.234053,0,-1,0,1.234053,0,0,0,0,0,1.299003,1.234053,0,0,5.964515,5.25721,0,1.299003,-1.299003,6.972323,49.80221,0.1758053,1.357458,0,0,5.25721
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,5.487096,3.33,0,-1,0,3.33,0,0,2.157096,2.705806,0,3.505263,3.33,0,0,7.407852,3.958208,0,3.505263,-3.505263,3.277451,23.41032,0.1758053,6.035805,0,0,3.958208
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30259,0.4529445,0,0,0,3.277451,23.41032,0.1758053,0,0,0,0.4529445
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2379919,0.2379919,0,-1,0,0.2379919,0,0,0,0,0,0.2505178,0.2379919,0,0,11.30259,0.4529445,0,0.2505178,-0.2505178,3.013382,21.52411,0.1758053,0.2617911,0,0,0.4529445
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.6077259,0.1923054,0,-1,0,0.1923054,0,0,0.4154206,0.4761931,0,0.2024267,0.1923054,0,0,11.58094,0.2024267,0,0.2024267,-0.2024267,2.800006,20,0.1758053,0.6684985,0,0,0.2024267
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.3822297,0,0,-1,0,0,0,0,0.3822297,0.4204527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758053,0.4204527,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1972388,0,0,-1,0,0,0,0,0.1972388,0.2169627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758053,0.2169627,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.4820536,0,0,-1,0,0,0,0,0.4820536,0.530259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758053,0.530259,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.6315213,0,0,-1,0,0,0,0,0.6315213,0.6946734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758053,0.6946734,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.4126701,0,0,-1,0,0,0,0,0.4126701,0.4539372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758053,0.4539372,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.5274274,0.5274274,4.032691,0,1.265925,0.5274274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1758826,0.5801702,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.5074971,0.5074971,4.01276,0,1.260484,0.5074971,45.31977,4.440892E-16,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1759459,0.5582468,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1759248,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.3888478,0.3888478,0,0,0,0.3888478,312.0708,0.1784582,0,0,1.21348,0.4093135,0.3888478,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.175892,0.4277326,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175892,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.783972,1.783972,0,-1,0,1.783972,123.1188,0.3185387,0,0,2.196404,1.877865,1.783972,0,0,0,10.62527,0,0,0,14.00003,100,0.175892,1.962369,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.390754,2.390754,0,-1,0,2.390754,63.23244,0,0,0,1.511732,2.516583,2.390754,0,0,0,10.62527,0,1.004851,-1.004851,12.94082,92.43426,0.175892,2.629829,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,0.4043268,0,0,1.520828,0,0,0,0,1.116501,9.620423,1.116501,0,1.116501,14.00003,100,0.1758334,0,1.216662,0,11.14125
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.096942,1.096942,0,-1,0,1.096942,145.13,0.4373159,0,0,1.591992,1.154676,1.096942,0,0,0,10.62527,0,0,0,14.00003,100,0.1758334,1.206637,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.826315,1.826315,0,-1,0,1.826315,112.8921,0.1393283,0,0,2.061765,1.922437,1.826315,0,0,0,10.62527,0,0,0,14.00003,100,0.1758334,2.008947,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.6686183,0.6686183,0,-1,0,0.6686183,284.4514,1.198085,0,0,1.901894,0.7038088,0.6686183,0,0,0,10.62527,0,0,0,14.00003,100,0.1758334,0.7354802,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758334,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758334,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.460455,3.33,0,-1,0,3.33,0,0,0.1304551,0.4765006,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1758334,3.806501,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,3.696499,3.33,0,-1,0,3.33,0,0,0.3664987,0.7361485,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1758334,4.066149,0,0,7.120011
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1758334,0,0,0,3.614748
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1758334,0,0,0,3.614748
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.734224,0.734224,0,-1,0,0.734224,0,0,0,0,0,0.7728674,0.734224,0,0,7.789474,3.614748,0,0.7728674,-0.7728674,5.795611,41.39714,0.1758334,0.8076464,0,0,3.614748
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.6917695,0.6917695,0,-1,0,0.6917695,0,0,0,0,0,0.7281785,0.6917695,0,0,8.648215,2.841881,0,0.7281785,-0.7281785,5.028043,35.91452,0.1758334,0.7609465,0,0,2.841881
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2091154,0.2091154,0,-1,0,0.2091154,0,0,2.775558E-17,0,0,0.2201215,0.2091154,0,0,9.457302,2.113702,0,0.2201215,-0.2201215,4.796015,34.25718,0.1758334,0.230027,0,0,2.113702
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1270946,0.1270946,0,-1,0,0.1270946,0,0,2.775558E-17,0,0,0.1337838,0.1270946,0,0,9.701881,1.893581,0,0.1337838,-0.1337838,4.654994,33.24989,0.1758334,0.1398041,0,0,1.893581
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.8374082,0.8374082,0,-1,0,0.8374082,0,0,0,0,0,0.8814824,0.8374082,0,0,9.850531,1.759797,0,0.8814824,-0.8814824,3.72583,26.61302,0.1758334,0.9211491,0,0,1.759797
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.004805245,0.004805245,0,-1,0,0.004805245,0,0,8.673617E-19,0,0,0.005058153,0.004805245,0,0,10.82996,0.8783143,0,0.005058153,-0.005058153,3.720498,26.57494,0.1758334,0.00528577,0,0,0.8783143
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.09972495,0.09972495,0,-1,0,0.09972495,0,0,1.387779E-17,0,0,0.1049736,0.09972495,0,0,10.83558,0.8732561,0,0.1049736,-0.1049736,3.609846,25.78457,0.1758334,0.1096974,0,0,0.8732561
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3207869,0.3207869,0,0,0,0.3207869,0,0,5.551115E-17,0,0,0.3376704,0.3207869,0,0,10.95221,0.7682825,0,0.3376704,-0.3376704,3.253911,23.24217,0.1758334,0.3528656,0,0,0.7682825
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.5057056,0.5057056,4.010969,0,1.259995,0.5057056,21.06149,0,0,0,0.1065091,0,0,3.505263,3.33,11.3274,0.4306121,3.436509,0,3.436509,6.51407,46.52897,0.1759029,0.5562761,0.08520731,5,0.5371212
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.585585,0.585585,4.090848,0,1.281802,0.585585,93.23409,0,0,0,0.5459649,0,0,3.505263,3.33,7.890893,3.52347,3.875965,0,3.875965,10.19113,72.79366,0.1759564,0.6441435,0.4367719,5,4.069435
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.940834,1.940834,4.704171,0,1.449239,1.940834,54.88053,0,0,0,1.06514,0,0,2.763337,2.62517,4.014928,7.011839,3.69031,0,3.69031,13.69207,97.80029,0.1760748,2.134918,0.852112,5,8.076979
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.5915983,0.5915983,0,-1,0,0.5915983,320.9843,0.9515845,0,0,1.898938,0.622735,0.5915983,0,0,0.3246184,10.33312,0.3246184,0,0.3246184,14.00003,100,0.1760578,0.6507581,1.51915,0,12.23206
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.332672,2.332672,0,-1,0,2.332672,94.17216,0,0,0,2.196727,2.455444,2.332672,0,0,0,10.62527,0,0.2587167,-0.2587167,13.72732,98.05206,0.1760578,2.565939,1.757382,0,12.822
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.18848,2.18848,0,-1,0,2.18848,128.057,0.2113747,0,0,2.802501,2.303663,2.18848,0,0,0.287463,10.36656,0.287463,0,0.287463,14.00003,100,0.1760428,2.407328,2.242001,0,13.16906
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760428,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.614285,2.614285,0,-1,0,2.614285,104.7907,0,0,0,2.739526,2.751878,2.614285,0,0,0,10.62527,0,0.01235204,-0.01235204,13.98701,99.907,0.1760428,2.875713,2.191621,0,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.151477,2.151477,0,-1,0,2.151477,109.5488,0.07847963,0,0,2.356917,2.264713,2.151477,0,0,0.01372449,10.61292,0.01372449,0,0.01372449,14.00003,100,0.176042,2.366625,1.885534,0,12.96984
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.961174,1.961174,0,-1,0,1.961174,138.9347,0.6603569,0,0,2.724751,2.064394,1.961174,0,0,0,10.62527,0,0,0,14.00003,100,0.176042,2.157291,2.179801,0,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176042,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176042,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176042,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.775794,1.775794,0,-1,0,1.775794,0,0,2.220446E-16,0,0,1.869257,1.775794,0,0,0,10.62527,0,1.869257,-1.869257,12.02966,85.92596,0.176042,1.953374,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.28378,1.28378,0,-1,0,1.28378,0,0,2.220446E-16,0,0,1.351348,1.28378,0,0,2.076952,8.756017,0,1.351348,-1.351348,10.60521,75.75137,0.176042,1.412158,0,0,8.756017
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.788109,1.788109,0,-1,0,1.788109,0,0,0,0,0,1.882221,1.788109,0,0,3.578449,7.40467,0,1.882221,-1.882221,8.621178,61.57972,0.176042,1.96692,0,0,7.40467
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.5246804,0.5246804,0,-1,0,0.5246804,0,0,1.110223E-16,0,0,0.5522952,0.5246804,0,0,5.669806,5.522449,0,0.5522952,-0.5522952,8.039008,57.42137,0.176042,0.5771485,0,0,5.522449
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.479006,0.479006,0,-1,0,0.479006,0,0,5.551115E-17,0,0,0.5042168,0.479006,0,0,6.283467,4.970154,0,0.5042168,-0.5042168,7.507516,53.62501,0.176042,0.5269066,0,0,4.970154
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.8476693,0.8476693,0,-1,0,0.8476693,0,0,1.110223E-16,0,0,0.8922834,0.8476693,0,0,6.843708,4.465937,0,0.8922834,-0.8922834,6.566967,46.90681,0.176042,0.9324362,0,0,4.465937
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.06491688,0.06491688,0,-1,0,0.06491688,0,0,0,0,0,0.06833356,0.06491688,0,0,7.835134,3.573654,0,0.06833356,-0.06833356,6.494937,46.39232,0.176042,0.07140856,0,0,3.573654
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.4313148,0.4313148,0,-1,0,0.4313148,0,0,5.551115E-17,0,0,0.4540156,0.4313148,0,0,7.91106,3.50532,0,0.4540156,-0.4540156,6.016363,42.97393,0.176042,0.4744463,0,0,3.50532
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.9618737,0.9618737,0,-1,0,0.9618737,0,0,1.110223E-16,0,0,1.012499,0.9618737,0,0,8.415522,3.051305,0,1.012499,-1.012499,4.949096,35.35061,0.176042,1.058061,0,0,3.051305
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.3733559,0.3733559,0,-1,0,0.3733559,0,0,0,0,0,0.3930063,0.3733559,0,0,9.540521,2.038806,0,0.3930063,-0.3930063,4.534831,32.39158,0.176042,0.4106915,0,0,2.038806
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.3048509,0.3048509,0,0,0,0.3048509,0,0,5.551115E-17,0,0,0.3208957,0.3048509,0,0,9.977194,1.6458,0,0.3208957,-0.3208957,4.196577,29.97549,0.176042,0.335336,0,0,1.6458
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.403347,0.403347,0,0,0,0.403347,69.22589,0,0,0,0.2792206,0.4245758,0.403347,0,0,10.33375,1.324904,0,0.1453552,-0.1453552,4.043359,28.88108,0.176042,0.4436817,0.2233764,0,1.604124
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.244172,1.244172,4.749435,0,1.461596,1.244172,97.78223,0,0,0,1.216579,0,0,3.505263,3.33,10.49525,1.179549,4.546579,0,4.546579,8.356623,59.69004,0.1761195,1.368589,0.9732633,5,2.396128
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.006364,2.006364,5,0,1.53,2.006364,116.3907,0,0,0,2.335222,0,0,2.993636,2.843954,5.948671,5.27147,5.179176,0,5.179176,13.27002,94.78568,0.1761862,2.207001,1.868178,5,7.606692
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.169995,2.169995,0,-1,0,2.169995,158.3307,0.3820667,0,0,3.435767,2.284205,2.169995,0,0,0.7694953,9.932729,0.7694953,0,0.7694953,14.00003,100,0.1761461,2.386994,2.748614,0,13.36849
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.273998,2.273998,0,-1,0,2.273998,171.6409,1.509429,0,0,3.903111,2.393682,2.273998,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,2.501397,3.122488,0,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.8831571,0.8831571,0,-1,0,0.8831571,530.5076,3.755576,0,0,4.685215,0.9296391,0.8831571,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,0.9714729,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.519343,1.519343,0,-1,0,1.519343,306.4665,3.056967,0,0,4.656275,1.599308,1.519343,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,1.671277,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.760131,2.760131,0,-1,0,2.760131,106.0652,0.02213693,0,0,2.927538,2.905401,2.760131,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,3.036144,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.4449614,0.4449614,0,-1,0,0.4449614,633.558,2.350708,0,0,2.819089,0.4683804,0.4449614,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,0.4894575,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.440143,1.440143,0,-1,0,1.440143,132.4089,0.3909373,0,0,1.906878,1.51594,1.440143,0,0,0,10.62527,0,0,0,14.00003,100,0.1761461,1.584158,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.895464,2.895464,0,-1,0,2.895464,27.64728,0,4.440892E-16,0,0.8005171,3.047857,2.895464,0,0,0,10.62527,0,2.24734,-2.24734,11.63112,83.07929,0.1761461,3.18501,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.554647,3.33,0,-1,0,3.33,0,0,0.2246469,0.5801116,0,3.505263,3.33,0,0,2.497044,8.377934,0,3.505263,-3.505263,7.936252,56.6874,0.1761461,3.910112,0,0,8.377934
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.339794,3.33,0,-1,0,3.33,0,0,1.009794,1.443773,0,3.505263,3.33,0,0,6.391781,4.872671,0,3.505263,-3.505263,4.24138,30.29551,0.1761461,4.773773,0,0,4.872671
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.434336,1.299038,0,-1,0,1.299038,0,0,0.1352986,0.2787323,0,1.367408,1.299038,0,0,10.28652,1.367408,0,1.367408,-1.367408,2.800006,20,0.1761461,1.57777,0,0,1.367408
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.3886174,0,0,-1,0,0,0,0,0.3886174,0.4274792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0.4274792,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3071635,0,0,-1,0,0,0,0,0.3071635,0.3378799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0.3378799,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.3587527,0,0,-1,0,0,0,0,0.3587527,0.394628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0.394628,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.275143,0,0,-1,0,0,0,0,0.275143,0.3026573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0.3026573,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.3140035,0,0,-1,0,0,0,0,0.3140035,0.3454038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0.3454038,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.766016,0,0,-1,0,0,0,0,0.766016,0.8426176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761461,0.8426176,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.324628,0.324628,3.829891,0,1.21056,0.324628,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762041,0.3570908,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.4970636,0.4970636,4.002326,0,1.257635,0.4970636,17.50291,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.1762729,0.5467699,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.988065,1.988065,5,0,1.53,1.988065,19.25116,0,0,0,0.3827256,0,0,3.011935,2.861339,5.05886,6.0723,3.244064,0,3.244064,12.27836,87.70241,0.1764064,2.186871,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.65294,1.65294,0,0,0,1.65294,17.60335,0,0,0,0.2909727,1.739937,1.65294,0,0,1.814795,8.991959,0,1.448964,-1.448964,10.75102,76.79285,0.1764064,1.818234,0.2327782,0,9.282931
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.58819,2.58819,0,-1,0,2.58819,47.6143,0,0,0,1.232349,2.724411,2.58819,0,0,3.424755,7.542994,0,1.492062,-1.492062,9.178248,65.55878,0.1764064,2.847009,0.9858789,0,8.775343
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.7423558,0.7423558,0,-1,0,0.7423558,116.7704,0,0,0,0.8668519,0.7814271,0.7423558,0,0,5.082603,6.050932,0.0854248,0,0.0854248,9.259289,66.13765,0.1764019,0.8165913,0.6934815,0,6.917784
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,4.997178,6.127814,0.6577263,0,0.6577263,9.883263,70.5946,0.1763677,0,0.526181,0,6.785541
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.671675,2.671675,0,-1,0,2.671675,91.16715,0,0,0,2.43569,2.81229,2.671675,0,0,4.339451,6.719768,0,0.3765994,-0.3765994,9.486293,67.75909,0.1763677,2.938843,1.948552,0,9.155458
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.576662,0.576662,0,-1,0,0.576662,573.0579,0,0,0,3.304608,0.6070127,0.576662,0,0,4.757895,6.343169,2.697595,0,2.697595,12.04546,86.0388,0.1762273,0.6343282,2.643686,0,9.647777
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.559541,2.559541,0,-1,0,2.559541,80.88064,0,0,0,2.070173,2.694253,2.559541,0,0,2.0603,8.771004,0,0.6240806,-0.6240806,11.38762,81.33996,0.1762273,2.815495,1.656138,0,10.84118
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,5.025113,3.33,0,-1,0,3.33,63.42434,4.440892E-16,1.695113,2.197624,2.112031,3.505263,3.33,0,0,2.753723,8.146923,0,1.393233,-1.393233,9.919021,70.85001,0.1762273,5.527625,1.689624,0,10.25895
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.187867,2.187867,0,-1,0,2.187867,68.53313,0,4.440892E-16,0,1.499414,2.303018,2.187867,0,0,4.301759,6.753691,0,0.803604,-0.803604,9.071948,64.7995,0.1762273,2.406654,1.199531,0,8.253104
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.871092,2.871092,0,-1,0,2.871092,23.97066,0,0,0,0.6882198,3.022202,2.871092,0,0,5.194653,5.950087,0,2.333982,-2.333982,6.611714,47.22644,0.1762273,3.158201,0.5505759,0,6.638307
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.787966,3.616104,0,0,0,6.611714,47.22644,0.1762273,0,0,0,3.616104
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.555417,1.555417,0,-1,0,1.555417,0,0,2.220446E-16,0,0,1.637281,1.555417,0,0,7.787966,3.616104,0,1.637281,-1.637281,4.885869,34.89899,0.1762273,1.710958,0,0,3.616104
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.577498,1.879882,0,-1,0,1.879882,0,0,1.697615,2.055365,0,1.978824,1.879882,0,0,9.607167,1.978824,0,1.978824,-1.978824,2.800006,20,0.1762273,3.935248,0,0,1.978824
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1955989,0,0,-1,0,0,0,0,0.1955989,0.2151588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0.2151588,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.5407164,0,0,-1,0,0,0,0,0.5407164,0.594788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0.594788,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1537024,0,0,-1,0,0,0,0,0.1537024,0.1690726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0.1690726,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.6075855,0,0,-1,0,0,0,0,0.6075855,0.6683441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0.6683441,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.182262,0,0,-1,0,0,0,0,0.182262,0.2004882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0.2004882,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.08538645,0,0,-1,0,0,0,0,0.08538645,0.0939251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,0.0939251,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.9107398,0,0,-1,0,0,0,0,0.9107398,1.001814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762273,1.001814,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2418974,0.2418974,3.747161,0,1.187975,0.2418974,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762776,0.2660872,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.2227347,0.2227347,3.727998,0,1.182743,0.2227347,141.9507,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.1763097,0.2450082,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.485176,1.485176,4.777636,0,1.469295,1.485176,54.98996,0,0,0,0.8166976,0,0,3.29246,3.127837,4.829687,6.278556,3.944535,0,3.944535,13.1603,94.00195,0.1764198,1.633693,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.368786,2.368786,0,0,0,2.368786,37.08477,0,0,0,0.8784587,2.493459,2.368786,0,0,0.8851518,9.828637,0,1.615,-1.615,11.45794,81.84226,0.1764198,2.605664,0.702767,0,10.7071
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.087997,2.087997,0,-1,0,2.087997,88.54575,0,0,0,1.848833,2.197892,2.087997,0,0,2.679596,8.213637,0,0.3490589,-0.3490589,11.09,79.21413,0.1764198,2.296797,1.479066,0,10.06247
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.7707725,0.7707725,0,-1,0,0.7707725,367.181,0,0,0,2.83013,0.8113395,0.7707725,0,0,3.067439,7.864579,2.018791,0,2.018791,13.00519,92.89405,0.1763152,0.8478498,2.264104,0,10.69471
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.380427,1.380427,0,-1,0,1.380427,278.3686,1.340946,0,0,3.842675,1.453081,1.380427,0,0,1.048648,9.681491,1.048648,0,1.048648,14.00003,100,0.1762608,1.51847,3.07414,0,13.52417
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2565544,0.2565544,0,-1,0,0.2565544,1489.139,3.550394,0,0,3.820451,0.2700572,0.2565544,0,0,0,10.62527,0,0,0,14.00003,100,0.1762608,0.2822098,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.695251,0.695251,0,-1,0,0.695251,420.6603,2.192802,0,0,2.924645,0.7318432,0.695251,0,0,0,10.62527,0,0,0,14.00003,100,0.1762608,0.7647762,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3328087,0.3328087,0,-1,0,0.3328087,956.5111,2.833028,0,0,3.183353,0.350325,0.3328087,0,0,0,10.62527,0,0,0,14.00003,100,0.1762608,0.3660896,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.8472743,0.8472743,0,-1,0,0.8472743,243.1797,1.168532,0,0,2.0604,0.8918677,0.8472743,0,0,0,10.62527,0,0,0,14.00003,100,0.1762608,0.9320018,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.3073977,0.3073977,0,-1,0,0.3073977,525.1298,1.290661,0,0,1.614237,0.3235765,0.3073977,0,0,0,10.62527,0,0,0,14.00003,100,0.1762608,0.3381375,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.077206,1.077206,0,-1,0,1.077206,50.33032,0,0,0,0.542161,1.133901,1.077206,0,0,0,10.62527,0,0.5917397,-0.5917397,13.37628,95.54466,0.1762608,1.184926,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6574885,10.03354,0,0,0,13.37628,95.54466,0.1762608,0,0,0,10.03354
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.446621,2.446621,0,-1,0,2.446621,0,0,4.440892E-16,0,0,2.575391,2.446621,0,0,0.6574885,10.03354,0,2.575391,-2.575391,10.66158,76.15398,0.1762608,2.691283,0,0,10.03354
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.519034,7.458144,0,0,0,10.66158,76.15398,0.1762608,0,0,0,7.458144
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,6.095408,3.33,0,-1,0,3.33,0,0,2.765409,3.374949,0,3.505263,3.33,0,0,3.519034,7.458144,0,3.505263,-3.505263,6.966708,49.7621,0.1762608,6.704949,0,0,7.458144
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1039045,0.1039045,0,-1,0,0.1039045,0,0,0,0,0,0.1093732,0.1039045,0,0,7.413771,3.952881,0,0.1093732,-0.1093732,6.851418,48.9386,0.1762608,0.114295,0,0,3.952881
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.6117684,0.6117684,0,-1,0,0.6117684,0,0,1.110223E-16,0,0,0.6439667,0.6117684,0,0,7.535296,3.843508,0,0.6439667,-0.6439667,6.172618,44.09004,0.1762608,0.6729452,0,0,3.843508
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.7633833,0.7633833,0,-1,0,0.7633833,0,0,1.110223E-16,0,0,0.8035614,0.7633833,0,0,8.250814,3.199541,0,0.8035614,-0.8035614,5.32559,38.03985,0.1762608,0.8397217,0,0,3.199541
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.398496,0.398496,0,-1,0,0.398496,0,0,0,0,0,0.4194695,0.398496,0,0,9.143661,2.395979,0,0.4194695,-0.4194695,4.88343,34.88157,0.1762608,0.4383456,0,0,2.395979
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.013762,1.013762,0,-1,0,1.013762,0,0,0,0,0,1.067117,1.013762,0,0,9.609738,1.97651,0,1.067117,-1.067117,3.75859,26.84701,0.1762608,1.115138,0,0,1.97651
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.5262501,0.5262501,0,-1,0,0.5262501,0,0,0,0,0,0.5539474,0.5262501,0,0,10.79542,0.9093926,0,0.5539474,-0.5539474,3.174678,22.67622,0.1762608,0.5788751,0,0,0.9093926
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.9141032,0.3376729,0,-1,0,0.3376729,0,0,0.5764303,0.6678406,0,0.3554451,0.3376729,0,0,11.41092,0.3554451,0,0.3554451,-0.3554451,2.800006,20,0.1762608,1.005513,0,0,0.3554451
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02145438,0.02145438,3.526717,0,1.127794,0.02145438,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762913,0.02359982,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.5024021,0.5024021,4.007665,0,1.259093,0.5024021,45.29159,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.1763526,0.5526423,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.1763113,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.224781,2.224781,0,0,0,2.224781,107.6912,0,0,0,2.395894,2.341875,2.224781,0,0,0.2387501,10.4104,0.0540196,0,0.0540196,13.82478,98.74821,0.1763085,2.447259,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.180863,2.180863,0,-1,0,2.180863,150.0291,0.7915537,0,0,3.27193,2.295646,2.180863,0,0,0.1847305,10.45902,0.1847305,0,0.1847305,14.00003,100,0.176299,2.39895,2.617544,0,13.73095
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.595768,3.33,0,-1,0,3.33,108.9623,0.1231814,0.2657679,0.6253448,3.628445,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.176299,3.955345,2.902756,0,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.263781,3.263781,0,-1,0,3.263781,129.8223,0.8015563,0,0.2601591,4.237115,3.435559,3.263781,0,0,0,10.62527,0,0,0,14.00003,100,0.176299,3.590159,3.389692,0,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176299,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.6513148,0.6513148,0,-1,0,0.6513148,505.3565,2.605867,0,0,3.291461,0.6855945,0.6513148,0,0,0,10.62527,0,0,0,14.00003,100,0.176299,0.7164462,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.334047,3.33,0,-1,0,3.33,86.77436,4.440892E-16,0.004046675,0.3374513,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.176299,3.667451,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.04539304,0.04539304,0,-1,0,0.04539304,5304.138,1.675842,0,0,2.407709,0.04778215,0.04539304,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.1762637,0.04993235,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762637,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.749538,2.749538,0,-1,0,2.749538,15.58544,0,0,0,0.4285274,2.89425,2.749538,0,0,0,10.62527,0,2.465723,-2.465723,11.40093,81.43504,0.1762637,3.024492,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.112885,3.112885,0,-1,0,3.112885,0,0,0,0.09417337,0,3.276721,3.112885,0,0,2.739692,8.159552,0,3.276721,-3.276721,7.946961,56.76389,0.1762637,3.424173,0,0,8.159552
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.987019,2.987019,0,-1,0,2.987019,0,0,4.440892E-16,0,0,3.14423,2.987019,0,0,6.380493,4.882831,0,3.14423,-3.14423,4.632651,33.0903,0.1762637,3.28572,0,0,4.882831
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.092828,1.092828,0,-1,0,1.092828,0,0,0,0,0,1.150345,1.092828,0,0,9.874082,1.7386,0,1.150345,-1.150345,3.420081,24.4291,0.1762637,1.20211,0,0,1.7386
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.669743,0.5588428,0,-1,0,0.5588428,0,0,1.1109,1.277875,0,0.5882555,0.5588428,0,0,11.15224,0.5882555,0,0.5882555,-0.5882555,2.800006,20,0.1762637,1.836717,0,0,0.5882555
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.4661163,0,0,-1,0,0,0,0,0.4661163,0.5127279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0.5127279,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3346068,0,0,-1,0,0,0,0,0.3346068,0.3680675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0.3680675,0,0,0
