Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.2558835,0,0,-1,0,0,0,0,0.2558835,0.2814718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0.2814718,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1951254,0,0,-1,0,0,0,0,0.1951254,0.2146379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0.2146379,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1867803,0,0,-1,0,0,0,0,0.1867803,0.2054583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762637,0.2054583,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.09628312,0.09628312,3.601546,0,1.148222,0.09628312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763006,0.1059114,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1676412,0.1676412,3.672904,0,1.167703,0.1676412,123.4029,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.1763332,0.1844053,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.619155,2.619155,5,0,1.53,2.619155,43.59925,0,0,0,1.141932,0,0,2.380845,2.261803,4.938986,6.180187,3.403735,0,3.403735,12.54356,89.59668,0.1764648,2.88107,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0.7598965,0,0,2.295148,0,0,0,0,1.535251,9.243548,1.535251,0,1.535251,14.00003,100,0.1763858,0,1.836118,0,11.5387
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.722967,0.722967,0,-1,0,0.722967,482.3099,2.725924,0,0,3.486942,0.7610179,0.722967,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,0.7952637,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.77693,2.77693,0,-1,0,2.77693,146.59,1.147618,0,0,4.070702,2.923084,2.77693,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,3.054622,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.221066,2.221066,0,-1,0,2.221066,187.8597,1.834524,0,0,4.172488,2.337964,2.221066,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,2.443173,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.6227015,0.6227015,0,-1,0,0.6227015,679.5731,3.576236,0,0,4.231711,0.6554753,0.6227015,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,0.6849716,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,4.667145,3.33,0,-1,0,3.33,117.6118,0.4112101,1.337145,1.80386,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,5.13386,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.960315,1.960315,0,-1,0,1.960315,181.1976,1.488554,0,0,3.552043,2.063489,1.960315,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,2.156346,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.699561,1.699561,0,-1,0,1.699561,181.1766,1.290195,0,0,3.079207,1.789012,1.699561,0,0,0,10.62527,0,0,0,14.00003,100,0.1763858,1.869517,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,3.095238,3.095238,0,-1,0,3.095238,67.29026,0,0,0.07476224,2.082794,3.258146,3.095238,0,0,0,10.62527,0,1.175352,-1.175352,12.7611,91.15052,0.1763858,3.404762,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0,0,0,0.9468073,0,0,0,0,1.305946,9.449923,0.9468073,0,0.9468073,13.65932,97.56637,0.1763371,0,0.7574459,0,10.39673
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.359139,10.30205,0,0,0,13.65932,97.56637,0.1763371,0,0,0,10.30205
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.9149147,0.9149147,0,-1,0,0.9149147,0,0,1.110223E-16,0,0,0.9630681,0.9149147,0,0,0.359139,10.30205,0,0.9630681,-0.9630681,12.64416,90.31522,0.1763371,1.006406,0,0,10.30205
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.96993,0.96993,0,-1,0,0.96993,0,0,2.220446E-16,0,0,1.020979,0.96993,0,0,1.429215,9.338981,0,1.020979,-1.020979,11.56795,82.62804,0.1763371,1.066923,0,0,9.338981
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.549008,1.549008,0,-1,0,1.549008,0,0,0,0,0,1.630535,1.549008,0,0,2.563636,8.318002,0,1.630535,-1.630535,9.849215,70.35139,0.1763371,1.703909,0,0,8.318002
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2122295,0.2122295,0,-1,0,0.2122295,0,0,2.775558E-17,0,0,0.2233995,0.2122295,0,0,4.375341,6.687467,0,0.2233995,-0.2233995,9.613731,68.66937,0.1763371,0.2334524,0,0,6.687467
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.623563,6.464067,0,0,0,9.613731,68.66937,0.1763371,0,0,0,6.464067
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01643317,0.01643317,0,-1,0,0.01643317,0,0,0,0,0,0.01729807,0.01643317,0,0,4.623563,6.464067,0,0.01729807,-0.01729807,9.595497,68.53913,0.1763371,0.01807649,0,0,6.464067
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.3729678,0.3729678,0,-1,0,0.3729678,0,0,0,0,0,0.3925976,0.3729678,0,0,4.642783,6.44677,0,0.3925976,-0.3925976,9.181664,65.58318,0.1763371,0.4102646,0,0,6.44677
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.2665095,0.2665095,0,-1,0,0.2665095,0,0,0,0,0,0.2805363,0.2665095,0,0,5.079002,6.054172,0,0.2805363,-0.2805363,8.885952,63.47096,0.1763371,0.2931605,0,0,6.054172
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.7114571,0.7114571,0,-1,0,0.7114571,0,0,0,0,0,0.7489022,0.7114571,0,0,5.390709,5.773635,0,0.7489022,-0.7489022,8.096539,57.83231,0.1763371,0.7826028,0,0,5.773635
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02637875,0.02637875,0,-1,0,0.02637875,0,0,3.469447E-18,0,0,0.0277671,0.02637875,0,0,6.222823,5.024734,0,0.0277671,-0.0277671,8.06727,57.62325,0.1763371,0.02901662,0,0,5.024734
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0125194,0.0125194,0,0,0,0.0125194,0,0,1.734723E-18,0,0,0.01317831,0.0125194,0,0,6.253675,4.996966,0,0.01317831,-0.01317831,8.053379,57.52402,0.1763371,0.01377134,0,0,4.996966
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.5984321,0.5984321,0,0,0,0.5984321,39.58219,0,0,0,0.2368725,0.6299285,0.5984321,0,0,6.268318,4.983788,0,0.393056,-0.393056,7.639062,54.56462,0.1763371,0.6582752,0.189498,0,5.22066
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.842646,1.842646,0,0,0,1.842646,62.83943,0,0,0,1.157909,1.939628,1.842646,0,0,6.705047,4.590732,0,0.7817193,-0.7817193,6.815057,48.67889,0.1763371,2.026911,0.9263268,0,5.748641
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,7.573624,3.809013,1.891126,0,1.891126,8.609137,61.49371,0.1762399,0,1.512901,0,5.700139
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.549294,1.549294,0,-1,0,1.549294,171.8844,0,0,0,2.662994,1.630836,1.549294,0,0,5.682498,5.511026,1.032158,0,1.032158,9.588328,68.48792,0.1761869,1.704223,2.130395,0,8.17402
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.871193,1.871193,0,-1,0,1.871193,179.5264,0,0,0,3.359286,1.969677,1.871193,0,0,4.65034,6.439969,1.389608,0,1.389608,10.90663,77.90432,0.1761156,2.058313,2.687428,0,9.799254
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.8501155,0.8501155,0,-1,0,0.8501155,460.8202,0,0,0,3.917504,0.8948585,0.8501155,0,0,3.260731,7.690616,3.022645,0,3.022645,13.77416,98.38666,0.1759607,0.9351271,3.134003,0,11.60812
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.367632,1.367632,0,-1,0,1.367632,215.8947,1.274946,0,0,2.952645,1.439613,1.367632,0,0,0.238086,10.411,0.238086,0,0.238086,14.00003,100,0.1759485,1.504395,2.362116,0,13.36364
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.004420809,0.004420809,0,-1,0,0.004420809,59279.72,2.61599,0,0,2.620644,0.004653484,0.004420809,0,0,0,10.62527,0,0,0,14.00003,100,0.1759485,0.004862891,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.958209,2.958209,0,-1,0,2.958209,96.82417,0,0,0,2.864261,3.113904,2.958209,0,0,0,10.62527,0,0.2496431,-0.2496431,13.73688,98.12038,0.1759485,3.25403,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.7097437,0.7097437,0,-1,0,0.7097437,330.8919,1.324004,0,0,2.348484,0.7470987,0.7097437,0,0,0.2773812,10.37563,0.2773812,0,0.2773812,14.00003,100,0.1759343,0.7807181,1.878787,0,12.72412
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.925448,1.925448,0,-1,0,1.925448,67.79788,0,2.220446E-16,0,1.305413,2.026787,1.925448,0,0,0,10.62527,0,0.7213743,-0.7213743,13.23963,94.56862,0.1759343,2.117992,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.445866,1.445866,0,-1,0,1.445866,33.69706,0,0,0,0.4872144,1.521964,1.445866,0,0,0.801527,9.9039,0,1.03475,-1.03475,12.14891,86.77776,0.1759343,1.590453,0.3897715,0,10.39111
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.951249,8.86915,0,0,0,12.14891,86.77776,0.1759343,0,0,0,8.86915
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.157896,1.157896,0,-1,0,1.157896,0,0,2.220446E-16,0,0,1.218838,1.157896,0,0,1.951249,8.86915,0,1.218838,-1.218838,10.86414,77.60086,0.1759343,1.273686,0,0,8.86915
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.112171,3.112171,0,-1,0,3.112171,0,0,4.440892E-16,0.09338848,0,3.27597,3.112171,0,0,3.305514,7.650312,0,3.27597,-3.27597,7.410967,52.93537,0.1759343,3.423388,0,0,7.650312
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.466133,1.466133,0,-1,0,1.466133,0,0,2.220446E-16,0,0,1.543298,1.466133,0,0,6.94548,4.374342,0,1.543298,-1.543298,5.784188,41.31555,0.1759343,1.612746,0,0,4.374342
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.6422835,0.6422835,0,-1,0,0.6422835,0,0,1.110223E-16,0,0,0.6760879,0.6422835,0,0,8.660255,2.831044,0,0.6760879,-0.6760879,5.071529,36.22513,0.1759343,0.7065119,0,0,2.831044
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.7338512,0.7338512,0,-1,0,0.7338512,0,0,1.110223E-16,0,0,0.7724749,0.7338512,0,0,9.411465,2.154956,0,0.7724749,-0.7724749,4.257269,30.409,0.1759343,0.8072364,0,0,2.154956
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1528684,0.1528684,0,-1,0,0.1528684,0,0,2.775558E-17,0,0,0.1609142,0.1528684,0,0,10.26977,1.382481,0,0.1609142,-0.1609142,4.08765,29.19744,0.1759343,0.1681553,0,0,1.382481
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.5293565,0.5293565,0,-1,0,0.5293565,0,0,0,0,0,0.5572174,0.5293565,0,0,10.44856,1.221567,0,0.5572174,-0.5572174,3.500292,25.00203,0.1759343,0.5822921,0,0,1.221567
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.9930994,0.6311322,0,-1,0,0.6311322,0,0,0.3619672,0.4612772,0,0.6643497,0.6311322,0,0,11.06769,0.6643497,0,0.6643497,-0.6643497,2.800006,20,0.1759343,1.092409,0,0,0.6643497
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.5426469,0,0,-1,0,0,0,0,0.5426469,0.5969115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759343,0.5969115,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.8088678,0,0,-1,0,0,0,0,0.8088678,0.8897546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759343,0.8897546,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.4538704,0.4538704,3.959134,0,1.245844,0.4538704,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760029,0.4992575,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1434957,0.1434957,3.648759,0,1.161111,0.1434957,203.4469,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.176029,0.1578452,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.1760138,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.557322,3.557322,2.721715,0,0.9080283,3.557322,43.50236,4.440892E-16,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.1760355,3.913054,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.186913,3.186913,0,-1,0,3.186913,87.07991,0,0,0.1756041,2.775161,3.354645,3.186913,0,0,0,10.62527,0,0.5794843,-0.5794843,13.3892,95.63694,0.1760355,3.505604,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.729561,2.729561,0,-1,0,2.729561,141.4327,0.3433979,0,0,3.860492,2.873222,2.729561,0,0,0.6438715,10.04579,0.6438715,0,0.6438715,14.00003,100,0.1760026,3.002517,3.088393,0,13.90628
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.852651,1.852651,0,-1,0,1.852651,219.2416,2.111623,0,0,4.061782,1.950159,1.852651,0,0,0,10.62527,0,0,0,14.00003,100,0.1760026,2.037916,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2692426,0.2692426,0,-1,0,0.2692426,1061.153,2.573663,0,0,2.857076,0.2834132,0.2692426,0,0,0,10.62527,0,0,0,14.00003,100,0.1760026,0.2961668,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.3139813,0.3139813,0,-1,0,0.3139813,1316.732,3.803784,0,0,4.134291,0.3305066,0.3139813,0,0,0,10.62527,0,0,0,14.00003,100,0.1760026,0.3453794,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760026,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.838552,2.838552,0,-1,0,2.838552,110.7481,0.1556917,0,0,3.143641,2.98795,2.838552,0,0,0,10.62527,0,0,0,14.00003,100,0.1760026,3.122407,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,3.9288,3.33,0,-1,0,3.33,58.40909,0,0.5987998,0.9916798,1.945023,3.505263,3.33,0,0,0,10.62527,0,1.56024,-1.56024,12.35539,88.25261,0.1760026,4.32168,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,1.7336,9.065034,0.7062129,0,0.7062129,13.02536,93.03812,0.1759666,0,0.5649703,0,9.771247
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.338444,3.33,0,-1,0,3.33,0,0,0.008444488,0.3422889,0,3.505263,3.33,0,0,1.027387,9.700625,0,3.505263,-3.505263,9.330491,66.64623,0.1759666,3.672289,0,0,9.700625
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.2819027,0.2819027,0,-1,0,0.2819027,0,0,0,0,0,0.2967397,0.2819027,0,0,4.922124,6.195362,0,0.2967397,-0.2967397,9.017699,64.41201,0.1759666,0.310093,0,0,6.195362
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.877872,1.877872,0,-1,0,1.877872,0,0,2.220446E-16,0,0,1.976708,1.877872,0,0,5.251835,5.898623,0,1.976708,-1.976708,6.934067,49.52895,0.1759666,2.06566,0,0,5.898623
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.07738,2.07738,0,-1,0,2.07738,0,0,0,0,0,2.186716,2.07738,0,0,7.448177,3.921915,0,2.186716,-2.186716,4.629066,33.06469,0.1759666,2.285118,0,0,3.921915
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.07619886,0.07619886,0,-1,0,0.07619886,0,0,0,0,0,0.08020932,0.07619886,0,0,9.877861,1.735199,0,0.08020932,-0.08020932,4.544518,32.46078,0.1759666,0.08381874,0,0,1.735199
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.3456878,0.3456878,0,-1,0,0.3456878,0,0,0,0,0,0.3638819,0.3456878,0,0,9.966983,1.65499,0,0.3638819,-0.3638819,4.160953,29.72103,0.1759666,0.3802566,0,0,1.65499
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2631229,0.2631229,0,-1,0,0.2631229,0,0,0,0,0,0.2769715,0.2631229,0,0,10.3713,1.291108,0,0.2769715,-0.2769715,3.868999,27.63565,0.1759666,0.2894352,0,0,1.291108
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67904,1.014136,0,0,0,3.868999,27.63565,0.1759666,0,0,0,1.014136
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.3961722,0.3961722,0,-1,0,0.3961722,0,0,5.551115E-17,0,0,0.4170233,0.3961722,0,0,10.67904,1.014136,0,0.4170233,-0.4170233,3.429418,24.49579,0.1759666,0.4357894,0,0,1.014136
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01688551,0.01688551,0,-1,0,0.01688551,0,0,0,0,0,0.01777423,0.01688551,0,0,11.1424,0.5971129,0,0.01777423,-0.01777423,3.410682,24.36197,0.1759666,0.01857406,0,0,0.5971129
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.4964907,0.4964907,0,-1,0,0.4964907,0,0,1.110223E-16,0,0,0.5226218,0.4964907,0,0,11.16215,0.5793387,0,0.5226218,-0.5226218,2.859791,20.42703,0.1759666,0.5461397,0,0,0.5793387
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74284,0.05671692,0,0,0,2.859791,20.42703,0.1759666,0,0,0,0.05671692
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.4928245,0.4928245,3.998088,0,1.256478,0.4928245,42.81789,0,0,0,0.2110171,0,0,3.505263,3.33,11.74284,0.05671692,3.541017,0,3.541017,6.219094,44.42201,0.1760275,0.542107,0.1688137,5,0.267734
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.386261,1.386261,4.656512,0,1.436228,1.386261,70.48775,0,0,0,0.9771439,0,0,3.270252,3.106739,8.201824,3.243632,4.083883,0,4.083883,10.09341,72.09561,0.1761185,1.524886,0.7817151,5,4.220776
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.116648,2.116648,4.000634,0,1.257173,2.116648,100.8575,0,0,0,2.134799,0,0,1.883986,1.789786,4.117941,6.919127,3.924585,0,3.924585,13.81659,98.68976,0.1761598,2.328313,1.707839,5,9.053926
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,3.326934,0,0,3.52029,0,0,0,0,0.1933564,10.45125,0.1933564,0,0.1933564,14.00003,100,0.17615,0,2.816232,0,13.97154
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.566879,2.566879,0,-1,0,2.566879,166.2696,1.565961,0,0,4.267939,2.701978,2.566879,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,2.823567,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.760116,2.760116,0,-1,0,2.760116,153.591,1.333904,0,0,4.239289,2.905385,2.760116,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,3.036127,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.857313,1.857313,0,-1,0,1.857313,158.7371,0.9931779,0,0,2.948244,1.955066,1.857313,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,2.043044,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.811321,1.811321,0,-1,0,1.811321,123.2377,0.3255774,0,0,2.232231,1.906654,1.811321,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,1.992453,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17615,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.9911204,0.9911204,0,-1,0,0.9911204,64.27063,0,0,0,0.6369992,1.043285,0.9911204,0,0,0,10.62527,0,0.4062853,-0.4062853,13.57177,96.94099,0.17615,1.090232,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.678385,2.678385,0,-1,0,2.678385,0,0,4.440892E-16,0,0,2.819352,2.678385,0,0,0.4514281,10.21899,0,2.819352,-2.819352,10.59991,75.71347,0.17615,2.946223,0,0,10.21899
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3058527,0.3058527,0,-1,0,0.3058527,0,0,0,0,0,0.3219502,0.3058527,0,0,3.584042,7.399636,0,0.3219502,-0.3219502,10.26054,73.28944,0.17615,0.3364379,0,0,7.399636
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941764,7.077686,0,0,0,10.26054,73.28944,0.17615,0,0,0,7.077686
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.444054,1.444054,0,-1,0,1.444054,0,0,2.220446E-16,0,0,1.520057,1.444054,0,0,3.941764,7.077686,0,1.520057,-1.520057,8.658261,61.8446,0.17615,1.588459,0,0,7.077686
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.6720644,0.6720644,0,-1,0,0.6720644,0,0,1.110223E-16,0,0,0.7074362,0.6720644,0,0,5.630716,5.55763,0,0.7074362,-0.7074362,7.912558,56.51816,0.17615,0.7392708,0,0,5.55763
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.416757,4.850194,0,0,0,7.912558,56.51816,0.17615,0,0,0,4.850194
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.9188617,0.9188617,0,-1,0,0.9188617,0,0,0,0,0,0.9672229,0.9188617,0,0,6.416757,4.850194,0,0.9672229,-0.9672229,6.893016,49.23573,0.17615,1.010748,0,0,4.850194
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3164208,0.3164208,0,-1,0,0.3164208,0,0,5.551115E-17,0,0,0.3330745,0.3164208,0,0,7.491448,3.882971,0,0.3330745,-0.3330745,6.541924,46.72794,0.17615,0.3480629,0,0,3.882971
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.4939746,0.4939746,0,-1,0,0.4939746,0,0,0,0,0,0.5199733,0.4939746,0,0,7.861531,3.549896,0,0.5199733,-0.5199733,5.993824,42.81295,0.17615,0.543372,0,0,3.549896
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.366955,0.366955,0,-1,0,0.366955,0,0,5.551115E-17,0,0,0.3862684,0.366955,0,0,8.43928,3.029923,0,0.3862684,-0.3862684,5.586662,39.90465,0.17615,0.4036505,0,0,3.029923
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.868466,2.643654,0,0,0,5.586662,39.90465,0.17615,0,0,0,2.643654
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.6341171,0.6341171,0,0,0,0.6341171,0,0,0,0,0,0.6674916,0.6341171,0,0,8.868466,2.643654,0,0.6674916,-0.6674916,4.883064,34.87896,0.17615,0.6975287,0,0,2.643654
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.5716703,0.5716703,0,0,0,0.5716703,54.57264,0,1.110223E-16,0,0.3119755,0.6017582,0.5716703,0,0,9.610124,1.976163,0,0.2897826,-0.2897826,4.577606,32.69712,0.17615,0.6288373,0.2495804,0,2.288138
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.8841298,0.8841298,0,0,0,0.8841298,124.8793,0,0,0,1.104095,0.930663,0.8841298,0,0,9.932105,1.68638,0.1734318,0,0.1734318,4.742138,33.87235,0.1761411,0.9725428,0.8832758,0,2.790475
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.415274,1.415274,0,0,0,1.415274,179.5555,0,0,0,2.541202,1.489762,1.415274,0,0,9.758673,1.842469,1.05144,0,1.05144,5.739622,40.99722,0.1760877,1.556801,2.032962,0,4.383671
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.687701,1.687701,0,-1,0,1.687701,212.4651,0,0,0,3.585777,1.776528,1.687701,0,0,8.707232,2.788765,1.809249,0,1.809249,7.456026,53.25722,0.1759957,1.856472,2.868622,0,6.374541
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.7066666,0.7066666,0,-1,0,0.7066666,492.2955,0,0,0,3.478888,0.7438596,0.7066666,0,0,6.897984,4.417089,2.735028,0,2.735028,10.0507,71.79058,0.1758569,0.7773333,2.78311,0,7.895977
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.8391723,0.8391723,0,-1,0,0.8391723,363.5336,0,0,0,3.050673,0.8833392,0.8391723,0,0,4.162955,6.878614,2.167334,0,2.167334,12.10682,86.47708,0.1757471,0.9230895,2.440539,0,9.929288
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.896929,2.896929,0,-1,0,2.896929,102.8598,0,0,0,2.979775,3.049399,2.896929,0,0,1.995621,8.829215,0,0.06962403,-0.06962403,12.03343,85.95287,0.1757471,3.186622,2.38382,0,11.80899
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.289316,1.289316,0,-1,0,1.289316,266.6718,0.008086397,0,0,3.438242,1.357175,1.289316,0,0,2.072981,8.759591,2.072981,0,2.072981,14.00003,100,0.1756422,1.418248,2.750594,0,12.19783
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.661068,2.661068,0,-1,0,2.661068,128.2514,0.6117319,0,0,3.412857,2.801125,2.661068,0,0,0,10.62527,0,0,0,14.00003,100,0.1756422,2.927175,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.670667,2.670667,0,-1,0,2.670667,103.6193,0,0,0,2.767325,2.811228,2.670667,0,0,0,10.62527,0,0.04390266,-0.04390266,13.95375,99.66945,0.1756422,2.937733,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.219531,1.219531,0,-1,0,1.219531,126.7003,0.2126514,0,0,1.545149,1.283716,1.219531,0,0,0.04878074,10.58137,0.04878074,0,0.04878074,14.00003,100,0.1756397,1.341484,1.236119,0,12.12652
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1756397,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.513824,1.513824,0,-1,0,1.513824,0,0,2.220446E-16,0,0,1.593499,1.513824,0,0,0,10.62527,0,1.593499,-1.593499,12.32033,88.0022,0.1756397,1.665207,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.370779,3.33,0,-1,0,3.33,0,0,0.04077914,0.3778571,0,3.505263,3.33,0,0,1.770555,9.031775,0,3.505263,-3.505263,8.625461,61.61031,0.1756397,3.707857,0,0,9.031775
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.006688,1.006688,0,-1,0,1.006688,0,0,2.220446E-16,0,0,1.059672,1.006688,0,0,5.665291,5.526512,0,1.059672,-1.059672,7.508469,53.63181,0.1756397,1.107357,0,0,5.526512
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.8222535,0.8222535,0,-1,0,0.8222535,0,0,1.110223E-16,0,0,0.86553,0.8222535,0,0,6.842705,4.46684,0,0.86553,-0.86553,6.59612,47.11505,0.1756397,0.9044789,0,0,4.46684
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.804405,3.60131,0,0,0,6.59612,47.11505,0.1756397,0,0,0,3.60131
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.804405,3.60131,0,0,0,6.59612,47.11505,0.1756397,0,0,0,3.60131
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.804405,3.60131,0,0,0,6.59612,47.11505,0.1756397,0,0,0,3.60131
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.804405,3.60131,0,0,0,6.59612,47.11505,0.1756397,0,0,0,3.60131
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0893659,0.0893659,0,-1,0,0.0893659,0,0,1.387779E-17,0,0,0.09406937,0.0893659,0,0,7.804405,3.60131,0,0.09406937,-0.09406937,6.496962,46.40678,0.1756397,0.09830249,0,0,3.60131
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.07031996,0.07031996,0,-1,0,0.07031996,0,0,1.387779E-17,0,0,0.074021,0.07031996,0,0,7.908926,3.507241,0,0.074021,-0.074021,6.418937,45.84946,0.1756397,0.07735195,0,0,3.507241
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.4829768,0.4829768,0,-1,0,0.4829768,0,0,5.551115E-17,0,0,0.5083966,0.4829768,0,0,7.991172,3.43322,0,0.5083966,-0.5083966,5.88304,42.02163,0.1756397,0.5312745,0,0,3.43322
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.146315,0.146315,0,0,0,0.146315,0,0,2.775558E-17,0,0,0.1540158,0.146315,0,0,8.556057,2.924823,0,0.1540158,-0.1540158,5.720693,40.86201,0.1756397,0.1609465,0,0,2.924823
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,8.727185,2.770807,0.158514,0,0.158514,5.871072,41.93615,0.1756317,0,0.1268112,0,2.929321
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,8.568671,2.91347,0.8825333,0,0.8825333,6.708317,47.91645,0.175587,0,0.7060266,0,3.796003
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.327142,1.327142,0,0,0,1.327142,130.923,0,0,0,1.737535,1.396991,1.327142,0,0,7.686138,3.70775,0.3405432,0,0.3405432,7.031384,50.22408,0.1755698,1.459856,1.390028,0,5.445284
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.406064,1.406064,0,-1,0,1.406064,243.5629,0,0,0,3.424651,1.480068,1.406064,0,0,7.345595,4.014239,1.944583,0,1.944583,8.876178,63.40115,0.1754716,1.546671,2.739721,0,7.43889
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,0,0,0,4.227133,0,0,0,0,5.401012,5.764363,4.227133,0,4.227133,12.88639,92.04545,0.1752584,0,3.381707,0,9.991497
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.13584,2.13584,0,-1,0,2.13584,146.1009,0,0,0,3.120482,2.248253,2.13584,0,0,1.173879,9.568784,0.8722292,0,0.8722292,13.71386,97.95593,0.1752145,2.349425,2.496386,0,12.68927
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.936626,1.936626,0,-1,0,1.936626,162.0698,0.798483,0,0,3.138686,2.038554,1.936626,0,0,0.3016494,10.35379,0.3016494,0,0.3016494,14.00003,100,0.1751993,2.130289,2.510949,0,13.49248
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.7872899,0.7872899,0,-1,0,0.7872899,451.6359,2.726957,0,0,3.555683,0.8287261,0.7872899,0,0,0,10.62527,0,0,0,14.00003,100,0.1751993,0.8660188,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.8631902,0.8631902,0,-1,0,0.8631902,312.8278,1.791678,0,0,2.700299,0.9086213,0.8631902,0,0,0,10.62527,0,0,0,14.00003,100,0.1751993,0.9495093,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.3865996,0.3865996,0,-1,0,0.3865996,692.7127,2.271077,0,0,2.678024,0.4069469,0.3865996,0,0,0,10.62527,0,0,0,14.00003,100,0.1751993,0.4252595,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751993,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.046949,2.046949,0,-1,0,2.046949,32.0039,0,0,0,0.6551036,2.154684,2.046949,0,0,0,10.62527,0,1.49958,-1.49958,12.41933,88.70934,0.1751993,2.251644,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.206802,1.206802,0,-1,0,1.206802,0,0,2.220446E-16,0,0,1.270318,1.206802,0,0,1.6662,9.125694,0,1.270318,-1.270318,11.0803,79.14484,0.1751993,1.327482,0,0,9.125694
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.877992,2.877992,0,-1,0,2.877992,0,0,4.440892E-16,0,0,3.029465,2.877992,0,0,3.077665,7.855376,0,3.029465,-3.029465,7.886963,56.33533,0.1751993,3.165791,0,0,7.855376
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.089453,2.089453,0,-1,0,2.089453,0,0,4.440892E-16,0,0,2.199424,2.089453,0,0,6.443737,4.825911,0,2.199424,-2.199424,5.568566,39.77539,0.1751993,2.298398,0,0,4.825911
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.6126395,0.6126395,0,-1,0,0.6126395,0,0,0,0,0,0.6448837,0.6126395,0,0,8.887541,2.626487,0,0.6448837,-0.6448837,4.888799,34.91993,0.1751993,0.6739035,0,0,2.626487
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.05695742,0.05695742,0,-1,0,0.05695742,0,0,0,0,0,0.05995518,0.05695742,0,0,9.604078,1.981604,0,0.05995518,-0.05995518,4.825601,34.46851,0.1751993,0.06265317,0,0,1.981604
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1902479,0.1902479,0,-1,0,0.1902479,0,0,2.775558E-17,0,0,0.200261,0.1902479,0,0,9.670695,1.921648,0,0.200261,-0.200261,4.614507,32.9607,0.1751993,0.2092727,0,0,1.921648
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.446038,0.446038,0,-1,0,0.446038,0,0,5.551115E-17,0,0,0.4695137,0.446038,0,0,9.893208,1.721388,0,0.4695137,-0.4695137,4.119596,29.42563,0.1751993,0.4906418,0,0,1.721388
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2666775,0.2666775,0,-1,0,0.2666775,0,0,5.551115E-17,0,0,0.2807132,0.2666775,0,0,10.41489,1.251874,0,0.2807132,-0.2807132,3.823699,27.31208,0.1751993,0.2933453,0,0,1.251874
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.06347457,0.06347457,0,-1,0,0.06347457,0,0,0,0,0,0.06681533,0.06347457,0,0,10.72679,0.9711606,0,0.06681533,-0.06681533,3.753269,26.80901,0.1751993,0.06982202,0,0,0.9711606
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80103,0.9043453,0,0,0,3.753269,26.80901,0.1751993,0,0,0,0.9043453
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.5909575,0.5909575,0,-1,0,0.5909575,0,0,0,0,0,0.6220605,0.5909575,0,0,10.80103,0.9043453,0,0.6220605,-0.6220605,3.09756,22.12538,0.1751993,0.6500532,0,0,0.9043453
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.4912453,0.4912453,3.996509,0,1.256047,0.4912453,0,0,0,0,0,0,0,3.505263,3.33,11.49221,0.2822848,3.33,0,3.33,6.256675,44.69045,0.175271,0.5403699,0,5,0.2822848
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.16221,3.279285,3.699025,0,3.699025,9.765879,69.75613,0.1752813,0,0.2952202,5,3.64831
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.735642,1.735642,4.638875,0,1.431413,1.735642,81.07381,0,0,0,1.407151,0,0,2.903233,2.758071,4.463185,6.608407,4.165222,0,4.165222,13.71735,97.98091,0.1753666,1.909206,1.125721,5,8.015558
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.168463,2.168463,0,0,0,2.168463,116.6256,0,0,0,2.528982,2.282592,2.168463,0,0,0.2979634,10.35711,0.2463894,0,0.2463894,13.9511,99.65052,0.1753542,2.385309,2.023185,0,12.88609
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.609987,1.609987,0,-1,0,1.609987,198.4525,1.448763,0,0,3.19506,1.694723,1.609987,0,0,0.051574,10.57886,0.051574,0,0.051574,14.00003,100,0.1753516,1.770985,2.556048,0,13.77392
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.316282,0.316282,0,-1,0,0.316282,1288.93,3.743725,0,0,4.076653,0.3329284,0.316282,0,0,0,10.62527,0,0,0,14.00003,100,0.1753516,0.3479102,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.465989,3.33,0,-1,0,3.33,141.3175,1.20061,0.135989,0.4825879,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1753516,3.812588,3.764699,0,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.137699,1.137699,0,-1,0,1.137699,408.6539,3.451673,0,0,4.64925,1.197578,1.137699,0,0,0,10.62527,0,0,0,14.00003,100,0.1753516,1.251469,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.106796,1.106796,0,-1,0,1.106796,387.3397,3.122011,0,0,4.287059,1.165048,1.106796,0,0,0,10.62527,0,0,0,14.00003,100,0.1753516,1.217475,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.82716,1.82716,0,-1,0,1.82716,184.1753,1.44185,0,0,3.365176,1.923326,1.82716,0,0,0,10.62527,0,0,0,14.00003,100,0.1753516,2.009876,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.406438,1.406438,0,-1,0,1.406438,205.4698,1.409344,0,0,2.889805,1.480461,1.406438,0,0,0,10.62527,0,0,0,14.00003,100,0.1753516,1.547082,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.346321,2.346321,0,-1,0,2.346321,80.49848,0,0,0,1.888753,2.469812,2.346321,0,0,0,10.62527,0,0.5810589,-0.5810589,13.38754,95.62508,0.1753516,2.580953,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2224855,0.2224855,0,-1,0,0.2224855,368.2548,0,0,0,0.8193136,0.2341953,0.2224855,0,0,0.645621,10.04422,0.5851183,0,0.5851183,13.94263,99.59002,0.1753222,0.2447341,0.6554508,0,10.86353
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,4.383061,3.33,0,-1,0,3.33,0,0,1.053062,1.491368,0,3.505263,3.33,0,0,0.06050269,10.57082,0,3.505263,-3.505263,10.24776,73.19813,0.1753222,4.821368,0,0,10.57082
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.261222,2.261222,0,-1,0,2.261222,0,0,4.440892E-16,0,0,2.380234,2.261222,0,0,3.95524,7.065558,0,2.380234,-2.380234,7.738771,55.27683,0.1753222,2.487345,0,0,7.065558
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.96925,1.96925,0,-1,0,1.96925,0,0,2.220446E-16,0,0,2.072895,1.96925,0,0,6.599944,4.685325,0,2.072895,-2.072895,5.553748,39.66955,0.1753222,2.166175,0,0,4.685325
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.073126,2.073126,0,-1,0,2.073126,0,0,4.440892E-16,0,0,2.182238,2.073126,0,0,8.903161,2.61243,0,2.182238,-2.182238,3.253467,23.23901,0.1753222,2.280439,0,0,2.61243
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.4115977,0.4086819,0,-1,0,0.4086819,0,0,0.002915749,0.04407552,0,0.4301915,0.4086819,0,0,11.32787,0.4301915,0,0.4301915,-0.4301915,2.800006,20,0.1753222,0.4527574,0,0,0.4301915
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753222,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.4914857,0,0,-1,0,0,0,0,0.4914857,0.5406343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753222,0.5406343,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1558643,0,0,-1,0,0,0,0,0.1558643,0.1714507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753222,0.1714507,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.7350418,0,0,-1,0,0,0,0,0.7350418,0.8085459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753222,0.8085459,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.3823532,0,0,-1,0,0,0,0,0.3823532,0.4205886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753222,0.4205886,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.4717256,0,0,-1,0,0,0,0,0.4717256,0.5188981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753222,0.5188981,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.5545214,0.5545214,4.059784,0,1.273321,0.5545214,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.175399,0.6099735,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.6497525,0.6497525,4.155015,0,1.299319,0.6497525,7.352842,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.1754815,0.7147277,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.1754815,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.906626,2.906626,0,0,0,2.906626,48.62208,0,4.440892E-16,0,1.413262,3.059607,2.906626,0,0,1.199195,9.546,0,1.646344,-1.646344,11.12697,79.47822,0.1754815,3.197289,1.13061,0,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.439849,2.439849,0,-1,0,2.439849,104.2724,0,0,0,2.54409,2.568262,2.439849,0,0,3.028466,7.899655,0,0.02417204,-0.02417204,11.10149,79.29622,0.1754815,2.683834,2.035272,0,10.44374
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,0.7845191,0,0,3.839843,0,0,0,0,3.055324,7.875483,3.055324,0,3.055324,14.00003,100,0.1753286,0,3.071874,0,11.71533
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.0834638,0.0834638,0,-1,0,0.0834638,5132.272,4.195732,0,0,4.283589,0.08785663,0.0834638,0,0,0,10.62527,0,0,0,14.00003,100,0.1753286,0.09181017,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.837818,2.837818,0,-1,0,2.837818,115.2941,0.2846597,0,0,3.271837,2.987177,2.837818,0,0,0,10.62527,0,0,0,14.00003,100,0.1753286,3.1216,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.3865655,0.3865655,0,-1,0,0.3865655,1196.854,4.219714,0,0,4.626625,0.4069111,0.3865655,0,0,0,10.62527,0,0,0,14.00003,100,0.1753286,0.4252221,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.3908982,0.3908982,0,-1,0,0.3908982,833.7063,2.847471,0,0,3.258943,0.4114718,0.3908982,0,0,0,10.62527,0,0,0,14.00003,100,0.1753286,0.429988,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.152407,2.152407,0,-1,0,2.152407,71.23006,0,0,0,1.533161,2.265692,2.152407,0,0,0,10.62527,0,0.7325309,-0.7325309,13.22787,94.48462,0.1753286,2.367648,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.357334,2.357334,0,-1,0,2.357334,21.8108,0,0,0,0.5141534,2.481404,2.357334,0,0,0.8139232,9.892743,0,1.967251,-1.967251,11.15421,79.67276,0.1753286,2.593067,0.4113227,0,10.4069
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,2.999757,7.925493,0.3379624,0,0.3379624,11.47483,81.96289,0.1753117,0,0.2703699,0,8.263455
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.770308,1.770308,0,-1,0,1.770308,0,0,0,0,0,1.863482,1.770308,0,0,2.661795,8.229659,0,1.863482,-1.863482,9.510546,67.93233,0.1753117,1.947339,0,0,8.229659
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.09325611,0.09325611,0,-1,0,0.09325611,0,0,1.387779E-17,0,0,0.09816432,0.09325611,0,0,4.73233,6.366177,0,0.09816432,-0.09816432,9.407071,67.19323,0.1753117,0.1025817,0,0,6.366177
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.494196,1.494196,0,-1,0,1.494196,0,0,2.220446E-16,0,0,1.572838,1.494196,0,0,4.841402,6.268013,0,1.572838,-1.572838,7.749155,55.35099,0.1753117,1.643615,0,0,6.268013
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.686021,1.686021,0,-1,0,1.686021,0,0,2.220446E-16,0,0,1.774759,1.686021,0,0,6.588999,4.695175,0,1.774759,-1.774759,5.878395,41.98845,0.1753117,1.854623,0,0,4.695175
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.6186124,0.6186124,0,-1,0,0.6186124,0,0,1.110223E-16,0,0,0.651171,0.6186124,0,0,8.560953,2.920416,0,0.651171,-0.651171,5.192,37.08564,0.1753117,0.6804736,0,0,2.920416
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.6361412,0.6361412,0,-1,0,0.6361412,0,0,0,0,0,0.6696223,0.6361412,0,0,9.284476,2.269245,0,0.6696223,-0.6696223,4.486156,32.04391,0.1753117,0.6997553,0,0,2.269245
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.4032165,0.4032165,0,-1,0,0.4032165,0,0,0,0,0,0.4244384,0.4032165,0,0,10.0285,1.599623,0,0.4244384,-0.4244384,4.038759,28.84822,0.1753117,0.4435382,0,0,1.599623
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5001,1.175184,0,0,0,4.038759,28.84822,0.1753117,0,0,0,1.175184
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.009134741,0.009134741,0,-1,0,0.009134741,0,0,0,0,0,0.009615516,0.009134741,0,0,10.5001,1.175184,0,0.009615516,-0.009615516,4.028623,28.77582,0.1753117,0.01004821,0,0,1.175184
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.3121942,0.3121942,0,-1,0,0.3121942,0,0,0,0,0,0.3286255,0.3121942,0,0,10.51078,1.165569,0,0.3286255,-0.3286255,3.682221,26.30153,0.1753117,0.3434136,0,0,1.165569
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87592,0.8369434,0,0,0,3.682221,26.30153,0.1753117,0,0,0,0.8369434
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87592,0.8369434,0,0,0,3.682221,26.30153,0.1753117,0,0,0,0.8369434
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1074869,0.1074869,0,0,0,0.1074869,410.6318,0,0,0,0.4413755,0.1131441,0.1074869,0,0,10.87592,0.8369434,0.3282314,0,0.3282314,3.993609,28.52572,0.1752953,0.1182356,0.3531004,0,1.278319
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,10.54769,1.132352,0.9906068,0,0.9906068,4.933381,35.23837,0.1752458,0,0.7924854,0,2.122958
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.174692,1.174692,0,0,0,1.174692,146.2401,0,0,0,1.71787,1.236518,1.174692,0,0,9.557085,2.023898,0.4813524,0,0.4813524,5.390032,38.50015,0.1752217,1.292161,1.374296,0,3.741768
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.3859045,0.3859045,0,-1,0,0.3859045,669.7045,0,0,0,2.584419,0.4062153,0.3859045,0,0,9.075732,2.457115,2.178204,0,2.178204,7.456458,53.26031,0.175113,0.4244949,2.067536,0,5.041534
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.3938685,0.3938685,0,-1,0,0.3938685,805.4835,0,0,0,3.172545,0.4145984,0.3938685,0,0,6.897528,4.417499,2.757947,0,2.757947,10.07288,71.94897,0.1749756,0.4332553,2.538036,0,7.590044
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.4133613,0.4133613,0,-1,0,0.4133613,896.2038,0,0,0,3.704559,0.4351171,0.4133613,0,0,4.139581,6.899651,3.269442,0,3.269442,13.17454,94.10368,0.1748129,0.4546974,2.963647,0,10.60421
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.356012,1.356012,0,-1,0,1.356012,247.6363,1.060459,0,0,3.357979,1.427382,1.356012,0,0,0.8701389,9.842149,0.8701389,0,0.8701389,14.00003,100,0.1747697,1.491614,2.686383,0,13.20013
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747697,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.362412,2.362412,0,-1,0,2.362412,103.6744,0,4.440892E-16,0,2.449216,2.48675,2.362412,0,0,0,10.62527,0,0.03753333,-0.03753333,13.96046,99.7174,0.1747697,2.598654,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,2.011879,0,0,2.053583,0,0,0,0,0.0417037,10.58774,0.0417037,0,0.0417037,14.00003,100,0.1747676,0,1.642866,0,12.64132
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.46957,1.46957,0,-1,0,1.46957,73.08533,0,2.220446E-16,0,1.07404,1.546915,1.46957,0,0,0,10.62527,0,0.4728755,-0.4728755,13.50157,96.43962,0.1747676,1.616526,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.328769,1.328769,0,-1,0,1.328769,44.52284,0,0,0,0.5916055,1.398704,1.328769,0,0,0.5254173,10.1524,0,0.8070983,-0.8070983,12.65082,90.3628,0.1747676,1.461645,0.4732844,0,10.744
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.112954,1.112954,0,-1,0,1.112954,0,0,2.220446E-16,0,0,1.171531,1.112954,0,0,1.422193,9.345301,0,1.171531,-1.171531,11.41591,81.54208,0.1747676,1.22425,0,0,9.345301
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.723894,8.173769,0,0,0,11.41591,81.54208,0.1747676,0,0,0,8.173769
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.723894,8.173769,0,0,0,11.41591,81.54208,0.1747676,0,0,0,8.173769
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.723894,8.173769,0,0,0,11.41591,81.54208,0.1747676,0,0,0,8.173769
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1452388,0.1452388,0,-1,0,0.1452388,0,0,0,0,0,0.1528829,0.1452388,0,0,2.723894,8.173769,0,0.1528829,-0.1528829,11.25476,80.391,0.1747676,0.1597626,0,0,8.173769
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.4797342,0.4797342,0,-1,0,0.4797342,0,0,1.110223E-16,0,0,0.5049833,0.4797342,0,0,2.893764,8.020886,0,0.5049833,-0.5049833,10.72246,76.58887,0.1747676,0.5277076,0,0,8.020886
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.803441,0.803441,0,-1,0,0.803441,0,0,0,0,0,0.8457274,0.803441,0,0,3.454857,7.515903,0,0.8457274,-0.8457274,9.830988,70.22121,0.1747676,0.8837852,0,0,7.515903
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.127833,0.127833,0,-1,0,0.127833,0,0,0,0,0,0.1345611,0.127833,0,0,4.394554,6.670176,0,0.1345611,-0.1345611,9.689148,69.20806,0.1747676,0.1406163,0,0,6.670176
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.17614,1.17614,0,-1,0,1.17614,0,0,2.220446E-16,0,0,1.238042,1.17614,0,0,4.544066,6.535614,0,1.238042,-1.238042,8.384137,59.88657,0.1747676,1.293754,0,0,6.535614
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.4626105,0.4626105,0,-1,0,0.4626105,0,0,5.551115E-17,0,0,0.4869585,0.4626105,0,0,5.919669,5.297572,0,0.4869585,-0.4869585,7.870838,56.22016,0.1747676,0.5088716,0,0,5.297572
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.5453206,0.5453206,0,-1,0,0.5453206,0,0,0,0,0,0.5740217,0.5453206,0,0,6.460734,4.810614,0,0.5740217,-0.5740217,7.265766,51.89822,0.1747676,0.5998527,0,0,4.810614
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.5750009,0.5750009,0,0,0,0.5750009,0,0,0,0,0,0.6052642,0.5750009,0,0,7.098536,4.236592,0,0.6052642,-0.6052642,6.627761,47.34106,0.1747676,0.6325011,0,0,4.236592
