Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.8187924,0.8187924,0,0,0,0.8187924,0.06013509,0,1.110223E-16,0,0.0004923816,0.8618867,0.8187924,0,0,7.771051,3.631328,0,0.8613943,-0.8613943,5.719772,40.85543,0.1747676,0.9006717,0.0003939052,0,3.63182
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.635113,1.635113,0,0,0,1.635113,9.649137,0,0,0,0.1577743,1.721172,1.635113,0,0,8.728156,2.769933,0,1.563397,-1.563397,4.071806,29.08427,0.1747676,1.798625,0.1262195,0,2.927708
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.6748449,0.6748449,0,0,0,0.6748449,47.18717,0,0,0,0.3184402,0.710363,0.6748449,0,0,10.46526,1.206536,0,0.3919228,-0.3919228,3.658683,26.1334,0.1747676,0.7423294,0.2547521,0,1.524976
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.8992351,0.8992351,0,-1,0,0.8992351,140.1411,0,0,0,1.260198,0.9465633,0.8992351,0,0,10.90073,0.8146133,0.3136348,0,0.3136348,3.956223,28.25868,0.174752,0.9891586,1.008158,0,2.074811
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.535803,1.535803,0,-1,0,1.535803,151.006,0,0,0.2067039,2.319155,1.616635,1.535803,0,0,10.5871,1.096884,0.7025204,0,0.7025204,4.622693,33.01917,0.1747171,1.689384,1.855324,0,3.41604
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,9.88458,1.729153,1.861008,0,1.861008,6.3882,45.62991,0.1746248,0,1.488807,0,3.590161
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.6374622,0.6374622,0,-1,0,0.6374622,276.898,0,0,0,1.76512,0.6710129,0.6374622,0,0,8.023571,3.40406,1.094108,0,1.094108,7.426162,53.04391,0.1745705,0.7012084,1.412096,0,5.169181
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.768731,1.768731,0,-1,0,1.768731,66.24615,0,0,0,1.171716,1.861822,1.768731,0,0,6.929463,4.388757,0,0.6901059,-0.6901059,6.698727,47.84795,0.1745705,1.945604,0.9373728,0,5.560473
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.8341011,0.8341011,0,-1,0,0.8341011,215.4812,0,0,0,1.797331,0.8780012,0.8341011,0,0,7.696248,3.698651,0.9193297,0,0.9193297,7.570879,54.0776,0.174525,0.9175112,1.437865,0,5.495982
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.148146,2.148146,0,-1,0,2.148146,44.36002,0,4.440892E-16,0,0.9529179,2.261206,2.148146,0,0,6.776918,4.526048,0,1.308288,-1.308288,6.191822,44.22721,0.174525,2.36296,0.7623343,0,5.478966
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1361935,0.1361935,0,-1,0,0.1361935,121.8145,0,0,0,0.1659034,0.1433616,0.1361935,0,0,8.230572,3.21776,0.02254181,0,0.02254181,6.213207,44.37996,0.1745239,0.1498128,0.1327227,0,3.383663
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.20982,1.20982,0,-1,0,1.20982,13.48253,0,0,0,0.1631143,1.273494,1.20982,0,0,8.20803,3.238047,0,1.11038,-1.11038,5.042764,36.01967,0.1745239,1.330802,0.1304914,0,3.401162
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.750112,1.750112,0,-1,0,1.750112,0,0,2.220446E-16,0,0,1.842223,1.750112,0,0,9.441786,2.127667,0,1.842223,-1.842223,3.10089,22.14917,0.1745239,1.925123,0,0,2.127667
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.023769,0.2711721,0,-1,0,0.2711721,0,0,0.7525969,0.8549739,0,0.2854443,0.2711721,0,0,11.4887,0.2854443,0,0.2854443,-0.2854443,2.800006,20,0.1745239,1.126146,0,0,0.2854443
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.768899,0,0,-1,0,0,0,0,2.768899,3.045789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,3.045789,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,4.877847,0,0,-1,0,0,0,0,4.877847,5.365631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,5.365631,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.037256,0,0,-1,0,0,0,0,1.037256,1.140982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,1.140982,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.05135129,0,0,-1,0,0,0,0,0.05135129,0.05648642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,0.05648642,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.155339,0,0,-1,0,0,0,0,1.155339,1.270872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,1.270872,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1584475,0,0,-1,0,0,0,0,0.1584475,0.1742923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,0.1742923,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.165661,0,0,-1,0,0,0,0,1.165661,1.282227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,1.282227,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1280863,0,0,-1,0,0,0,0,0.1280863,0.1408949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,0.1408949,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2192622,0,0,-1,0,0,0,0,0.2192622,0.2411884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,0.2411884,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745239,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.742379,0.742379,4.247642,0,1.324606,0.742379,6.955339,4.440892E-16,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1746144,0.816617,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.800014,2.800014,5,0,1.53,2.800014,16.86563,0,0,0,0.47224,0,0,2.199986,2.089986,8.424225,3.043472,2.562226,0,2.562226,8.438848,60.27736,0.1747153,3.080016,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.170717,1.170717,4.67598,0,1.441543,1.170717,118.3277,0,0,0,1.385282,0,0,3.505263,3.33,5.861999,5.349475,4.715281,0,4.715281,12.91216,92.22951,0.1747762,1.287788,1.108225,5,6.734757
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1385974,0.1385974,0,-1,0,0.1385974,1952.989,1.414182,0,0,2.706791,0.1458919,0.1385974,0,0,1.146717,9.593228,1.146717,0,1.146717,14.00003,100,0.1747195,0.1524571,2.165433,0,12.30002
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.370194,2.370194,0,-1,0,2.370194,109.2564,0.09464762,0,0,2.589588,2.494941,2.370194,0,0,0,10.62527,0,0,0,14.00003,100,0.1747195,2.607213,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.093601,1.093601,0,-1,0,1.093601,284.8224,1.963661,0,0,3.11482,1.151159,1.093601,0,0,0,10.62527,0,0,0,14.00003,100,0.1747195,1.202961,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.084672,1.084672,0,-1,0,1.084672,290.423,2.008376,0,0,3.150136,1.14176,1.084672,0,0,0,10.62527,0,0,0,14.00003,100,0.1747195,1.193139,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.374603,2.374603,0,-1,0,2.374603,90.28229,4.440892E-16,0,0,2.143845,2.499582,2.374603,0,0,0,10.62527,0,0.3557362,-0.3557362,13.62505,97.32159,0.1747195,2.612063,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.787455,1.787455,0,-1,0,1.787455,77.46423,0,0,0,1.384638,1.881532,1.787455,0,0,0.3952624,10.26954,0,0.4968935,-0.4968935,13.10128,93.58037,0.1747195,1.966201,1.107711,0,11.65418
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.625537,1.625537,0,-1,0,1.625537,107.1726,0,0,0,1.742131,1.711092,1.625537,0,0,0.9473664,9.772644,0.03103868,0,0.03103868,13.13072,93.7907,0.174718,1.788091,1.393705,0,11.51478
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.6866509,0.6866509,0,-1,0,0.6866509,86.52757,0,0,0,0.5941423,0.7227904,0.6866509,0,0,0.9163277,9.800579,0,0.128648,-0.128648,12.99512,92.82207,0.174718,0.755316,0.4753139,0,10.39472
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3430567,0.3430567,0,-1,0,0.3430567,47.44698,0,0,0,0.16277,0.3611123,0.3430567,0,0,1.05927,9.671931,0,0.1983423,-0.1983423,12.78605,91.32871,0.174718,0.3773624,0.130216,0,9.834702
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27965,9.473589,0,0,0,12.78605,91.32871,0.174718,0,0,0,9.473589
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27965,9.473589,0,0,0,12.78605,91.32871,0.174718,0,0,0,9.473589
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.055622,1.055622,0,-1,0,1.055622,0,0,0,0,0,1.11118,1.055622,0,0,1.27965,9.473589,0,1.11118,-1.11118,11.61476,82.96239,0.174718,1.161184,0,0,9.473589
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.297752,3.297752,0,-1,0,3.297752,0,0,4.440892E-16,0.2975277,0,3.471318,3.297752,0,0,2.514295,8.362409,0,3.471318,-3.471318,7.955667,56.82608,0.174718,3.627528,0,0,8.362409
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.6897579,0.6897579,0,-1,0,0.6897579,0,0,1.110223E-16,0,0,0.7260609,0.6897579,0,0,6.371315,4.89109,0,0.7260609,-0.7260609,7.190332,51.35941,0.174718,0.7587337,0,0,4.89109
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.17805,4.165029,0,0,0,7.190332,51.35941,0.174718,0,0,0,4.165029
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.6382445,0.6382445,0,-1,0,0.6382445,0,0,1.110223E-16,0,0,0.6718363,0.6382445,0,0,7.17805,4.165029,0,0.6718363,-0.6718363,6.482154,46.30101,0.174718,0.7020689,0,0,4.165029
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.4545467,0.4545467,0,-1,0,0.4545467,0,0,5.551115E-17,0,0,0.4784702,0.4545467,0,0,7.924535,3.493193,0,0.4784702,-0.4784702,5.977802,42.6985,0.174718,0.5000014,0,0,3.493193
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2757401,0.2757401,0,-1,0,0.2757401,0,0,5.551115E-17,0,0,0.2902527,0.2757401,0,0,8.456168,3.014723,0,0.2902527,-0.2902527,5.671849,40.51313,0.174718,0.3033141,0,0,3.014723
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.09216892,0.09216892,0,-1,0,0.09216892,0,0,1.387779E-17,0,0,0.09701991,0.09216892,0,0,8.778671,2.72447,0,0.09701991,-0.09701991,5.569581,39.78264,0.174718,0.1013858,0,0,2.72447
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.290076,0.290076,0,-1,0,0.290076,0,0,0,0,0,0.3053432,0.290076,0,0,8.886472,2.62745,0,0.3053432,-0.3053432,5.247721,37.48365,0.174718,0.3190836,0,0,2.62745
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2570454,0.2570454,0,0,0,0.2570454,0,0,0,0,0,0.2705741,0.2570454,0,0,9.225741,2.322107,0,0.2705741,-0.2705741,4.962511,35.44644,0.174718,0.2827499,0,0,2.322107
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.350164,0.350164,0,0,0,0.350164,11.72332,0,5.551115E-17,0,0.04105086,0.3685937,0.350164,0,0,9.52638,2.051533,0,0.3275428,-0.3275428,4.61725,32.98029,0.174718,0.3851804,0.03284069,0,2.092584
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.045566,2.045566,5,0,1.53,2.045566,7.728889,0,0,0,0.1580996,0,0,2.954434,2.806712,9.890316,1.72399,2.964812,0,2.964812,7.429918,53.07074,0.1748378,2.250123,0.1264796,5,1.882089
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291078,0,0,3.505263,3.33,6.925504,4.39232,4.621078,0,4.621078,11.81386,84.38453,0.1748028,0,1.032863,5,5.683399
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.168642,1.168642,0,-1,0,1.168642,95.02924,0,0,0,1.110552,1.23015,1.168642,0,0,2.304426,8.551291,0,0.1195979,-0.1195979,11.68779,83.48405,0.1748028,1.285506,0.8884414,0,9.661842
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.007789,2.007789,0,-1,0,2.007789,61.7887,0,0,0,1.240587,2.113462,2.007789,0,0,2.437312,8.431693,0,0.8728753,-0.8728753,10.7677,76.91198,0.1748028,2.208568,0.9924693,0,9.672279
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,3.407174,7.558818,0.5203406,0,0.5203406,11.26134,80.43797,0.1747771,0,0.4162724,0,8.079158
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.231241,1.231241,0,-1,0,1.231241,112.7848,0,0,0,1.388652,1.296043,1.231241,0,0,2.886833,8.027124,0.09260899,0,0.09260899,11.34919,81.06551,0.1747725,1.354365,1.110922,0,9.415776
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.237833,3.33,0,-1,0,3.33,47.78559,0,0.9078331,1.331616,1.59126,3.505263,3.33,0,0,2.794224,8.110473,0,1.914003,-1.914003,9.331657,66.65456,0.1747725,4.661616,1.273008,0,9.701733
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.375769,2.375769,0,-1,0,2.375769,31.05598,0,4.440892E-16,0,0.7378183,2.50081,2.375769,0,0,4.920894,6.196469,0,1.762991,-1.762991,7.473302,53.38062,0.1747725,2.613346,0.5902547,0,6.934288
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.308131,2.308131,0,-1,0,2.308131,20.54411,0,0,0,0.4741849,2.429611,2.308131,0,0,6.879774,4.433478,0,1.955426,-1.955426,5.412101,38.65779,0.1747725,2.538944,0.3793479,0,4.907663
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.676335,2.676335,0,-1,0,2.676335,24.10933,0,4.440892E-16,0.4672228,0.6452465,2.817195,2.676335,0,0,9.052469,2.478052,0,2.171948,-2.171948,3.122667,22.30472,0.1747725,2.943969,0.5161972,0,3.123298
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.847786,0.4586701,0,-1,0,0.4586701,38.52604,0,1.389116,1.708192,0.1767074,0.4828106,0.4586701,0,0,11.46575,0.3061032,0,0.3061032,-0.3061032,2.800006,20,0.1747725,2.032564,0.1413659,0,0.4828106
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2007061,0,0,-1,0,0,0,0,0.2007061,0.2207767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.2207767,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.082717,0,0,-1,0,0,0,0,2.082717,2.290988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,2.290988,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.712726,0,0,-1,0,0,0,0,1.712726,1.883999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,1.883999,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.3328446,0,0,-1,0,0,0,0,0.3328446,0.366129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.366129,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.3871194,0,0,-1,0,0,0,0,0.3871194,0.4258314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.4258314,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.4597803,0,0,-1,0,0,0,0,0.4597803,0.5057583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.5057583,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.5886866,0,0,-1,0,0,0,0,0.5886866,0.6475554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.6475554,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1816971,0,0,-1,0,0,0,0,0.1816971,0.1998668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.1998668,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.609158,0,0,-1,0,0,0,0,0.609158,0.6700738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.6700738,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.8496121,0,0,-1,0,0,0,0,0.8496121,0.9345732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0.9345732,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747725,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1111255,0.1111255,0,0,0,0.1111255,603.9333,0,0,0,0.6711242,0.1169742,0.1111255,0,0,11.80586,0,0.5541499,0,0.5541499,3.325718,23.75508,0.1747452,0.1222381,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,3.814008,3.814008,5,0,1.53,3.814008,36.6081,0,0,0,1.396236,0,0,1.185992,1.126692,11.25171,0.4987349,2.522928,0,2.522928,5.719178,40.85119,0.1748358,4.195409,1.116989,5,1.894971
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.008113,2.008113,5,0,1.53,2.008113,120.9188,0,0,0,2.428186,0,0,2.991887,2.842293,8.728783,2.76937,5.270479,0,5.270479,10.71919,76.56551,0.1748966,2.208924,1.942549,5,5.197556
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.268795,2.268795,0,-1,0,2.268795,172.2052,0,0,0,3.906982,2.388205,2.268795,0,0,3.458303,7.512801,1.518777,0,1.518777,12.16003,86.85719,0.1748219,2.495674,3.125585,0,11.41978
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,3.140083,3.140083,0,-1,0,3.140083,141.05,0,0,0.124091,4.429088,3.30535,3.140083,0,0,1.939527,8.8797,1.123738,0,1.123738,13.2261,94.47197,0.1747666,3.454091,3.54327,0,13.30879
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,2.766046,0,0,3.581836,0,0,0,0,0.815789,9.891064,0.815789,0,0.815789,14.00003,100,0.1747265,0,2.865468,0,13.4729
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.467033,1.467033,0,-1,0,1.467033,272.4262,2.452337,0,0,3.996583,1.544246,1.467033,0,0,0,10.62527,0,0,0,14.00003,100,0.1747265,1.613737,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.09987016,0.09987016,0,-1,0,0.09987016,3718.342,3.608388,0,0,3.713515,0.1051265,0.09987016,0,0,0,10.62527,0,0,0,14.00003,100,0.1747265,0.1098572,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.9696929,0.9696929,0,-1,0,0.9696929,364.7596,2.516319,0,0,3.537048,1.020729,0.9696929,0,0,0,10.62527,0,0,0,14.00003,100,0.1747265,1.066662,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747265,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3443961,0.3443961,0,-1,0,0.3443961,490.9318,1.328227,0,0,1.69075,0.3625222,0.3443961,0,0,0,10.62527,0,0,0,14.00003,100,0.1747265,0.3788356,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.452049,1.452049,0,-1,0,1.452049,57.01513,0,0,0,0.8278879,1.528473,1.452049,0,0,0,10.62527,0,0.7005851,-0.7005851,13.26155,94.72514,0.1747265,1.597254,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,4.636766,3.33,0,-1,0,3.33,0,0,1.306767,1.770443,0,3.505263,3.33,0,0,0.7784279,9.924689,0,3.505263,-3.505263,9.566674,68.33325,0.1747265,5.100443,0,0,9.924689
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,4.929159,3.33,0,-1,0,3.33,0,0,1.599159,2.092074,0,3.505263,3.33,0,0,4.673165,6.419426,0,3.505263,-3.505263,5.871803,41.94136,0.1747265,5.422074,0,0,6.419426
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.346425,2.346425,0,-1,0,2.346425,0,0,0,0,0,2.469921,2.346425,0,0,8.567902,2.914163,0,2.469921,-2.469921,3.268277,23.34479,0.1747265,2.581068,0,0,2.914163
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.568215,0.4220296,0,-1,0,0.4220296,0,0,3.146186,3.503007,0,0.4442417,0.4220296,0,0,11.31226,0.4442417,0,0.4442417,-0.4442417,2.800006,20,0.1747265,3.925037,0,0,0.4442417
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2849425,0,0,-1,0,0,0,0,0.2849425,0.3134368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,0.3134368,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.8076967,0,0,-1,0,0,0,0,0.8076967,0.8884664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,0.8884664,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1512868,0,0,-1,0,0,0,0,0.1512868,0.1664155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,0.1664155,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.5810399,0,0,-1,0,0,0,0,0.5810399,0.6391439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,0.6391439,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2132155,0,0,-1,0,0,0,0,0.2132155,0.234537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,0.234537,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.001711,0,0,-1,0,0,0,0,1.001711,1.101882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,1.101882,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.550979,0,0,-1,0,0,0,0,0.550979,0.6060768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747265,0.6060768,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.4913045,0.4913045,3.996568,0,1.256063,0.4913045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1747971,0.540435,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2795489,0.2795489,3.784812,0,1.198254,0.2795489,67.57845,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.1748403,0.3075038,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.488015,1.488015,4.582213,0,1.415944,1.488015,72.38592,0,0,0,1.077114,0,0,3.094198,2.939488,4.956945,6.164023,4.016602,0,4.016602,13.10794,93.62795,0.1749268,1.636817,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.35664,0,0,2.296984,0,0,0,0,0.9403436,9.778965,0.9403436,0,0.9403436,14.00003,100,0.1748807,0,1.837587,0,12.07595
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.4223228,0.4223228,0,-1,0,0.4223228,782.7862,2.861334,0,0,3.305884,0.4445503,0.4223228,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,0.464555,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.519102,1.519102,0,-1,0,1.519102,289.5079,2.798866,0,0,4.397921,1.599055,1.519102,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,1.671013,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1912885,0.1912885,0,-1,0,0.1912885,2014.892,3.652901,0,0,3.854257,0.2013563,0.1912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,0.2104173,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1688723,0.1688723,0,-1,0,0.1688723,1999.369,3.198621,0,0,3.376381,0.1777603,0.1688723,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,0.1857595,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.627959,1.627959,0,-1,0,1.627959,237.1857,2.147646,0,0,3.861287,1.713641,1.627959,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,1.790755,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,3.138378,3.138378,0,-1,0,3.138378,140.2912,1.099311,0,0.1222156,4.402866,3.303555,3.138378,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,3.452216,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.404463,2.404463,0,-1,0,2.404463,144.9336,0.9538617,0,0,3.484875,2.531014,2.404463,0,0,0,10.62527,0,0,0,14.00003,100,0.1748807,2.644909,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.939994,1.939994,0,-1,0,1.939994,101.6158,0,0,0,1.97134,2.042099,1.939994,0,0,0,10.62527,0,0.07075807,-0.07075807,13.92544,99.46725,0.1748807,2.133993,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.969611,1.969611,0,-1,0,1.969611,43.32502,0,2.220446E-16,0,0.8533343,2.073275,1.969611,0,0,0.07862008,10.55452,0,1.21994,-1.21994,12.63951,90.28205,0.1748807,2.166572,0.6826674,0,11.40785
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.9703212,0.9703212,0,-1,0,0.9703212,0,0,1.110223E-16,0,0,1.021391,0.9703212,0,0,1.434109,9.334576,0,1.021391,-1.021391,11.56287,82.59177,0.1748807,1.067353,0,0,9.334576
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.78686,2.78686,0,-1,0,2.78686,0,0,4.440892E-16,0,0,2.933537,2.78686,0,0,2.568988,8.313185,0,2.933537,-2.933537,8.470652,60.50454,0.1748807,3.065547,0,0,8.313185
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.685135,2.685135,0,-1,0,2.685135,0,0,4.440892E-16,0,0,2.826458,2.685135,0,0,5.828474,5.379648,0,2.826458,-2.826458,5.491303,39.22352,0.1748807,2.953649,0,0,5.379648
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,4.851346,2.42553,0,-1,0,2.42553,0,0,2.425816,2.91095,0,2.55319,2.42553,0,0,8.968983,2.55319,0,2.55319,-2.55319,2.800006,20,0.1748807,5.33648,0,0,2.55319
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1656738,0,0,-1,0,0,0,0,0.1656738,0.1822412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,0.1822412,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1966416,0,0,-1,0,0,0,0,0.1966416,0.2163058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,0.2163058,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1807847,0,0,-1,0,0,0,0,0.1807847,0.1988632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,0.1988632,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.007045,0,0,-1,0,0,0,0,1.007045,1.10775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,1.10775,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2290802,0,0,-1,0,0,0,0,0.2290802,0.2519882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,0.2519882,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.08080734,0,0,-1,0,0,0,0,0.08080734,0.08888808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,0.08888808,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748807,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1556994,0.1556994,3.660963,0,1.164443,0.1556994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1749224,0.1712693,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2419429,0.2419429,3.747206,0,1.187987,0.2419429,287.4284,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1749374,0.2661372,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1748963,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.4423644,0.4423644,0,-1,0,0.4423644,844.8907,3.271849,0,0,3.737496,0.4656468,0.4423644,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0.4866009,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.623235,0.623235,0,-1,0,0.623235,764.6732,4.109674,0,0,4.765711,0.6560369,0.623235,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0.6855586,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,3.670217,3.33,0,-1,0,3.33,147.4168,1.403716,0.3402166,0.7072383,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,4.037238,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1643816,0.1643816,0,-1,0,0.1643816,3118.327,4.952922,0,0,5.125956,0.1730333,0.1643816,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0.1808197,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.43447,3.33,0,-1,0,3.33,124.4392,0.6385615,0.10447,0.447917,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,3.777917,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1859743,0.1859743,0,-1,0,0.1859743,1834.284,3.215534,0,0,3.411296,0.1957624,0.1859743,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0.2045717,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.949425,1.949425,0,-1,0,1.949425,117.2663,0.2339924,0,0,2.286019,2.052027,1.949425,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,2.144368,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.5283428,0.5283428,0,-1,0,0.5283428,171.862,0.3518699,0,0,0.9080203,0.5561504,0.5283428,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0.5811771,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748963,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.821106,1.821106,0,-1,0,1.821106,0,0,2.220446E-16,0,0,1.916953,1.821106,0,0,0,10.62527,0,1.916953,-1.916953,11.97938,85.56684,0.1748963,2.003216,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.243414,3.243414,0,-1,0,3.243414,0,0,4.440892E-16,0.2377559,0,3.41412,3.243414,0,0,2.129948,8.708321,0,3.41412,-3.41412,8.380583,59.86119,0.1748963,3.567756,0,0,8.708321
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1570213,0.1570213,0,-1,0,0.1570213,0,0,2.775558E-17,0,0,0.1652856,0.1570213,0,0,5.923415,5.2942,0,0.1652856,-0.1652856,8.206356,58.61671,0.1748963,0.1727235,0,0,5.2942
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.4452379,0.4452379,0,-1,0,0.4452379,0,0,5.551115E-17,0,0,0.4686715,0.4452379,0,0,6.107066,5.128915,0,0.4686715,-0.4686715,7.712333,55.08799,0.1748963,0.4897617,0,0,5.128915
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.627812,4.660244,0,0,0,7.712333,55.08799,0.1748963,0,0,0,4.660244
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.4546676,0.4546676,0,-1,0,0.4546676,0,0,0,0,0,0.4785975,0.4546676,0,0,6.627812,4.660244,0,0.4785975,-0.4785975,7.207847,51.48452,0.1748963,0.5001344,0,0,4.660244
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2976937,0.2976937,0,-1,0,0.2976937,0,0,5.551115E-17,0,0,0.3133618,0.2976937,0,0,7.159587,4.181646,0,0.3133618,-0.3133618,6.877535,49.12515,0.1748963,0.3274631,0,0,4.181646
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.329874,1.329874,0,-1,0,1.329874,0,0,2.220446E-16,0,0,1.399868,1.329874,0,0,7.507767,3.868284,0,1.399868,-1.399868,5.401945,38.58524,0.1748963,1.462862,0,0,3.868284
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.407242,1.407242,0,-1,0,1.407242,0,0,0,0,0,1.481307,1.407242,0,0,9.063175,2.468416,0,1.481307,-1.481307,3.84051,27.43216,0.1748963,1.547966,0,0,2.468416
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.215012,0.215012,0,0,0,0.215012,0,0,2.775558E-17,0,0,0.2263284,0.215012,0,0,10.70907,0.9871092,0,0.2263284,-0.2263284,3.601939,25.72808,0.1748963,0.2365132,0,0,0.9871092
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.5328877,0.5328877,0,0,0,0.5328877,113.2146,0,0,0,0.6033069,0.5609344,0.5328877,0,0,10.96055,0.7607809,0.04237242,0,0.04237242,3.642137,26.01521,0.1748942,0.5861765,0.4826455,0,1.364088
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.953163,1.953163,4.765815,0,1.466068,1.953163,55.64953,0,0,0,1.086926,0,0,2.812652,2.672019,10.91818,0.798916,3.758945,0,3.758945,7.208186,51.48694,0.1750084,2.148479,0.8695408,5,1.885842
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,7.15923,4.181967,5.198266,0,5.198266,12.13969,86.71193,0.1749455,0,1.494613,5,6.050233
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.558851,1.558851,0,-1,0,1.558851,207.8665,0,0,0,3.240328,1.640895,1.558851,0,0,1.960964,8.860407,1.599432,0,1.599432,13.65705,97.55016,0.1748675,1.714736,2.592262,0,12.10073
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1598155,0.1598155,0,-1,0,0.1598155,2567.929,3.574189,0,0,4.103948,0.1682268,0.1598155,0,0,0.3615318,10.2999,0.3615318,0,0.3615318,14.00003,100,0.1748499,0.175797,3.283158,0,14.40384
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.07935463,0.07935463,0,-1,0,0.07935463,4123.929,3.188997,0,0,3.272528,0.08353119,0.07935463,0,0,0,10.62527,0,0,0,14.00003,100,0.1748499,0.08729009,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.0866064,0.0866064,0,-1,0,0.0866064,5764.19,4.900992,0,0,4.992157,0.09116463,0.0866064,0,0,0,10.62527,0,0,0,14.00003,100,0.1748499,0.09526704,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748499,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.582553,2.582553,0,-1,0,2.582553,161.2731,1.446488,0,0,4.164965,2.718477,2.582553,0,0,0,10.62527,0,0,0,14.00003,100,0.1748499,2.840808,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.787992,2.787992,0,-1,0,2.787992,113.562,0.231372,0,0,3.1661,2.934728,2.787992,0,0,0,10.62527,0,0,0,14.00003,100,0.1748499,3.066791,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.6730507,0.6730507,0,-1,0,0.6730507,299.5627,1.307734,0,0,2.016208,0.7084744,0.6730507,0,0,0,10.62527,0,0,0,14.00003,100,0.1748499,0.7403557,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.642978,2.642978,0,-1,0,2.642978,17.18131,0,4.440892E-16,0,0.4540982,2.782082,2.642978,0,0,0,10.62527,0,2.327984,-2.327984,11.54612,82.47211,0.1748499,2.907276,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.436482,2.436482,0,-1,0,2.436482,0,0,0,0,0,2.564718,2.436482,0,0,2.586649,8.297291,0,2.564718,-2.564718,8.842667,63.16178,0.1748499,2.680131,0,0,8.297291
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.154144,3.154144,0,-1,0,3.154144,0,0,0,0.1395588,0,3.320152,3.154144,0,0,5.436336,5.732572,0,3.320152,-3.320152,5.34292,38.16364,0.1748499,3.469559,0,0,5.732572
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.249829,2.249829,0,-1,0,2.249829,0,0,4.440892E-16,0.1830128,0,2.368241,2.249829,0,0,9.125394,2.41242,0,2.368241,-2.368241,2.846574,20.33263,0.1748499,2.474812,0,0,2.41242
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,4.886939,0.04197009,0,-1,0,0.04197009,0,0,4.844969,5.333663,0,0.04417904,0.04197009,0,0,11.75677,0.04417904,0,0.04417904,-0.04417904,2.800006,20,0.1748499,5.375633,0,0,0.04417904
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.2631471,0,0,-1,0,0,0,0,0.2631471,0.2894617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.2894617,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02724823,0,0,-1,0,0,0,0,0.02724823,0.02997305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.02997305,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.6349775,0,0,-1,0,0,0,0,0.6349775,0.6984752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.6984752,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.4029466,0,0,-1,0,0,0,0,0.4029466,0.4432413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.4432413,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.4383182,0,0,-1,0,0,0,0,0.4383182,0.48215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.48215,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.5131609,0,0,-1,0,0,0,0,0.5131609,0.564477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.564477,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.7138842,0,0,-1,0,0,0,0,0.7138842,0.7852727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0.7852727,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748499,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.09219711,0.09219711,0,0,0,0.09219711,720.4464,0,0,0,0.6642308,0.09704959,0.09219711,0,0,11.80586,0,0.5671812,0,0.5671812,3.338081,23.84339,0.1748223,0.1014168,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.258905,1.258905,4.580343,0,1.415434,1.258905,81.01234,0,0,0,1.019868,0,0,3.321439,3.155367,11.23868,0.5104631,4.175235,0,4.175235,7.299057,52.13601,0.1749003,1.384795,0.8158945,5,1.530331
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.315345,2.315345,5,0,1.53,2.315345,43.68219,0,0,0,1.011393,0,0,2.684655,2.550423,7.063444,4.268175,3.561816,0,3.561816,10.67809,76.27193,0.1750345,2.546879,0.8091145,5,5.279568
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.4195009,0.4195009,0,-1,0,0.4195009,421.9597,0,0,0,1.770125,0.4415799,0.4195009,0,0,3.501628,7.473809,1.328545,0,1.328545,11.93846,85.27454,0.1749699,0.461451,1.4161,0,9.243934
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.08841638,0.08841638,0,-1,0,0.08841638,3350.8,0.6965033,0,0,2.962656,0.09306987,0.08841638,0,0,2.173083,8.669499,2.173083,0,2.173083,14.00003,100,0.1748643,0.09725802,2.370125,0,11.63216
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.290846,1.290846,0,-1,0,1.290846,152.7906,0.6135063,0,0,1.972291,1.358785,1.290846,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,1.41993,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.9432982,0.9432982,0,-1,0,0.9432982,341.252,2.226078,0,0,3.219024,0.9929455,0.9432982,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,1.037628,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.428411,2.428411,0,-1,0,2.428411,130.2068,0.6057341,0,0,3.161956,2.556222,2.428411,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,2.671252,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1688851,0.1688851,0,-1,0,0.1688851,2370.974,3.826448,0,0,4.004222,0.1777738,0.1688851,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,0.1857736,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.744173,1.744173,0,-1,0,1.744173,125.0582,0.34526,0,0,2.181232,1.835972,1.744173,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,1.918591,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3193649,0.3193649,0,-1,0,0.3193649,418.7713,1.001235,0,0,1.337409,0.3361736,0.3193649,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,0.3513014,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748643,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,4.367239,3.33,0,-1,0,3.33,0,0,1.037239,1.473963,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1748643,4.803963,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,4.031338,3.33,0,-1,0,3.33,0,0,0.7013379,1.104472,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1748643,4.434472,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.45582,3.33,0,-1,0,3.33,0,0,0.1258196,0.4714015,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1748643,3.801402,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.4201551,0.1040105,0,-1,0,0.1040105,0,0,0.3161446,0.3581602,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1748643,0.4621706,0,0,0.1094847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2927173,0,0,-1,0,0,0,0,0.2927173,0.321989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0.321989,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2680699,0,0,-1,0,0,0,0,0.2680699,0.2948769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0.2948769,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.4765424,0,0,-1,0,0,0,0,0.4765424,0.5241966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0.5241966,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2485476,0,0,-1,0,0,0,0,0.2485476,0.2734024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1748643,0.2734024,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.9492532,0.9492532,4.454516,0,1.381083,0.9492532,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1749724,1.044178,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.5894737,0.5894737,4.094737,0,1.282863,0.5894737,95.40657,4.440892E-16,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.1750228,0.648421,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.467626,1.467626,4.73201,0,1.456839,1.467626,59.39756,0,0,0,0.8717338,0,0,3.264384,3.101165,4.583464,6.500157,3.972899,0,3.972899,13.4208,95.86263,0.1751227,1.614388,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.976178,1.976178,0,0,0,1.976178,79.01944,0,0,0,1.561565,2.080187,1.976178,0,0,0.6105648,10.07577,0,0.5186225,-0.5186225,12.87412,91.95781,0.1751227,2.173796,1.249252,0,11.63733
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.675683,1.675683,0,-1,0,1.675683,122.076,0,0,0,2.045607,1.763877,1.675683,0,0,1.186812,9.557143,0.2817295,0,0.2817295,13.14139,93.86689,0.175109,1.843252,1.636485,0,11.60275
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,3.996243,3.33,0,-1,0,3.33,119.3963,0,0.6662433,1.065868,3.975896,3.505263,3.33,0,0,0.9050826,9.810699,0.470633,0,0.470633,13.58787,97.05604,0.1750862,4.395867,3.180717,0,13.7866
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.235,3.235,0,-1,0,3.235,142.382,0.7663466,0,0.2284997,4.606059,3.405263,3.235,0,0,0.4344496,10.23427,0.4344496,0,0.4344496,14.00003,100,0.1750652,3.5585,3.684847,0,14.84033
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,3.125149,3.125149,0,-1,0,3.125149,160.6113,1.729712,0,0.107664,5.019342,3.289631,3.125149,0,0,0,10.62527,0,0,0,14.00003,100,0.1750652,3.437664,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.327477,1.327477,0,-1,0,1.327477,365.5811,3.455661,0,0,4.853005,1.397344,1.327477,0,0,0,10.62527,0,0,0,14.00003,100,0.1750652,1.460225,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2891669,0.2891669,0,-1,0,0.2891669,956.3646,2.461103,0,0,2.76549,0.3043862,0.2891669,0,0,0,10.62527,0,0,0,14.00003,100,0.1750652,0.3180836,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.626104,2.626104,0,-1,0,2.626104,97.51218,0,0,0,2.560771,2.76432,2.626104,0,0,0,10.62527,0,0.2035487,-0.2035487,13.78547,98.46744,0.1750652,2.888715,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.001336,1.001336,0,-1,0,1.001336,180.2315,0.5245191,0,0,1.804722,1.054037,1.001336,0,0,0.2261653,10.42173,0.2261653,0,0.2261653,14.00003,100,0.1750542,1.101469,1.443777,0,12.22645
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.127819,2.127819,0,-1,0,2.127819,29.4271,0,0,0,0.6261554,2.23981,2.127819,0,0,0,10.62527,0,1.613654,-1.613654,12.29909,87.85045,0.1750542,2.340601,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,4.393857,3.33,0,-1,0,3.33,0,0,1.063857,1.503242,0,3.505263,3.33,0,0,1.792949,9.011621,0,3.505263,-3.505263,8.604216,61.45856,0.1750542,4.833242,0,0,9.011621
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.9653525,0.9653525,0,-1,0,0.9653525,0,0,1.110223E-16,0,0,1.01616,0.9653525,0,0,5.687686,5.506357,0,1.01616,-1.01616,7.533088,53.80767,0.1750542,1.061888,0,0,5.506357
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.975066,2.975066,0,-1,0,2.975066,0,0,0,0,0,3.131648,2.975066,0,0,6.816753,4.490197,0,3.131648,-3.131648,4.232041,30.22881,0.1750542,3.272573,0,0,4.490197
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.422236,1.290621,0,-1,0,1.290621,0,0,0.1316149,0.2738385,0,1.358548,1.290621,0,0,10.29636,1.358548,0,1.358548,-1.358548,2.800006,20,0.1750542,1.564459,0,0,1.358548
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.6523177,0,0,-1,0,0,0,0,0.6523177,0.7175494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0.7175494,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2296182,0,0,-1,0,0,0,0,0.2296182,0.25258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0.25258,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.4514941,0,0,-1,0,0,0,0,0.4514941,0.4966435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0.4966435,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3333346,0,0,-1,0,0,0,0,0.3333346,0.3666681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0.3666681,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3171904,0,0,-1,0,0,0,0,0.3171904,0.3489094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0.3489094,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750542,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2488581,0.2488581,3.754121,0,1.189875,0.2488581,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751031,0.2737439,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.299308,0.299308,3.804571,0,1.203648,0.299308,30.56196,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.1751516,0.3292388,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.6669818,0.6669818,4.172245,0,1.304023,0.6669818,90.45454,4.440892E-16,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.1752061,0.73368,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.151522,2.151522,0,0,0,2.151522,53.67652,0,0,0,1.154862,2.26476,2.151522,0,0,1.121071,9.616311,0,1.109898,-1.109898,11.76655,84.04663,0.1752061,2.366674,0.9238898,0,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.292678,1.292678,0,-1,0,1.292678,173.5877,0,0,0,2.24393,1.360713,1.292678,0,0,2.35429,8.506413,0.8832162,0,0.8832162,12.60444,90.03157,0.1751634,1.421945,1.795144,0,10.75034
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.292741,1.292741,0,-1,0,1.292741,308.3301,1.154056,0,0,3.98591,1.36078,1.292741,0,0,1.471074,9.301308,1.471074,0,1.471074,14.00003,100,0.1750924,1.422015,3.188728,0,13.28722
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.5809061,0.5809061,0,-1,0,0.5809061,844.4387,4.293916,0,0,4.905396,0.6114801,0.5809061,0,0,0,10.62527,0,0,0,14.00003,100,0.1750924,0.6389967,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.4185973,0.4185973,0,-1,0,0.4185973,795.7071,2.89018,0,0,3.330809,0.4406287,0.4185973,0,0,0,10.62527,0,0,0,14.00003,100,0.1750924,0.4604571,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.159294,1.159294,0,-1,0,1.159294,214.8982,1.270992,0,0,2.491301,1.220309,1.159294,0,0,0,10.62527,0,0,0,14.00003,100,0.1750924,1.275223,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750924,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.277494,2.277494,0,-1,0,2.277494,107.529,0.05160516,0,0,2.448968,2.397363,2.277494,0,0,0,10.62527,0,0,0,14.00003,100,0.1750924,2.505244,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.724795,2.724795,0,-1,0,2.724795,51.45096,0,0,0,1.401933,2.868206,2.724795,0,0,0,10.62527,0,1.466272,-1.466272,12.45444,88.96012,0.1750924,2.997275,1.121547,0,12.02721
